time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12138480,296.8837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9413107633590698,0.5408427119255066,0.4888229370117187,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8770620822906494,0.445423811674118,0.4237321317195892,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.7730583548545837,0.3011323511600494,0.2131219208240509,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7439020872116089,0.2672446966171264,0.2565451562404632,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.681001603603363,0.2035922408103943,0.9331253170967102,285.0026550292969,284.95001220703125,299.74005126953125,289.22540283203125,298.1192626953125,297.2514953613281,285.00146484375,1.0,0.5432234406471252,0.4740800261497497,0.4740800261497497,1.0,1.0,-2.7798008918762207,0.970180869102478,1.809620022773743,0.3445323407649994,0.9033867716789246,0.9033867716789246,0.0,154.82974243164062,163.0,39185.65625,0.0,1955.7618408203125,1.0,280.9578552246094,283.52911376953125,292.2669372558594,294.7997436523437,293.1499938964844,293.1499938964844,280.6499938964844,35608.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900894522666931,1.0,0.0,0.0,3.6461431980133057,3.646167039871216,8.870758279044821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6207.21630859375,0.0,1525.954345703125,1895.4371337890625,0.0,3311.044189453125,0.9039531946182252,1.0,0.0,3.0,1.0,0.0
12138540,296.8697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.81268310546875,0.9315943717956544,0.5360628962516785,0.4849723279476166,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81280517578125,0.8728176355361938,0.4471132755279541,0.4257092773914337,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8132019042969,0.7682353258132935,0.3008721172809601,0.213206484913826,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133239746094,0.739935576915741,0.2674207985401153,0.2570438385009765,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81378173828125,0.6761395931243896,0.2029994428157806,0.9320077300071716,284.8128967285156,284.95001220703125,299.7588806152344,289.25750732421875,298.118408203125,297.24169921875,284.81121826171875,1.0,0.5453184247016907,0.4735826551914215,0.4735826551914215,1.0,1.0,-2.776914358139038,0.9680246710777284,1.8088897466659544,0.3431088328361511,0.9000082015991211,0.9000082015991211,0.0,158.76919555664062,166.0,40216.1328125,0.0,1969.83935546875,1.0,280.6582946777344,283.2980041503906,292.31805419921875,294.9392395019531,293.1499938964844,293.1499938964844,280.3500061035156,35853.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058626890182496,1.0,0.0,0.0,3.645613193511963,3.645637035369873,8.868179293131107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6327.04931640625,0.0,1527.1990966796875,1895.4371337890625,0.0,3458.168701171875,0.9041210412979126,1.0,0.0,3.0,1.0,0.0
12138600,296.8697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.81268310546875,0.9315943717956544,0.5360628962516785,0.4849723279476166,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81280517578125,0.8728176355361938,0.4471132755279541,0.4257092773914337,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8132019042969,0.7682353258132935,0.3008721172809601,0.213206484913826,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133239746094,0.739935576915741,0.2674207985401153,0.2570438385009765,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81378173828125,0.6761395931243896,0.2029994428157806,0.9320077300071716,284.8128967285156,284.95001220703125,299.7588806152344,289.25750732421875,298.118408203125,297.24169921875,284.81121826171875,1.0,0.5453184247016907,0.4735826551914215,0.4735826551914215,1.0,1.0,-2.776914358139038,0.9680246710777284,1.8088897466659544,0.3431088328361511,0.9000082015991211,0.9000082015991211,0.0,158.76919555664062,166.0,40216.1328125,0.0,1969.83935546875,1.0,280.6582946777344,283.2980041503906,292.31805419921875,294.9392395019531,293.1499938964844,293.1499938964844,280.3500061035156,35853.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058626890182496,1.0,0.0,0.0,3.645613193511963,3.645637035369873,8.868179293131107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6327.04931640625,0.0,1527.1990966796875,1895.4371337890625,0.0,3458.168701171875,0.9041210412979126,1.0,0.0,3.0,1.0,0.0
12138660,296.85174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6154479980469,0.9209563732147216,0.5306877493858337,0.4804624021053314,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6156005859375,0.8678073883056641,0.4481589794158935,0.4269995987415313,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6159973144531,0.7626726627349854,0.3000594675540924,0.2128544896841049,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6161804199219,0.7352870106697083,0.2670842409133911,0.2570103406906128,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6166687011719,0.6704394221305847,0.2018983662128448,0.9284245371818542,284.6156616210937,284.95001220703125,299.7774963378906,289.28594970703125,298.11395263671875,297.2273254394531,284.61376953125,1.0,0.5468316078186035,0.4729451239109039,0.4729451239109039,1.0,1.0,-2.768280029296875,0.9632901549339294,1.8049898147583008,0.3403370380401611,0.8939449787139893,0.8939449787139893,0.0,162.91664123535156,169.0,41154.02734375,0.0,1975.7236328125,1.0,280.3583068847656,283.0619506835937,292.3357238769531,295.0224304199219,293.1499938964844,293.1499938964844,280.6499938964844,36290.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918649971485138,1.0,0.0,0.0,3.642559051513672,3.642583131790161,8.853326676216966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.91748046875,0.0,1527.0772705078125,1895.4371337890625,0.0,3576.6943359375,0.9039517045021056,1.0,0.0,3.0,1.0,0.0
12138720,296.85174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6154479980469,0.9209563732147216,0.5306877493858337,0.4804624021053314,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6156005859375,0.8678073883056641,0.4481589794158935,0.4269995987415313,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6159973144531,0.7626726627349854,0.3000594675540924,0.2128544896841049,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6161804199219,0.7352870106697083,0.2670842409133911,0.2570103406906128,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6166687011719,0.6704394221305847,0.2018983662128448,0.9284245371818542,284.6156616210937,284.95001220703125,299.7774963378906,289.28594970703125,298.11395263671875,297.2273254394531,284.61376953125,1.0,0.5468316078186035,0.4729451239109039,0.4729451239109039,1.0,1.0,-2.768280029296875,0.9632901549339294,1.8049898147583008,0.3403370380401611,0.8939449787139893,0.8939449787139893,0.0,162.91664123535156,169.0,41154.02734375,0.0,1975.7236328125,1.0,280.3583068847656,283.0619506835937,292.3357238769531,295.0224304199219,293.1499938964844,293.1499938964844,280.6499938964844,36290.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918649971485138,1.0,0.0,0.0,3.642559051513672,3.642583131790161,8.853326676216966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.91748046875,0.0,1527.0772705078125,1895.4371337890625,0.0,3576.6943359375,0.9039517045021056,1.0,0.0,3.0,1.0,0.0
12138780,296.8576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.78680419921875,0.9133116006851196,0.5274831652641296,0.4770740866661072,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7867126464844,0.8647700548171997,0.4503655433654785,0.4287839233875274,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78631591796875,0.7589118480682373,0.3001939654350281,0.2127869874238968,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.78619384765625,0.7321323752403259,0.2674355804920196,0.2572039365768432,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857360839844,0.6662492752075195,0.2013235688209533,0.9254062175750732,284.78662109375,284.95001220703125,299.7959289550781,289.3103942871094,298.1173400878906,297.2247619628906,284.78826904296875,1.0,0.5481749176979065,0.4723076224327087,0.4723076224327087,1.0,1.0,-2.7628653049468994,0.9598634839057922,1.8030017614364624,0.3379508554935455,0.8931241035461426,0.8931241035461426,0.0,166.0740203857422,172.0,40132.48046875,0.0,1982.0205078125,1.0,280.6421203613281,283.2735900878906,292.2618103027344,294.8149719238281,293.1499938964844,293.1499938964844,280.95001220703125,36369.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044334888458252,1.0,0.0,0.0,3.64070725440979,3.6407313346862793,8.844327794577111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5607.1591796875,0.0,1525.612060546875,1895.4371337890625,0.0,3444.87451171875,0.9036358594894408,1.0,0.0,3.0,1.0,0.0
12138840,296.8576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.78680419921875,0.9133116006851196,0.5274831652641296,0.4770740866661072,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7867126464844,0.8647700548171997,0.4503655433654785,0.4287839233875274,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78631591796875,0.7589118480682373,0.3001939654350281,0.2127869874238968,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.78619384765625,0.7321323752403259,0.2674355804920196,0.2572039365768432,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857360839844,0.6662492752075195,0.2013235688209533,0.9254062175750732,284.78662109375,284.95001220703125,299.7959289550781,289.3103942871094,298.1173400878906,297.2247619628906,284.78826904296875,1.0,0.5481749176979065,0.4723076224327087,0.4723076224327087,1.0,1.0,-2.7628653049468994,0.9598634839057922,1.8030017614364624,0.3379508554935455,0.8931241035461426,0.8931241035461426,0.0,166.0740203857422,172.0,40132.48046875,0.0,1982.0205078125,1.0,280.6421203613281,283.2735900878906,292.2618103027344,294.8149719238281,293.1499938964844,293.1499938964844,280.95001220703125,36369.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044334888458252,1.0,0.0,0.0,3.64070725440979,3.6407313346862793,8.844327794577111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5607.1591796875,0.0,1525.612060546875,1895.4371337890625,0.0,3444.87451171875,0.9036358594894408,1.0,0.0,3.0,1.0,0.0
12138900,296.8675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313049316406,0.9110641479492188,0.5265976786613464,0.4761005342006683,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.8643969893455505,0.4519804716110229,0.430171936750412,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.7581091523170471,0.3007024228572845,0.2130638808012008,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276123046875,0.7314856648445129,0.2679736912250519,0.2576317489147186,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.6651725172996521,0.2013729959726333,0.9252914786338806,284.93023681640625,284.95001220703125,299.8050537109375,289.32098388671875,298.122314453125,297.2283020019531,284.94000244140625,1.0,0.5490312576293945,0.4719888865947723,0.4719888865947723,1.0,1.0,-2.7640676498413086,0.9597215056419371,1.804346203804016,0.3374676704406738,0.8943749666213989,0.8943749666213989,0.0,167.17141723632812,172.0,39252.328125,0.0,1989.1102294921875,1.0,280.8985290527344,283.4562683105469,292.2336730957031,294.6703796386719,293.1499938964844,293.1499938964844,280.95001220703125,36307.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936465978622437,1.0,0.0,0.0,3.640415668487549,3.640439748764038,8.842910688144912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5777.53466796875,0.0,1524.8243408203125,1895.4371337890625,0.0,3344.29296875,0.9035028219223022,1.0,0.0,3.0,1.0,0.0
12138960,296.87994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.9096144437789916,0.5260238647460938,0.4755467772483825,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8646346926689148,0.4538541138172149,0.4318793416023254,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.7578884363174438,0.301440417766571,0.2135426551103592,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.7313518524169922,0.2687132656574249,0.2582871615886688,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.6646733283996582,0.2016244828701019,0.9261898398399352,284.9869079589844,284.95001220703125,299.81414794921875,289.3304443359375,298.1291809082031,297.2342529296875,284.989013671875,1.0,0.5500712394714355,0.4717963933944702,0.4717963933944702,1.0,1.0,-2.767893075942993,0.9608672261238098,1.807025909423828,0.3376910090446472,0.8952346444129944,0.8952346444129944,0.0,168.04429626464844,175.0,39201.8515625,0.0,1999.33203125,1.0,280.9417724609375,283.5117492675781,292.26678466796875,294.7411499023437,293.1499938964844,293.1499938964844,281.25,36211.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881226778030396,1.0,0.0,0.0,3.6405866146087646,3.640610694885254,8.843741170494468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5526.2568359375,0.0,1524.2958984375,1895.4371337890625,0.0,3292.64697265625,0.9034246206283568,1.0,0.0,3.0,1.0,0.0
12139020,296.90704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1931457519531,0.907287895679474,0.5253435969352722,0.4748419225215912,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1930236816406,0.8655839562416077,0.458025723695755,0.4357081651687622,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925048828125,0.7579508423805237,0.3032982051372528,0.214780792593956,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923217773437,0.7315546870231628,0.2705502212047577,0.2599531710147857,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1917419433594,0.6642961502075195,0.2025068700313568,0.9298016428947448,285.1929016113281,284.95001220703125,299.8321838378906,289.34576416015625,298.1449584960937,297.2490234375,285.1952209472656,1.0,0.552611768245697,0.4714114665985107,0.4714114665985107,1.0,1.0,-2.779473066329956,0.964762568473816,1.81471049785614,0.3388925492763519,0.9001367092132568,0.9001367092132568,0.0,169.7727508544922,178.0,38347.36328125,0.0,2026.0926513671875,1.0,281.2416687011719,283.75390625,292.2934265136719,294.7110595703125,293.1499938964844,293.1499938964844,281.54998779296875,35857.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874737024307251,1.0,0.0,0.0,3.642702579498291,3.642726421356201,8.854024144966388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5458.66845703125,0.0,1524.0015869140625,1895.4371337890625,0.0,3167.240478515625,0.9034827351570128,1.0,0.0,3.0,1.0,0.0
12139080,296.90704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1931457519531,0.907287895679474,0.5253435969352722,0.4748419225215912,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1930236816406,0.8655839562416077,0.458025723695755,0.4357081651687622,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925048828125,0.7579508423805237,0.3032982051372528,0.214780792593956,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923217773437,0.7315546870231628,0.2705502212047577,0.2599531710147857,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1917419433594,0.6642961502075195,0.2025068700313568,0.9298016428947448,285.1929016113281,284.95001220703125,299.8321838378906,289.34576416015625,298.1449584960937,297.2490234375,285.1952209472656,1.0,0.552611768245697,0.4714114665985107,0.4714114665985107,1.0,1.0,-2.779473066329956,0.964762568473816,1.81471049785614,0.3388925492763519,0.9001367092132568,0.9001367092132568,0.0,169.7727508544922,178.0,38347.36328125,0.0,2026.0926513671875,1.0,281.2416687011719,283.75390625,292.2934265136719,294.7110595703125,293.1499938964844,293.1499938964844,281.54998779296875,35857.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874737024307251,1.0,0.0,0.0,3.642702579498291,3.642726421356201,8.854024144966388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5458.66845703125,0.0,1524.0015869140625,1895.4371337890625,0.0,3167.240478515625,0.9034827351570128,1.0,0.0,3.0,1.0,0.0
12139140,296.93560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4014587402344,0.9054178595542908,0.5251574516296387,0.4746178388595581,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4013366699219,0.8668749928474426,0.4626226425170898,0.4399795532226562,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4008178710937,0.7584028840065002,0.3055364191532135,0.2163128405809402,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.400634765625,0.7321274876594543,0.2727488875389099,0.2619956731796264,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4000244140625,0.6644389629364014,0.2037729024887085,0.9353105425834656,285.4012145996094,284.95001220703125,299.8500061035156,289.3558959960937,298.1623229980469,297.2659912109375,285.40362548828125,1.0,0.5557244420051575,0.4710265398025512,0.4710265398025512,1.0,1.0,-2.795250177383423,0.9703336358070374,1.8249166011810305,0.3408429026603699,0.9078348278999328,0.9078348278999328,0.0,171.6133575439453,181.0,37535.56640625,0.0,2060.41455078125,1.0,281.54168701171875,283.99737548828125,292.3156433105469,294.68487548828125,293.1499938964844,293.1499938964844,281.25,35340.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639266490936279,1.0,0.0,0.0,3.647510766983032,3.6475346088409424,8.877412938090856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.611328125,0.0,1525.4705810546875,1895.4371337890625,0.0,3065.83642578125,0.9039514064788818,1.0,0.0,3.0,1.0,0.0
12139200,296.93560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4014587402344,0.9054178595542908,0.5251574516296387,0.4746178388595581,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4013366699219,0.8668749928474426,0.4626226425170898,0.4399795532226562,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4008178710937,0.7584028840065002,0.3055364191532135,0.2163128405809402,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.400634765625,0.7321274876594543,0.2727488875389099,0.2619956731796264,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4000244140625,0.6644389629364014,0.2037729024887085,0.9353105425834656,285.4012145996094,284.95001220703125,299.8500061035156,289.3558959960937,298.1623229980469,297.2659912109375,285.40362548828125,1.0,0.5557244420051575,0.4710265398025512,0.4710265398025512,1.0,1.0,-2.795250177383423,0.9703336358070374,1.8249166011810305,0.3408429026603699,0.9078348278999328,0.9078348278999328,0.0,171.6133575439453,181.0,37535.56640625,0.0,2060.41455078125,1.0,281.54168701171875,283.99737548828125,292.3156433105469,294.68487548828125,293.1499938964844,293.1499938964844,281.25,35340.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639266490936279,1.0,0.0,0.0,3.647510766983032,3.6475346088409424,8.877412938090856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.611328125,0.0,1525.4705810546875,1895.4371337890625,0.0,3065.83642578125,0.9039514064788818,1.0,0.0,3.0,1.0,0.0
12139260,296.9199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2286071777344,0.8974842429161072,0.5208714008331299,0.471997857093811,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.22869873046875,0.862546443939209,0.4637659788131714,0.4421338737010956,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2291564941406,0.7535768747329712,0.3045774698257446,0.2163839638233184,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2293395996094,0.7277854681015015,0.2719149589538574,0.2621621191501617,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2298583984375,0.659152090549469,0.2021029591560363,0.9322552680969238,285.22882080078125,284.95001220703125,299.86773681640625,289.3627319335937,298.1555480957031,297.2490539550781,285.2267761230469,1.0,0.5581015944480896,0.4701984524726867,0.4701984524726867,1.0,1.0,-2.7913339138031006,0.9670987725257874,1.8242350816726685,0.3387717306613922,0.9102118015289308,0.9102118015289308,0.0,176.3876190185547,184.0,38513.6015625,0.0,2076.748779296875,1.0,281.2578430175781,283.7823486328125,292.42413330078125,294.9310302734375,293.1499938964844,293.1499938964844,280.95001220703125,35184.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810943961143494,1.0,0.0,0.0,3.651377677917481,3.651401519775391,8.896246299627819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6172.14892578125,0.0,1528.596435546875,1895.4371337890625,0.0,3226.836181640625,0.9046287536621094,1.0,0.0,3.0,1.0,0.0
12139320,296.9199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2286071777344,0.8974842429161072,0.5208714008331299,0.471997857093811,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.22869873046875,0.862546443939209,0.4637659788131714,0.4421338737010956,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2291564941406,0.7535768747329712,0.3045774698257446,0.2163839638233184,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2293395996094,0.7277854681015015,0.2719149589538574,0.2621621191501617,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2298583984375,0.659152090549469,0.2021029591560363,0.9322552680969238,285.22882080078125,284.95001220703125,299.86773681640625,289.3627319335937,298.1555480957031,297.2490539550781,285.2267761230469,1.0,0.5581015944480896,0.4701984524726867,0.4701984524726867,1.0,1.0,-2.7913339138031006,0.9670987725257874,1.8242350816726685,0.3387717306613922,0.9102118015289308,0.9102118015289308,0.0,176.3876190185547,184.0,38513.6015625,0.0,2076.748779296875,1.0,281.2578430175781,283.7823486328125,292.42413330078125,294.9310302734375,293.1499938964844,293.1499938964844,280.95001220703125,35184.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810943961143494,1.0,0.0,0.0,3.651377677917481,3.651401519775391,8.896246299627819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6172.14892578125,0.0,1528.596435546875,1895.4371337890625,0.0,3226.836181640625,0.9046287536621094,1.0,0.0,3.0,1.0,0.0
12139380,296.8988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8883287310600281,0.5158180594444275,0.4678287804126739,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8571839928627014,0.4643997848033905,0.4430467188358307,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.7478054761886597,0.3033775389194488,0.2157444953918457,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.722489058971405,0.2709415853023529,0.2614905834197998,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.6528629064559937,0.2003306746482849,0.9254477024078368,285.02362060546875,284.95001220703125,299.885498046875,289.36834716796875,298.1468200683594,297.2297668457031,285.0213623046875,1.0,0.5594136714935303,0.4693703949451446,0.4693703949451446,1.0,1.0,-2.777665615081787,0.9599616527557372,1.8177039623260496,0.33461594581604,0.9095348715782166,0.9095348715782166,0.0,181.265869140625,187.0,39398.16796875,0.0,2077.612060546875,1.0,280.9582214355469,283.5391540527344,292.4353332519531,295.02069091796875,293.1499938964844,293.1499938964844,280.6499938964844,35257.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981181979179382,1.0,0.0,0.0,3.653869390487671,3.65389347076416,8.908392601369997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.59716796875,0.0,1531.916015625,1895.4371337890625,0.0,3386.036865234375,0.9052699208259584,1.0,0.0,3.0,1.0,0.0
12139440,296.8988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8883287310600281,0.5158180594444275,0.4678287804126739,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8571839928627014,0.4643997848033905,0.4430467188358307,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.7478054761886597,0.3033775389194488,0.2157444953918457,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.722489058971405,0.2709415853023529,0.2614905834197998,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.6528629064559937,0.2003306746482849,0.9254477024078368,285.02362060546875,284.95001220703125,299.885498046875,289.36834716796875,298.1468200683594,297.2297668457031,285.0213623046875,1.0,0.5594136714935303,0.4693703949451446,0.4693703949451446,1.0,1.0,-2.777665615081787,0.9599616527557372,1.8177039623260496,0.33461594581604,0.9095348715782166,0.9095348715782166,0.0,181.265869140625,187.0,39398.16796875,0.0,2077.612060546875,1.0,280.9582214355469,283.5391540527344,292.4353332519531,295.02069091796875,293.1499938964844,293.1499938964844,280.6499938964844,35257.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981181979179382,1.0,0.0,0.0,3.653869390487671,3.65389347076416,8.908392601369997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.59716796875,0.0,1531.916015625,1895.4371337890625,0.0,3386.036865234375,0.9052699208259584,1.0,0.0,3.0,1.0,0.0
12139500,296.88818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8841474056243896,0.5131868124008179,0.4656562805175781,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8548536896705627,0.4646072089672088,0.4434013366699219,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7452542185783386,0.3027265071868896,0.2153913676738739,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.7201029658317566,0.27041757106781,0.2611224949359894,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.6500471234321594,0.1994161754846573,0.9219091534614564,284.8745422363281,284.95001220703125,299.8943786621094,289.3707275390625,298.1424865722656,297.22027587890625,284.8643798828125,1.0,0.5598425269126892,0.4689563810825348,0.4689563810825348,1.0,1.0,-2.770362377166748,0.9562087655067444,1.8141535520553589,0.3324426412582397,0.9075925946235656,0.9075925946235656,0.0,183.4099578857422,187.0,40227.7890625,0.0,2075.868408203125,1.0,280.701171875,283.35174560546875,292.4534606933594,295.14227294921875,293.1499938964844,293.1499938964844,280.6499938964844,35374.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071903228759766,1.0,0.0,0.0,3.6544442176818848,3.654468059539795,8.911195550354023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.3095703125,0.0,1533.431884765625,1895.4371337890625,0.0,3470.5107421875,0.9055308699607848,1.0,0.0,3.0,1.0,0.0
12139560,296.877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145446777344,0.8799266815185547,0.5104492902755737,0.4632906913757324,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81463623046875,0.8524983525276184,0.4647083580493927,0.4436005353927612,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8151550292969,0.7426896095275879,0.3020058870315552,0.2149610817432403,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153381347656,0.7176665663719177,0.2698338627815246,0.2606715261936188,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160095214844,0.6472388505935669,0.1984511315822601,0.9180665016174316,284.81475830078125,284.95001220703125,299.9032897949219,289.3728332519531,298.1382751464844,297.2103271484375,284.8123779296875,1.0,0.5601296424865723,0.4688188731670379,0.4688188731670379,1.0,1.0,-2.76208233833313,0.9525865316390992,1.8094959259033203,0.3306167125701904,0.9060447216033936,0.9060447216033936,0.0,185.51138305664065,190.0,40237.94140625,0.0,2072.333984375,1.0,280.6582336425781,283.29376220703125,292.4217834472656,295.0628356933594,293.1499938964844,293.1499938964844,280.3500061035156,35521.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910644829273224,1.0,0.0,0.0,3.654491186141968,3.654515266418457,8.911424629332032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.79150390625,0.0,1534.5887451171875,1895.4371337890625,0.0,3502.587158203125,0.9057170152664183,1.0,0.0,3.0,1.0,0.0
12139620,296.8563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.60321044921875,0.8720598220825195,0.5048825740814209,0.4585456550121307,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.603271484375,0.8482252359390259,0.4647555947303772,0.4438845515251159,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6038513183594,0.7379708290100098,0.3004902899265289,0.214063212275505,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6040344238281,0.7130241990089417,0.2685893774032593,0.259709894657135,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6047058105469,0.642017662525177,0.1964638978242874,0.91013365983963,284.6034240722656,284.95001220703125,299.92108154296875,289.3761291503906,298.1304016113281,297.1911926269531,284.6009521484375,1.0,0.5604386925697327,0.4685438275337219,0.4685438275337219,1.0,1.0,-2.7449543476104736,0.9451902508735656,1.7997641563415527,0.3269107043743133,0.8997197151184082,0.8997197151184082,0.0,189.3609313964844,178.0,41033.8828125,0.0,2062.7109375,1.0,280.35821533203125,283.0472717285156,292.411376953125,295.1007995605469,293.1499938964844,293.1499938964844,280.04998779296875,35980.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92023903131485,1.0,0.0,0.0,3.652503728866577,3.6525278091430655,8.901733963284642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.9716796875,0.0,1535.812255859375,1895.4371337890625,0.0,3591.3642578125,0.9058092832565308,1.0,0.0,3.0,1.0,0.0
12139680,296.8563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.60321044921875,0.8720598220825195,0.5048825740814209,0.4585456550121307,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.603271484375,0.8482252359390259,0.4647555947303772,0.4438845515251159,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6038513183594,0.7379708290100098,0.3004902899265289,0.214063212275505,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6040344238281,0.7130241990089417,0.2685893774032593,0.259709894657135,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6047058105469,0.642017662525177,0.1964638978242874,0.91013365983963,284.6034240722656,284.95001220703125,299.92108154296875,289.3761291503906,298.1304016113281,297.1911926269531,284.6009521484375,1.0,0.5604386925697327,0.4685438275337219,0.4685438275337219,1.0,1.0,-2.7449543476104736,0.9451902508735656,1.7997641563415527,0.3269107043743133,0.8997197151184082,0.8997197151184082,0.0,189.3609313964844,178.0,41033.8828125,0.0,2062.7109375,1.0,280.35821533203125,283.0472717285156,292.411376953125,295.1007995605469,293.1499938964844,293.1499938964844,280.04998779296875,35980.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92023903131485,1.0,0.0,0.0,3.652503728866577,3.6525278091430655,8.901733963284642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.9716796875,0.0,1535.812255859375,1895.4371337890625,0.0,3591.3642578125,0.9058092832565308,1.0,0.0,3.0,1.0,0.0
12139740,296.8367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3876647949219,0.8707394599914551,0.499172568321228,0.4534225463867187,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.38775634765625,0.8499484658241272,0.4645794332027435,0.4436991810798645,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.38836669921875,0.7382621169090271,0.2988671064376831,0.2128972560167312,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3885803222656,0.7134017944335938,0.2672272324562073,0.2583794295787811,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3893127441406,0.6412323117256165,0.1943929642438888,0.9005944728851318,284.387939453125,284.95001220703125,299.9388732910156,289.3782958984375,298.1226806640625,297.1727294921875,284.3851928710937,1.0,0.5559470057487488,0.4682688117027282,0.4682688117027282,1.0,1.0,-2.7241151332855225,0.9363094568252563,1.7878057956695557,0.3225542902946472,0.8905007243156433,0.8905007243156433,0.0,186.7324981689453,166.0,41865.21484375,0.0,2017.1107177734373,1.0,280.0582580566406,282.80596923828125,292.4079284667969,295.1475524902344,293.1499938964844,293.1499938964844,280.3500061035156,36652.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286807775497437,1.0,0.0,0.0,3.6470210552215576,3.647045135498047,8.875030061972211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5826.123046875,0.0,1534.7381591796875,1895.4371337890625,0.0,3669.043212890625,0.9053731560707092,1.0,0.0,3.0,1.0,0.0
12139800,296.8367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3876647949219,0.8707394599914551,0.499172568321228,0.4534225463867187,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.38775634765625,0.8499484658241272,0.4645794332027435,0.4436991810798645,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.38836669921875,0.7382621169090271,0.2988671064376831,0.2128972560167312,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3885803222656,0.7134017944335938,0.2672272324562073,0.2583794295787811,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3893127441406,0.6412323117256165,0.1943929642438888,0.9005944728851318,284.387939453125,284.95001220703125,299.9388732910156,289.3782958984375,298.1226806640625,297.1727294921875,284.3851928710937,1.0,0.5559470057487488,0.4682688117027282,0.4682688117027282,1.0,1.0,-2.7241151332855225,0.9363094568252563,1.7878057956695557,0.3225542902946472,0.8905007243156433,0.8905007243156433,0.0,186.7324981689453,166.0,41865.21484375,0.0,2017.1107177734373,1.0,280.0582580566406,282.80596923828125,292.4079284667969,295.1475524902344,293.1499938964844,293.1499938964844,280.3500061035156,36652.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286807775497437,1.0,0.0,0.0,3.6470210552215576,3.647045135498047,8.875030061972211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5826.123046875,0.0,1534.7381591796875,1895.4371337890625,0.0,3669.043212890625,0.9053731560707092,1.0,0.0,3.0,1.0,0.0
12139860,296.84234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5468444824219,0.8755877614021301,0.4957431554794311,0.4494359493255615,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5468139648437,0.8572331666946411,0.4658457040786743,0.4441362619400024,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5465087890625,0.7432693243026733,0.298467069864273,0.2121182233095169,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5464172363281,0.7183859348297119,0.2668102085590362,0.2573927938938141,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5460205078125,0.6445551514625549,0.1931123286485672,0.8922590017318726,284.5467224121094,284.95001220703125,299.9566650390625,289.3793640136719,298.1256103515625,297.1692810058594,284.5478515625,1.0,0.5492663383483887,0.4682415723800659,0.4682415723800659,1.0,1.0,-2.7076985836029053,0.92969810962677,1.7780004739761353,0.3192557394504547,0.8863905072212219,0.8863905072212219,0.0,179.3109893798828,154.0,40571.10546875,0.0,1956.916015625,1.0,280.3421325683594,283.0021057128906,292.3187255859375,294.90869140625,293.1499938964844,293.1499938964844,280.6499938964844,36971.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122257828712464,1.0,0.0,0.0,3.6417930126190186,3.641817092895508,8.849604000715772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5670.041015625,0.0,1531.311279296875,1895.4371337890625,0.0,3517.248046875,0.904587984085083,1.0,0.0,3.0,1.0,0.0
12139920,296.84234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5468444824219,0.8755877614021301,0.4957431554794311,0.4494359493255615,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5468139648437,0.8572331666946411,0.4658457040786743,0.4441362619400024,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5465087890625,0.7432693243026733,0.298467069864273,0.2121182233095169,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5464172363281,0.7183859348297119,0.2668102085590362,0.2573927938938141,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5460205078125,0.6445551514625549,0.1931123286485672,0.8922590017318726,284.5467224121094,284.95001220703125,299.9566650390625,289.3793640136719,298.1256103515625,297.1692810058594,284.5478515625,1.0,0.5492663383483887,0.4682415723800659,0.4682415723800659,1.0,1.0,-2.7076985836029053,0.92969810962677,1.7780004739761353,0.3192557394504547,0.8863905072212219,0.8863905072212219,0.0,179.3109893798828,154.0,40571.10546875,0.0,1956.916015625,1.0,280.3421325683594,283.0021057128906,292.3187255859375,294.90869140625,293.1499938964844,293.1499938964844,280.6499938964844,36971.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122257828712464,1.0,0.0,0.0,3.6417930126190186,3.641817092895508,8.849604000715772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5670.041015625,0.0,1531.311279296875,1895.4371337890625,0.0,3517.248046875,0.904587984085083,1.0,0.0,3.0,1.0,0.0
12139980,296.8650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7375183105469,0.886451780796051,0.4941373169422149,0.4473085105419159,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7374572753906,0.8701701760292053,0.4685634672641754,0.4459990859031677,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.737060546875,0.7531792521476746,0.2993556261062622,0.2122455984354019,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7369079589844,0.7276322841644287,0.2674792110919952,0.2573927044868469,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.73638916015625,0.6523271203041077,0.1928621083498001,0.888156533241272,284.7373352050781,284.95001220703125,299.97442626953125,289.3793640136719,298.1383361816406,297.1798400878906,284.7390441894531,1.0,0.5419686436653137,0.4682143032550812,0.4682143032550812,1.0,1.0,-2.702594757080078,0.9276311993598938,1.7749634981155396,0.3179932832717895,0.8851077556610107,0.8851077556610107,0.0,168.77645874023438,142.0,39503.25390625,0.0,1900.435791015625,1.0,280.6416931152344,283.23406982421875,292.3075256347656,294.80877685546875,293.1499938964844,293.1499938964844,280.95001220703125,37039.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943295478820801,1.0,0.0,0.0,3.637514352798462,3.637538433074951,8.828820909911883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5574.373046875,0.0,1527.071533203125,1895.4371337890625,0.0,3350.67236328125,0.9037165641784668,1.0,0.0,3.0,1.0,0.0
12140040,296.8650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7375183105469,0.886451780796051,0.4941373169422149,0.4473085105419159,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7374572753906,0.8701701760292053,0.4685634672641754,0.4459990859031677,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.737060546875,0.7531792521476746,0.2993556261062622,0.2122455984354019,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7369079589844,0.7276322841644287,0.2674792110919952,0.2573927044868469,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.73638916015625,0.6523271203041077,0.1928621083498001,0.888156533241272,284.7373352050781,284.95001220703125,299.97442626953125,289.3793640136719,298.1383361816406,297.1798400878906,284.7390441894531,1.0,0.5419686436653137,0.4682143032550812,0.4682143032550812,1.0,1.0,-2.702594757080078,0.9276311993598938,1.7749634981155396,0.3179932832717895,0.8851077556610107,0.8851077556610107,0.0,168.77645874023438,142.0,39503.25390625,0.0,1900.435791015625,1.0,280.6416931152344,283.23406982421875,292.3075256347656,294.80877685546875,293.1499938964844,293.1499938964844,280.95001220703125,37039.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943295478820801,1.0,0.0,0.0,3.637514352798462,3.637538433074951,8.828820909911883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5574.373046875,0.0,1527.071533203125,1895.4371337890625,0.0,3350.67236328125,0.9037165641784668,1.0,0.0,3.0,1.0,0.0
12140100,296.8785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8933719992637634,0.4936475455760956,0.4465247690677643,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8781840801239014,0.4702137112617492,0.4472080171108246,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7595013380050659,0.3000764548778534,0.2125041931867599,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.7333383560180664,0.2680627107620239,0.2576266527175903,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.6575023531913757,0.1929961889982223,0.887265682220459,284.88037109375,284.95001220703125,299.9833068847656,289.3789367675781,298.1463623046875,297.1874084472656,284.8903503417969,1.0,0.5382795333862305,0.4682006537914276,0.4682006537914276,1.0,1.0,-2.702624082565308,0.927630603313446,1.7749935388565063,0.3178302347660064,0.8860194683074951,0.8860194683074951,0.0,162.99459838867188,142.0,38609.05859375,0.0,1873.8438720703125,1.0,280.8983764648437,283.4170227050781,292.2875366210937,294.6818542480469,293.1499938964844,293.1499938964844,280.95001220703125,36979.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842102289199829,1.0,0.0,0.0,3.635951519012451,3.635975599288941,8.821236292533285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.79541015625,0.0,1524.894775390625,1895.4371337890625,0.0,3256.023193359375,0.903302788734436,1.0,0.0,3.0,1.0,0.0
12140160,296.8930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.9014151692390442,0.4933639466762543,0.4460139870643616,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.8873479962348938,0.4720452725887298,0.4486423134803772,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.7668703198432922,0.3009680509567261,0.2129100263118744,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353332519531,0.7399147748947144,0.2687990963459015,0.2580313980579376,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.663645327091217,0.1932875514030456,0.8871567845344543,284.9358215332031,284.95001220703125,299.9921569824219,289.3782653808594,298.15533447265625,297.196533203125,284.9377746582031,1.0,0.5346384048461914,0.4681091606616974,0.4681091606616974,1.0,1.0,-2.7045743465423584,0.9282553791999816,1.776318907737732,0.3178585767745971,0.8865271806716919,0.8865271806716919,0.0,156.943603515625,130.0,38528.37890625,0.0,1848.9273681640625,1.0,280.9417419433594,283.4717102050781,292.3191223144531,294.7553100585937,293.1499938964844,293.1499938964844,281.25,36883.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796367049217224,1.0,0.0,0.0,3.634866952896118,3.634891033172608,8.81597429724934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5494.205078125,0.0,1522.9830322265625,1895.4371337890625,0.0,3213.17578125,0.9029444456100464,1.0,0.0,3.0,1.0,0.0
12140220,296.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380920410156,0.9213400483131408,0.4931238293647766,0.4452182948589325,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380615234375,0.9084802865982056,0.4760043919086456,0.4517594873905182,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375427246094,0.7841323018074036,0.3030493855476379,0.2139164060354232,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.13739013671875,0.7554035186767578,0.2705428302288055,0.2590875923633575,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13671875,0.6783028244972229,0.1941615045070648,0.8882612586021423,285.13787841796875,284.95001220703125,300.0098571777344,289.3761291503906,298.1741943359375,297.2159423828125,285.1400146484375,1.0,0.5274876952171326,0.4679261744022369,0.4679261744022369,1.0,1.0,-2.71116590499878,0.9305612444877625,1.780604600906372,0.3183743059635162,0.8906675577163696,0.8906675577163696,0.0,144.61627197265625,118.0,37613.625,0.0,1801.9864501953125,1.0,281.2416076660156,283.71148681640625,292.3292541503906,294.7094421386719,293.1499938964844,293.1499938964844,281.54998779296875,36524.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675339221954346,1.0,0.0,0.0,3.6345272064208975,3.6345510482788086,8.814326406536566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.291015625,0.0,1519.9306640625,1895.4371337890625,0.0,3099.6767578125,0.9024450778961182,1.0,0.0,3.0,1.0,0.0
12140280,296.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380920410156,0.9213400483131408,0.4931238293647766,0.4452182948589325,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380615234375,0.9084802865982056,0.4760043919086456,0.4517594873905182,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375427246094,0.7841323018074036,0.3030493855476379,0.2139164060354232,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.13739013671875,0.7554035186767578,0.2705428302288055,0.2590875923633575,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13671875,0.6783028244972229,0.1941615045070648,0.8882612586021423,285.13787841796875,284.95001220703125,300.0098571777344,289.3761291503906,298.1741943359375,297.2159423828125,285.1400146484375,1.0,0.5274876952171326,0.4679261744022369,0.4679261744022369,1.0,1.0,-2.71116590499878,0.9305612444877625,1.780604600906372,0.3183743059635162,0.8906675577163696,0.8906675577163696,0.0,144.61627197265625,118.0,37613.625,0.0,1801.9864501953125,1.0,281.2416076660156,283.71148681640625,292.3292541503906,294.7094421386719,293.1499938964844,293.1499938964844,281.54998779296875,36524.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675339221954346,1.0,0.0,0.0,3.6345272064208975,3.6345510482788086,8.814326406536566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.291015625,0.0,1519.9306640625,1895.4371337890625,0.0,3099.6767578125,0.9024450778961182,1.0,0.0,3.0,1.0,0.0
