time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12140340,296.9530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3421936035156,0.9466410279273988,0.4933058619499206,0.4448056817054748,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3421936035156,0.9364128112792968,0.4803164005279541,0.4552181959152221,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3416748046875,0.8051342368125916,0.3054855167865753,0.2151762992143631,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34149169921875,0.774848461151123,0.2725952565670013,0.2604449987411499,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3408203125,0.6964432001113892,0.1953554898500442,0.8908647894859314,285.3420104980469,284.95001220703125,300.0274658203125,289.3729858398437,298.1939697265625,297.23651123046875,285.3442077636719,1.0,0.5205865502357483,0.4677431881427765,0.4677431881427765,1.0,1.0,-2.721097230911255,0.9342021942138672,1.786894917488098,0.3194690644741058,0.8975446820259094,0.8975446820259094,0.0,132.12026977539062,106.0,36739.4609375,0.0,1759.002197265625,1.0,281.5416259765625,283.9523010253906,292.33319091796875,294.66082763671875,293.1499938964844,293.1499938964844,281.8500061035156,35990.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568093776702881,1.0,0.0,0.0,3.637005567550659,3.637029647827149,8.826352200230758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5350.18017578125,0.0,1518.6904296875,1895.4371337890625,0.0,2999.085205078125,0.902368664741516,1.0,0.0,3.0,1.0,0.0
12140400,296.9530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3421936035156,0.9466410279273988,0.4933058619499206,0.4448056817054748,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3421936035156,0.9364128112792968,0.4803164005279541,0.4552181959152221,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3416748046875,0.8051342368125916,0.3054855167865753,0.2151762992143631,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34149169921875,0.774848461151123,0.2725952565670013,0.2604449987411499,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3408203125,0.6964432001113892,0.1953554898500442,0.8908647894859314,285.3420104980469,284.95001220703125,300.0274658203125,289.3729858398437,298.1939697265625,297.23651123046875,285.3442077636719,1.0,0.5205865502357483,0.4677431881427765,0.4677431881427765,1.0,1.0,-2.721097230911255,0.9342021942138672,1.786894917488098,0.3194690644741058,0.8975446820259094,0.8975446820259094,0.0,132.12026977539062,106.0,36739.4609375,0.0,1759.002197265625,1.0,281.5416259765625,283.9523010253906,292.33319091796875,294.66082763671875,293.1499938964844,293.1499938964844,281.8500061035156,35990.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568093776702881,1.0,0.0,0.0,3.637005567550659,3.637029647827149,8.826352200230758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5350.18017578125,0.0,1518.6904296875,1895.4371337890625,0.0,2999.085205078125,0.902368664741516,1.0,0.0,3.0,1.0,0.0
12140460,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.549072265625,0.9745112061500548,0.493865817785263,0.4447297751903534,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.549072265625,0.9682045578956604,0.4849280416965484,0.4589599967002868,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54852294921875,0.8288937211036682,0.3082267045974731,0.216649904847145,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483093261719,0.7991359829902649,0.2749000489711761,0.2620441913604736,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.547607421875,0.7179251313209534,0.1968008130788803,0.8946271538734436,285.54888916015625,284.95001220703125,300.0450134277344,289.36883544921875,298.2135314941406,297.2575988769531,285.5511169433594,1.0,0.5139540433883667,0.4672033786773681,0.4672033786773681,1.0,1.0,-2.7337136268615723,0.9382230043411256,1.7954906225204468,0.3203311562538147,0.9071926474571228,0.9071926474571228,0.0,119.57421875,109.0,35951.734375,0.0,1719.4312744140625,1.0,281.8416442871094,284.1954650878906,292.3326110839844,294.6102905273437,293.1499938964844,293.1499938964844,281.54998779296875,35318.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467177152633667,1.0,0.0,0.0,3.642632007598877,3.642655849456787,8.853681947584846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5891.04443359375,0.0,1519.899658203125,1895.4371337890625,0.0,2904.5380859375,0.9028354287147522,1.0,0.0,3.0,1.0,0.0
12140520,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.549072265625,0.9745112061500548,0.493865817785263,0.4447297751903534,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.549072265625,0.9682045578956604,0.4849280416965484,0.4589599967002868,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54852294921875,0.8288937211036682,0.3082267045974731,0.216649904847145,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483093261719,0.7991359829902649,0.2749000489711761,0.2620441913604736,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.547607421875,0.7179251313209534,0.1968008130788803,0.8946271538734436,285.54888916015625,284.95001220703125,300.0450134277344,289.36883544921875,298.2135314941406,297.2575988769531,285.5511169433594,1.0,0.5139540433883667,0.4672033786773681,0.4672033786773681,1.0,1.0,-2.7337136268615723,0.9382230043411256,1.7954906225204468,0.3203311562538147,0.9071926474571228,0.9071926474571228,0.0,119.57421875,109.0,35951.734375,0.0,1719.4312744140625,1.0,281.8416442871094,284.1954650878906,292.3326110839844,294.6102905273437,293.1499938964844,293.1499938964844,281.54998779296875,35318.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467177152633667,1.0,0.0,0.0,3.642632007598877,3.642655849456787,8.853681947584846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5891.04443359375,0.0,1519.899658203125,1895.4371337890625,0.0,2904.5380859375,0.9028354287147522,1.0,0.0,3.0,1.0,0.0
12140580,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3849792480469,0.9868960976600648,0.4923834502696991,0.4438149929046631,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3849792480469,0.9838218688964844,0.4881272912025451,0.4622039794921875,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3852844238281,0.8421679735183716,0.3099358081817627,0.2179326713085174,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3854064941406,0.8128102421760559,0.2763749361038208,0.2634966373443603,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3858337402344,0.7289866805076599,0.1976227313280105,0.8983213305473328,285.38507080078125,284.95001220703125,300.0625,289.3637084960937,298.2228088378906,297.2634582519531,285.3838195800781,1.0,0.5118919014930725,0.4666635692119598,0.4666635692119598,1.0,1.0,-2.744247436523437,0.941367208957672,1.8028802871704104,0.3208977282047272,0.9116783142089844,0.9116783142089844,0.0,113.85868072509766,112.0,37023.0234375,0.0,1708.3544921875,1.0,281.557861328125,283.9869689941406,292.42987060546875,294.8457946777344,293.1499938964844,293.1499938964844,281.25,35022.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647400736808777,1.0,0.0,0.0,3.647750854492188,3.6477746963500977,8.878582775651012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.78173828125,0.0,1523.3546142578125,1895.4371337890625,0.0,3073.46728515625,0.9036274552345276,1.0,0.0,3.0,1.0,0.0
12140640,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3849792480469,0.9868960976600648,0.4923834502696991,0.4438149929046631,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3849792480469,0.9838218688964844,0.4881272912025451,0.4622039794921875,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3852844238281,0.8421679735183716,0.3099358081817627,0.2179326713085174,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3854064941406,0.8128102421760559,0.2763749361038208,0.2634966373443603,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3858337402344,0.7289866805076599,0.1976227313280105,0.8983213305473328,285.38507080078125,284.95001220703125,300.0625,289.3637084960937,298.2228088378906,297.2634582519531,285.3838195800781,1.0,0.5118919014930725,0.4666635692119598,0.4666635692119598,1.0,1.0,-2.744247436523437,0.941367208957672,1.8028802871704104,0.3208977282047272,0.9116783142089844,0.9116783142089844,0.0,113.85868072509766,112.0,37023.0234375,0.0,1708.3544921875,1.0,281.557861328125,283.9869689941406,292.42987060546875,294.8457946777344,293.1499938964844,293.1499938964844,281.25,35022.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647400736808777,1.0,0.0,0.0,3.647750854492188,3.6477746963500977,8.878582775651012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.78173828125,0.0,1523.3546142578125,1895.4371337890625,0.0,3073.46728515625,0.9036274552345276,1.0,0.0,3.0,1.0,0.0
12140700,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449951171875,0.9881439208984376,0.4909378886222839,0.4427107274532318,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2450256347656,0.9864570498466492,0.4891405999660492,0.4633109271526336,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.247314453125,0.8445068001747131,0.3103316128253937,0.2182922661304474,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.24810791015625,0.8150699138641357,0.2767049372196197,0.2639059722423553,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2511901855469,0.7307370901107788,0.1976724863052368,0.8989415168762207,285.24578857421875,284.95001220703125,300.0711975097656,289.3607788085937,298.2234802246094,297.2606811523437,285.236328125,1.0,0.5115896463394165,0.4663936793804168,0.4663936793804168,1.0,1.0,-2.74592399597168,0.9415038228034972,1.8044202327728271,0.320535272359848,0.9123111963272096,0.9123111963272096,0.0,113.00064086914062,112.0,37970.05859375,0.0,1706.8240966796875,1.0,281.3012390136719,283.80645751953125,292.4644470214844,295.0015563964844,293.1499938964844,293.1499938964844,281.25,34968.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771222829818726,1.0,0.0,0.0,3.6500279903411865,3.6500518321990967,8.889671221368189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5868.80517578125,0.0,1525.47998046875,1895.4371337890625,0.0,3189.60595703125,0.9040693640708924,1.0,0.0,3.0,1.0,0.0
12140760,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19268798828125,0.9870848059654236,0.4891882538795471,0.4412258565425873,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19268798828125,0.986761510372162,0.4898585975170135,0.4640818834304809,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.193115234375,0.8445694446563721,0.310492604970932,0.2184634059667587,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1932678222656,0.8151066899299622,0.2768096029758453,0.2640885412693023,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19384765625,0.7305300235748291,0.1975059509277343,0.8986093401908875,285.1928405761719,284.95001220703125,300.07989501953125,289.3576354980469,298.22216796875,297.255126953125,285.1910705566406,1.0,0.5115290880203247,0.4660870432853699,0.4660870432853699,1.0,1.0,-2.7450952529907227,0.9405714869499208,1.8045238256454468,0.3196522295475006,0.9133541584014891,0.9133541584014891,0.0,113.03474426269533,115.0,38075.7578125,0.0,1705.75634765625,1.0,281.25811767578125,283.7532653808594,292.4343566894531,294.93853759765625,293.1499938964844,293.1499938964844,280.95001220703125,34947.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837812542915344,1.0,0.0,0.0,3.652080774307251,3.652104616165161,8.89967225248256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6141.759765625,0.0,1527.603515625,1895.4371337890625,0.0,3252.005859375,0.9045069217681884,1.0,0.0,3.0,1.0,0.0
12140820,296.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.9813079237937928,0.4852692186832428,0.4379293620586395,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.9837844371795654,0.4907918572425842,0.465187132358551,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.8411874175071716,0.3104305565357208,0.2185614258050918,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.8116815090179443,0.2766082286834717,0.2640982270240783,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7269807457923889,0.1967533528804779,0.8961970806121826,284.9925842285156,284.95001220703125,300.09716796875,289.3506164550781,298.21697998046875,297.2406616210937,284.9905090332031,1.0,0.5118336081504822,0.4654737710952759,0.4654737710952759,1.0,1.0,-2.739696741104126,0.9372087121009828,1.802488088607788,0.3171796500682831,0.912298858165741,0.912298858165741,0.0,114.52436065673828,118.0,39030.55078125,0.0,1704.732666015625,1.0,280.9582214355469,283.5140075683594,292.4102478027344,294.978515625,293.1499938964844,293.1499938964844,280.6499938964844,35060.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985427618026733,1.0,0.0,0.0,3.655119180679321,3.655143022537232,8.914487352740252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6232.904296875,0.0,1531.8284912109375,1895.4371337890625,0.0,3389.996826171875,0.905317485332489,1.0,0.0,3.0,1.0,0.0
12140880,296.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.9813079237937928,0.4852692186832428,0.4379293620586395,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.9837844371795654,0.4907918572425842,0.465187132358551,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.8411874175071716,0.3104305565357208,0.2185614258050918,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.8116815090179443,0.2766082286834717,0.2640982270240783,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7269807457923889,0.1967533528804779,0.8961970806121826,284.9925842285156,284.95001220703125,300.09716796875,289.3506164550781,298.21697998046875,297.2406616210937,284.9905090332031,1.0,0.5118336081504822,0.4654737710952759,0.4654737710952759,1.0,1.0,-2.739696741104126,0.9372087121009828,1.802488088607788,0.3171796500682831,0.912298858165741,0.912298858165741,0.0,114.52436065673828,118.0,39030.55078125,0.0,1704.732666015625,1.0,280.9582214355469,283.5140075683594,292.4102478027344,294.978515625,293.1499938964844,293.1499938964844,280.6499938964844,35060.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985427618026733,1.0,0.0,0.0,3.655119180679321,3.655143022537232,8.914487352740252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6232.904296875,0.0,1531.8284912109375,1895.4371337890625,0.0,3389.996826171875,0.905317485332489,1.0,0.0,3.0,1.0,0.0
12140940,296.9414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7867431640625,0.9722737669944764,0.4809512495994568,0.4342729151248932,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7867431640625,0.9778693914413452,0.4912177622318268,0.4658130705356598,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872619628906,0.8352676630020142,0.3100058436393738,0.2184080332517624,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7874450683594,0.8054351806640625,0.2759988009929657,0.2637275159358978,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78814697265625,0.7210013270378113,0.1955829262733459,0.8919296264648438,284.78692626953125,284.95001220703125,300.11431884765625,289.3426818847656,298.209716796875,297.2235412597656,284.78466796875,1.0,0.5123140215873718,0.4648604989051819,0.4648604989051819,1.0,1.0,-2.730299472808838,0.932256519794464,1.798042893409729,0.3139793872833252,0.9084616303443908,0.9084616303443908,0.0,117.09476470947266,121.0,39916.66015625,0.0,1702.8433837890625,1.0,280.658203125,283.2713317871094,292.3871765136719,295.0097045898437,293.1499938964844,293.1499938964844,280.3500061035156,35356.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100460410118104,1.0,0.0,0.0,3.65621018409729,3.6562340259552,8.91980960204819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.93798828125,0.0,1535.2628173828125,1895.4371337890625,0.0,3497.031005859375,0.9059067964553832,1.0,0.0,3.0,1.0,0.0
12141000,296.9414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7867431640625,0.9722737669944764,0.4809512495994568,0.4342729151248932,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7867431640625,0.9778693914413452,0.4912177622318268,0.4658130705356598,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872619628906,0.8352676630020142,0.3100058436393738,0.2184080332517624,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7874450683594,0.8054351806640625,0.2759988009929657,0.2637275159358978,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78814697265625,0.7210013270378113,0.1955829262733459,0.8919296264648438,284.78692626953125,284.95001220703125,300.11431884765625,289.3426818847656,298.209716796875,297.2235412597656,284.78466796875,1.0,0.5123140215873718,0.4648604989051819,0.4648604989051819,1.0,1.0,-2.730299472808838,0.932256519794464,1.798042893409729,0.3139793872833252,0.9084616303443908,0.9084616303443908,0.0,117.09476470947266,121.0,39916.66015625,0.0,1702.8433837890625,1.0,280.658203125,283.2713317871094,292.3871765136719,295.0097045898437,293.1499938964844,293.1499938964844,280.3500061035156,35356.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100460410118104,1.0,0.0,0.0,3.65621018409729,3.6562340259552,8.91980960204819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.93798828125,0.0,1535.2628173828125,1895.4371337890625,0.0,3497.031005859375,0.9059067964553832,1.0,0.0,3.0,1.0,0.0
12141060,296.92218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5775146484375,0.9613367915153505,0.4763563871383667,0.4303700625896454,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5774841308594,0.9704155325889589,0.4912672042846679,0.4660842716693878,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5780639648437,0.828426718711853,0.3093409538269043,0.218087300658226,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5782470703125,0.7979154586791992,0.2751045227050781,0.2630869746208191,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5789794921875,0.7138161063194275,0.1941292732954025,0.8863716125488281,284.57769775390625,284.95001220703125,300.13134765625,289.3338623046875,298.20220947265625,297.2052307128906,284.5753173828125,1.0,0.5127506852149963,0.464636743068695,0.464636743068695,1.0,1.0,-2.71810245513916,0.9269545674324036,1.7911479473114014,0.3110366761684418,0.9018091559410096,0.9018091559410096,0.0,120.15060424804688,124.0,40745.95703125,0.0,1699.08837890625,1.0,280.3581848144531,283.0267639160156,292.3694763183594,295.0424499511719,293.1499938964844,293.1499938964844,280.04998779296875,35841.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197608828544616,1.0,0.0,0.0,3.654618978500366,3.654643058776856,8.912047633202747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.69580078125,0.0,1537.1280517578125,1895.4371337890625,0.0,3586.95166015625,0.9061184525489808,1.0,0.0,3.0,1.0,0.0
12141120,296.92218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5775146484375,0.9613367915153505,0.4763563871383667,0.4303700625896454,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5774841308594,0.9704155325889589,0.4912672042846679,0.4660842716693878,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5780639648437,0.828426718711853,0.3093409538269043,0.218087300658226,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5782470703125,0.7979154586791992,0.2751045227050781,0.2630869746208191,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5789794921875,0.7138161063194275,0.1941292732954025,0.8863716125488281,284.57769775390625,284.95001220703125,300.13134765625,289.3338623046875,298.20220947265625,297.2052307128906,284.5753173828125,1.0,0.5127506852149963,0.464636743068695,0.464636743068695,1.0,1.0,-2.71810245513916,0.9269545674324036,1.7911479473114014,0.3110366761684418,0.9018091559410096,0.9018091559410096,0.0,120.15060424804688,124.0,40745.95703125,0.0,1699.08837890625,1.0,280.3581848144531,283.0267639160156,292.3694763183594,295.0424499511719,293.1499938964844,293.1499938964844,280.04998779296875,35841.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197608828544616,1.0,0.0,0.0,3.654618978500366,3.654643058776856,8.912047633202747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.69580078125,0.0,1537.1280517578125,1895.4371337890625,0.0,3586.95166015625,0.9061184525489808,1.0,0.0,3.0,1.0,0.0
12141180,296.9031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3656005859375,0.9493169188499452,0.4715468883514404,0.4262745380401611,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3655700683594,0.9621492028236388,0.4910084009170532,0.4660640954971313,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3661499023437,0.8213480114936829,0.3085007071495056,0.2176432013511657,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3663330078125,0.7900773286819458,0.2739957571029663,0.2622410655021667,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3671569824219,0.7058071494102478,0.1924750208854675,0.8798856139183044,284.36578369140625,284.95001220703125,300.14825439453125,289.3241577148437,298.1943359375,297.18658447265625,284.36328125,1.0,0.5130563378334045,0.4644129872322082,0.4644129872322082,1.0,1.0,-2.7038135528564453,0.9208467602729796,1.7829667329788208,0.3077479302883148,0.8923147320747375,0.8923147320747375,0.0,123.40308380126952,127.0,41585.00390625,0.0,1693.193603515625,1.0,280.0582580566406,282.7855834960937,292.3558349609375,295.0797119140625,293.1499938964844,293.1499938964844,280.3500061035156,36534.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286623001098632,1.0,0.0,0.0,3.649480819702149,3.6495048999786377,8.887005265023618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5793.74365234375,0.0,1536.592529296875,1895.4371337890625,0.0,3668.873291015625,0.9057830572128296,1.0,0.0,3.0,1.0,0.0
12141240,296.9031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3656005859375,0.9493169188499452,0.4715468883514404,0.4262745380401611,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3655700683594,0.9621492028236388,0.4910084009170532,0.4660640954971313,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3661499023437,0.8213480114936829,0.3085007071495056,0.2176432013511657,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3663330078125,0.7900773286819458,0.2739957571029663,0.2622410655021667,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3671569824219,0.7058071494102478,0.1924750208854675,0.8798856139183044,284.36578369140625,284.95001220703125,300.14825439453125,289.3241577148437,298.1943359375,297.18658447265625,284.36328125,1.0,0.5130563378334045,0.4644129872322082,0.4644129872322082,1.0,1.0,-2.7038135528564453,0.9208467602729796,1.7829667329788208,0.3077479302883148,0.8923147320747375,0.8923147320747375,0.0,123.40308380126952,127.0,41585.00390625,0.0,1693.193603515625,1.0,280.0582580566406,282.7855834960937,292.3558349609375,295.0797119140625,293.1499938964844,293.1499938964844,280.3500061035156,36534.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286623001098632,1.0,0.0,0.0,3.649480819702149,3.6495048999786377,8.887005265023618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5793.74365234375,0.0,1536.592529296875,1895.4371337890625,0.0,3668.873291015625,0.9057830572128296,1.0,0.0,3.0,1.0,0.0
12141300,296.9018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4840393066406,0.943817973136902,0.4698426425457001,0.4244257807731628,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.48419189453125,0.958465814590454,0.4913285672664642,0.4661472141742706,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.48199462890625,0.8182860612869263,0.3084432482719421,0.2174871265888214,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4812316894531,0.7866603136062622,0.273698627948761,0.2618601024150848,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4781799316406,0.702135443687439,0.1918305158615112,0.8767252564430237,284.4833679199219,284.95001220703125,300.1566467285156,289.3190002441406,298.1935119628906,297.1819152832031,284.4922180175781,1.0,0.5132027864456177,0.4643011093139648,0.4643011093139648,1.0,1.0,-2.697242498397827,0.9180287718772888,1.779213786125183,0.3061380684375763,0.890305757522583,0.890305757522583,0.0,124.8748550415039,127.0,40556.7734375,0.0,1690.38720703125,1.0,280.30133056640625,282.9414367675781,292.26910400390625,294.834716796875,293.1499938964844,293.1499938964844,280.3500061035156,36732.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194263815879822,1.0,0.0,0.0,3.6469247341156006,3.64694881439209,8.874560535332421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5928.220703125,0.0,1535.227783203125,1895.4371337890625,0.0,3583.864013671875,0.905453085899353,1.0,0.0,3.0,1.0,0.0
12141360,296.9075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5295715332031,0.940378963947296,0.4688288271427154,0.4233266115188598,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5295715332031,0.956555962562561,0.4921855926513672,0.4667920470237732,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5292358398437,0.8166792988777161,0.3088271021842956,0.2176591902971267,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.52911376953125,0.7847293615341187,0.2737547755241394,0.2618163824081421,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.52862548828125,0.6998467445373535,0.1914809197187423,0.8747875690460205,284.5294494628906,284.95001220703125,300.1650085449219,289.3136291503906,298.1967163085937,297.1827697753906,284.53082275390625,1.0,0.5135365128517151,0.4642846584320068,0.4642846584320068,1.0,1.0,-2.6945157051086426,0.9169213771820068,1.7775944471359253,0.3053796291351318,0.8880094885826111,0.8880094885826111,0.0,125.86175537109376,130.0,40405.015625,0.0,1690.9547119140625,1.0,280.34210205078125,282.9890441894531,292.2567443847656,294.83660888671875,293.1499938964844,293.1499938964844,280.6499938964844,36873.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129089117050172,1.0,0.0,0.0,3.644532442092896,3.6445565223693848,8.862922413754859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5644.021484375,0.0,1533.6173095703125,1895.4371337890625,0.0,3523.579833984375,0.9050825238227844,1.0,0.0,3.0,1.0,0.0
12141420,296.9278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7247619628906,0.936181366443634,0.4678103923797607,0.4221835136413574,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72479248046875,0.9551321268081664,0.4948011338710785,0.4690267145633697,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.724365234375,0.8154813647270203,0.3103793561458587,0.2186016142368316,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72418212890625,0.782931387424469,0.2745375633239746,0.2624013721942901,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7235412597656,0.6973440647125244,0.1914032548666,0.8737757205963135,284.7246398925781,284.95001220703125,300.1815795898437,289.3022766113281,298.20916748046875,297.19287109375,284.7265319824219,1.0,0.5148136019706726,0.4642517566680908,0.4642517566680908,1.0,1.0,-2.6964383125305176,0.9176611304283142,1.7787771224975586,0.3052552044391632,0.8865872025489807,0.8865872025489807,0.0,127.32843017578124,133.0,39399.375,0.0,1700.5037841796875,1.0,280.6416931152344,283.2249755859375,292.2354736328125,294.7311706542969,293.1499938964844,293.1499938964844,280.95001220703125,36957.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960480690002441,1.0,0.0,0.0,3.6404778957366943,3.640501976013184,8.84321366356744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5550.41015625,0.0,1529.748046875,1895.4371337890625,0.0,3366.71923828125,0.9042811393737792,1.0,0.0,3.0,1.0,0.0
12141480,296.9278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7247619628906,0.936181366443634,0.4678103923797607,0.4221835136413574,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72479248046875,0.9551321268081664,0.4948011338710785,0.4690267145633697,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.724365234375,0.8154813647270203,0.3103793561458587,0.2186016142368316,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72418212890625,0.782931387424469,0.2745375633239746,0.2624013721942901,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7235412597656,0.6973440647125244,0.1914032548666,0.8737757205963135,284.7246398925781,284.95001220703125,300.1815795898437,289.3022766113281,298.20916748046875,297.19287109375,284.7265319824219,1.0,0.5148136019706726,0.4642517566680908,0.4642517566680908,1.0,1.0,-2.6964383125305176,0.9176611304283142,1.7787771224975586,0.3052552044391632,0.8865872025489807,0.8865872025489807,0.0,127.32843017578124,133.0,39399.375,0.0,1700.5037841796875,1.0,280.6416931152344,283.2249755859375,292.2354736328125,294.7311706542969,293.1499938964844,293.1499938964844,280.95001220703125,36957.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960480690002441,1.0,0.0,0.0,3.6404778957366943,3.640501976013184,8.84321366356744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5550.41015625,0.0,1529.748046875,1895.4371337890625,0.0,3366.71923828125,0.9042811393737792,1.0,0.0,3.0,1.0,0.0
12141540,296.9531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.9334637522697448,0.4675546586513519,0.4218511581420898,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.9550389647483826,0.4981486201286316,0.4720621705055237,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.8154823184013367,0.3126013576984405,0.2200768738985061,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.7823753356933594,0.2759202420711517,0.2636225521564483,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.6962248086929321,0.1919211894273758,0.8757016658782959,284.9272155761719,284.95001220703125,300.197998046875,289.2901306152344,298.2259216308594,297.20904541015625,284.92938232421875,1.0,0.5169037580490112,0.4642188847064972,0.4642188847064972,1.0,1.0,-2.705235719680786,0.9211307168006896,1.7841049432754517,0.3064086437225342,0.8879213929176331,0.8879213929176331,0.0,128.70692443847656,136.0,38482.5546875,0.0,1719.75048828125,1.0,280.9416809082031,283.4662170410156,292.23614501953125,294.6703491210937,293.1499938964844,293.1499938964844,281.25,36815.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823788166046143,1.0,0.0,0.0,3.6380186080932617,3.638042688369751,8.831269155962218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5471.400390625,0.0,1525.9647216796875,1895.4371337890625,0.0,3238.86962890625,0.9035673141479492,1.0,0.0,3.0,1.0,0.0
12141600,296.9531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.9334637522697448,0.4675546586513519,0.4218511581420898,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.9550389647483826,0.4981486201286316,0.4720621705055237,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.8154823184013367,0.3126013576984405,0.2200768738985061,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.7823753356933594,0.2759202420711517,0.2636225521564483,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.6962248086929321,0.1919211894273758,0.8757016658782959,284.9272155761719,284.95001220703125,300.197998046875,289.2901306152344,298.2259216308594,297.20904541015625,284.92938232421875,1.0,0.5169037580490112,0.4642188847064972,0.4642188847064972,1.0,1.0,-2.705235719680786,0.9211307168006896,1.7841049432754517,0.3064086437225342,0.8879213929176331,0.8879213929176331,0.0,128.70692443847656,136.0,38482.5546875,0.0,1719.75048828125,1.0,280.9416809082031,283.4662170410156,292.23614501953125,294.6703491210937,293.1499938964844,293.1499938964844,281.25,36815.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823788166046143,1.0,0.0,0.0,3.6380186080932617,3.638042688369751,8.831269155962218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5471.400390625,0.0,1525.9647216796875,1895.4371337890625,0.0,3238.86962890625,0.9035673141479492,1.0,0.0,3.0,1.0,0.0
12141660,296.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.9310445189476012,0.4677720963954925,0.4219879806041717,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13336181640625,0.9551752209663392,0.5019442439079285,0.4755681753158569,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328430175781,0.8157861232757568,0.3152511119842529,0.2218828201293945,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13262939453125,0.7821455597877502,0.2776840031147003,0.2652468383312225,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318664550781,0.695585310459137,0.1928285062313079,0.8795788884162903,285.1331481933594,284.95001220703125,300.2142333984375,289.2772216796875,298.2438659667969,297.2278137207031,285.1354675292969,1.0,0.5196830630302429,0.4638329744338989,0.4638329744338989,1.0,1.0,-2.718390941619873,0.9256380796432496,1.7927528619766235,0.3076869249343872,0.8920257687568665,0.8920257687568665,0.0,130.3045654296875,139.0,37619.24609375,0.0,1746.594482421875,1.0,281.2416381835937,283.70947265625,292.23504638671875,294.6163330078125,293.1499938964844,293.1499938964844,281.54998779296875,36466.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712173104286194,1.0,0.0,0.0,3.6378426551818848,3.637866497039795,8.83041479937674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5398.13037109375,0.0,1523.1671142578125,1895.4371337890625,0.0,3134.229248046875,0.9031172394752502,1.0,0.0,3.0,1.0,0.0
12141720,296.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.9310445189476012,0.4677720963954925,0.4219879806041717,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13336181640625,0.9551752209663392,0.5019442439079285,0.4755681753158569,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328430175781,0.8157861232757568,0.3152511119842529,0.2218828201293945,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13262939453125,0.7821455597877502,0.2776840031147003,0.2652468383312225,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318664550781,0.695585310459137,0.1928285062313079,0.8795788884162903,285.1331481933594,284.95001220703125,300.2142333984375,289.2772216796875,298.2438659667969,297.2278137207031,285.1354675292969,1.0,0.5196830630302429,0.4638329744338989,0.4638329744338989,1.0,1.0,-2.718390941619873,0.9256380796432496,1.7927528619766235,0.3076869249343872,0.8920257687568665,0.8920257687568665,0.0,130.3045654296875,139.0,37619.24609375,0.0,1746.594482421875,1.0,281.2416381835937,283.70947265625,292.23504638671875,294.6163330078125,293.1499938964844,293.1499938964844,281.54998779296875,36466.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712173104286194,1.0,0.0,0.0,3.6378426551818848,3.637866497039795,8.83041479937674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5398.13037109375,0.0,1523.1671142578125,1895.4371337890625,0.0,3134.229248046875,0.9031172394752502,1.0,0.0,3.0,1.0,0.0
12141780,297.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3407897949219,0.9286494851112366,0.4683548510074615,0.4224741756916046,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3408508300781,0.9552871584892272,0.5061026215553284,0.479432076215744,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.34033203125,0.8161664009094238,0.3182422220706939,0.2239405363798141,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3401184082031,0.7819835543632507,0.2797177135944366,0.2671525180339813,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.33935546875,0.6951344013214111,0.1940107941627502,0.8848212361335754,285.34063720703125,284.95001220703125,300.2302551269531,289.2635192871094,298.2628173828125,297.2480163574219,285.343017578125,1.0,0.5230188965797424,0.4634470343589782,0.4634470343589782,1.0,1.0,-2.734678268432617,0.931355118751526,1.8033231496810915,0.3095182776451111,0.8989083170890808,0.8989083170890808,0.0,132.16188049316406,142.0,36792.11328125,0.0,1779.589111328125,1.0,281.5416564941406,283.953369140625,292.22808837890625,294.5594787597656,293.1499938964844,293.1499938964844,281.8500061035156,35940.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613659739494324,1.0,0.0,0.0,3.640465021133423,3.640488862991333,8.843150567372504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5328.0869140625,0.0,1522.1455078125,1895.4371337890625,0.0,3041.816650390625,0.9030832648277284,1.0,0.0,3.0,1.0,0.0
12141840,297.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3407897949219,0.9286494851112366,0.4683548510074615,0.4224741756916046,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3408508300781,0.9552871584892272,0.5061026215553284,0.479432076215744,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.34033203125,0.8161664009094238,0.3182422220706939,0.2239405363798141,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3401184082031,0.7819835543632507,0.2797177135944366,0.2671525180339813,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.33935546875,0.6951344013214111,0.1940107941627502,0.8848212361335754,285.34063720703125,284.95001220703125,300.2302551269531,289.2635192871094,298.2628173828125,297.2480163574219,285.343017578125,1.0,0.5230188965797424,0.4634470343589782,0.4634470343589782,1.0,1.0,-2.734678268432617,0.931355118751526,1.8033231496810915,0.3095182776451111,0.8989083170890808,0.8989083170890808,0.0,132.16188049316406,142.0,36792.11328125,0.0,1779.589111328125,1.0,281.5416564941406,283.953369140625,292.22808837890625,294.5594787597656,293.1499938964844,293.1499938964844,281.8500061035156,35940.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613659739494324,1.0,0.0,0.0,3.640465021133423,3.640488862991333,8.843150567372504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5328.0869140625,0.0,1522.1455078125,1895.4371337890625,0.0,3041.816650390625,0.9030832648277284,1.0,0.0,3.0,1.0,0.0
12141900,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4952392578125,0.9273116588592528,0.4687575697898865,0.4227749109268188,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4955749511719,0.9552094340324402,0.5082918405532837,0.481442242860794,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4930725097656,0.8162815570831299,0.3198430240154266,0.2250303924083709,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4920959472656,0.7818180322647095,0.2808103263378143,0.2681671380996704,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4884338378906,0.6948673129081726,0.1946777254343032,0.8877729177474976,285.4945373535156,284.95001220703125,300.2381896972656,289.25640869140625,298.2723999023437,297.2582092285156,285.5052490234375,1.0,0.5248509645462036,0.4632540941238403,0.4632540941238403,1.0,1.0,-2.7435302734375,0.9344897270202636,1.8090404272079468,0.3105652630329132,0.9040200114250184,0.9040200114250184,0.0,133.21437072753906,142.0,36097.30078125,0.0,1797.870361328125,1.0,281.7984619140625,284.1463623046875,292.1972351074219,294.4353942871094,293.1499938964844,293.1499938964844,281.8500061035156,35610.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542852997779846,1.0,0.0,0.0,3.6429736614227295,3.64299750328064,8.85534234384977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5496.99853515625,0.0,1522.458984375,1895.4371337890625,0.0,2975.4228515625,0.9032596945762634,1.0,0.0,3.0,1.0,0.0
12141960,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5570678710937,0.9263611435890198,0.4693091213703155,0.4232858121395111,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5571594238281,0.9554443359375,0.5106064677238464,0.4836252629756927,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5565795898437,0.8166604042053223,0.3215565383434295,0.2262265533208847,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5563659667969,0.7819076180458069,0.2819910049438476,0.2692889869213104,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5555725097656,0.694854736328125,0.1954237520694732,0.8911421895027161,285.5569152832031,284.95001220703125,300.2460632324219,289.2491455078125,298.2822265625,297.26922607421875,285.5594177246094,1.0,0.5268095135688782,0.4629130065441131,0.4629130065441131,1.0,1.0,-2.753600597381592,0.9378215074539183,1.815779209136963,0.3115366101264953,0.908740758895874,0.908740758895874,0.0,134.22100830078125,145.0,36139.31640625,0.0,1817.902587890625,1.0,281.8416748046875,284.2065734863281,292.2193603515625,294.5085754394531,293.1499938964844,293.1499938964844,281.54998779296875,35265.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524896502494812,1.0,0.0,0.0,3.646295309066773,3.6463191509246826,8.871498380358389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5877.3525390625,0.0,1523.5628662109375,1895.4371337890625,0.0,2958.5947265625,0.9035933017730712,1.0,0.0,3.0,1.0,0.0
12142020,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3887939453125,0.9207457900047302,0.4682358503341675,0.4230585396289825,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3887634277344,0.9526641368865968,0.5135831832885742,0.487039715051651,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3890686035156,0.8149136304855347,0.3237715661525726,0.2281286567449569,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3891906738281,0.7795898914337158,0.2833766937255859,0.2710173726081848,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3896789550781,0.6925336122512817,0.1961898505687713,0.8962377905845642,285.3888854980469,284.95001220703125,300.2616577148437,289.2340393066406,298.28985595703125,297.2738342285156,285.3876342773437,1.0,0.5306321978569031,0.4622308611869812,0.4622308611869812,1.0,1.0,-2.767929792404175,0.9421076774597168,1.825822114944458,0.3125900030136108,0.9132474660873412,0.9132474660873412,0.0,137.3422393798828,148.0,37157.62109375,0.0,1854.594970703125,1.0,281.5578308105469,283.99273681640625,292.3044128417969,294.7306213378906,293.1499938964844,293.1499938964844,281.25,34973.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714869022369385,1.0,0.0,0.0,3.651575565338135,3.651599407196045,8.897210364011698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.11767578125,0.0,1527.2364501953125,1895.4371337890625,0.0,3136.75830078125,0.904427170753479,1.0,0.0,3.0,1.0,0.0
12142080,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3887939453125,0.9207457900047302,0.4682358503341675,0.4230585396289825,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3887634277344,0.9526641368865968,0.5135831832885742,0.487039715051651,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3890686035156,0.8149136304855347,0.3237715661525726,0.2281286567449569,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3891906738281,0.7795898914337158,0.2833766937255859,0.2710173726081848,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3896789550781,0.6925336122512817,0.1961898505687713,0.8962377905845642,285.3888854980469,284.95001220703125,300.2616577148437,289.2340393066406,298.28985595703125,297.2738342285156,285.3876342773437,1.0,0.5306321978569031,0.4622308611869812,0.4622308611869812,1.0,1.0,-2.767929792404175,0.9421076774597168,1.825822114944458,0.3125900030136108,0.9132474660873412,0.9132474660873412,0.0,137.3422393798828,148.0,37157.62109375,0.0,1854.594970703125,1.0,281.5578308105469,283.99273681640625,292.3044128417969,294.7306213378906,293.1499938964844,293.1499938964844,281.25,34973.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714869022369385,1.0,0.0,0.0,3.651575565338135,3.651599407196045,8.897210364011698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.11767578125,0.0,1527.2364501953125,1895.4371337890625,0.0,3136.75830078125,0.904427170753479,1.0,0.0,3.0,1.0,0.0
12142140,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1971435546875,0.9108801484107972,0.4654836654663086,0.4210401475429535,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.19708251953125,0.9457207918167114,0.5150325298309326,0.4888549447059631,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1974792480469,0.8099040389060974,0.3248315751552582,0.2291513830423355,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1976318359375,0.7740609645843506,0.2837048172950744,0.271706610918045,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1982421875,0.6870370507240295,0.196033164858818,0.8972587585449219,285.1972351074219,284.95001220703125,300.27703857421875,289.2182312011719,298.2870178222656,297.2637023925781,285.19549560546875,1.0,0.5337545871734619,0.4615486860275268,0.4615486860275268,1.0,1.0,-2.7709784507751465,0.94191312789917,1.829065203666687,0.3116509318351745,0.9149820804595948,0.9149820804595948,0.0,141.66416931152344,151.0,38214.66015625,0.0,1879.7294921875,1.0,281.2582092285156,283.7597351074219,292.2964172363281,294.8099060058594,293.1499938964844,293.1499938964844,280.95001220703125,34898.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907677531242371,1.0,0.0,0.0,3.6560797691345215,3.656103610992432,8.919173524191137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.6123046875,0.0,1531.6907958984375,1895.4371337890625,0.0,3317.386962890625,0.9053465127944946,1.0,0.0,3.0,1.0,0.0
