time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12142200,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1971435546875,0.9108801484107972,0.4654836654663086,0.4210401475429535,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.19708251953125,0.9457207918167114,0.5150325298309326,0.4888549447059631,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1974792480469,0.8099040389060974,0.3248315751552582,0.2291513830423355,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1976318359375,0.7740609645843506,0.2837048172950744,0.271706610918045,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1982421875,0.6870370507240295,0.196033164858818,0.8972587585449219,285.1972351074219,284.95001220703125,300.27703857421875,289.2182312011719,298.2870178222656,297.2637023925781,285.19549560546875,1.0,0.5337545871734619,0.4615486860275268,0.4615486860275268,1.0,1.0,-2.7709784507751465,0.94191312789917,1.829065203666687,0.3116509318351745,0.9149820804595948,0.9149820804595948,0.0,141.66416931152344,151.0,38214.66015625,0.0,1879.7294921875,1.0,281.2582092285156,283.7597351074219,292.2964172363281,294.8099060058594,293.1499938964844,293.1499938964844,280.95001220703125,34898.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907677531242371,1.0,0.0,0.0,3.6560797691345215,3.656103610992432,8.919173524191137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.6123046875,0.0,1531.6907958984375,1895.4371337890625,0.0,3317.386962890625,0.9053465127944946,1.0,0.0,3.0,1.0,0.0
12142260,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9007992148399352,0.462039589881897,0.4182711541652679,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.9375833868980408,0.5156877040863037,0.4898143708705902,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8038450479507446,0.3253028392791748,0.2297015339136123,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7676958441734314,0.2834134101867676,0.2717438638210296,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.6805073022842407,0.1952726244926452,0.8953284025192261,284.99713134765625,284.95001220703125,300.29217529296875,289.2018127441406,298.2799072265625,297.24774169921875,284.9950866699219,1.0,0.5361192226409912,0.4609226882457733,0.4609226882457733,1.0,1.0,-2.7671947479248047,0.9391237497329712,1.8280709981918333,0.3096250295639038,0.9139869809150696,0.9139869809150696,0.0,146.16639709472656,154.0,39179.1484375,0.0,1895.0963134765625,1.0,280.95819091796875,283.5207824707031,292.26287841796875,294.8404541015625,293.1499938964844,293.1499938964844,280.6499938964844,35010.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057988524436952,1.0,0.0,0.0,3.659310340881348,3.659334421157837,8.934943593885691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6208.64013671875,0.0,1536.125732421875,1895.4371337890625,0.0,3457.575439453125,0.9061983227729796,1.0,0.0,3.0,1.0,0.0
12142320,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9007992148399352,0.462039589881897,0.4182711541652679,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.9375833868980408,0.5156877040863037,0.4898143708705902,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8038450479507446,0.3253028392791748,0.2297015339136123,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7676958441734314,0.2834134101867676,0.2717438638210296,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.6805073022842407,0.1952726244926452,0.8953284025192261,284.99713134765625,284.95001220703125,300.29217529296875,289.2018127441406,298.2799072265625,297.24774169921875,284.9950866699219,1.0,0.5361192226409912,0.4609226882457733,0.4609226882457733,1.0,1.0,-2.7671947479248047,0.9391237497329712,1.8280709981918333,0.3096250295639038,0.9139869809150696,0.9139869809150696,0.0,146.16639709472656,154.0,39179.1484375,0.0,1895.0963134765625,1.0,280.95819091796875,283.5207824707031,292.26287841796875,294.8404541015625,293.1499938964844,293.1499938964844,280.6499938964844,35010.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057988524436952,1.0,0.0,0.0,3.659310340881348,3.659334421157837,8.934943593885691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6208.64013671875,0.0,1536.125732421875,1895.4371337890625,0.0,3457.575439453125,0.9061983227729796,1.0,0.0,3.0,1.0,0.0
12142380,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79150390625,0.891264021396637,0.4582096338272095,0.4151087403297424,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7913818359375,0.9294387102127076,0.5158383250236511,0.4902481734752655,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7918701171875,0.7977563142776489,0.325429230928421,0.2299779504537582,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7920837402344,0.7613978981971741,0.2827280759811401,0.2713654041290283,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7928466796875,0.6738494038581848,0.1941183656454086,0.8914249539375305,284.7915954589844,284.95001220703125,300.3070373535156,289.18475341796875,298.2708435058594,297.2293395996094,284.78936767578125,1.0,0.5378320813179016,0.4602966904640198,0.4602966904640198,1.0,1.0,-2.7591052055358887,0.9346343874931335,1.8244708776474,0.3068707883358001,0.910211741924286,0.910211741924286,0.0,150.4886474609375,157.0,40072.9765625,0.0,1902.849365234375,1.0,280.6581726074219,283.2783508300781,292.2309265136719,294.863037109375,293.1499938964844,293.1499938964844,280.3500061035156,35302.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176332354545592,1.0,0.0,0.0,3.6606194972991934,3.660643577575684,8.941336773204966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.77490234375,0.0,1539.7806396484375,1895.4371337890625,0.0,3567.300537109375,0.9068316221237184,1.0,0.0,3.0,1.0,0.0
12142440,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79150390625,0.891264021396637,0.4582096338272095,0.4151087403297424,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7913818359375,0.9294387102127076,0.5158383250236511,0.4902481734752655,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7918701171875,0.7977563142776489,0.325429230928421,0.2299779504537582,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7920837402344,0.7613978981971741,0.2827280759811401,0.2713654041290283,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7928466796875,0.6738494038581848,0.1941183656454086,0.8914249539375305,284.7915954589844,284.95001220703125,300.3070373535156,289.18475341796875,298.2708435058594,297.2293395996094,284.78936767578125,1.0,0.5378320813179016,0.4602966904640198,0.4602966904640198,1.0,1.0,-2.7591052055358887,0.9346343874931335,1.8244708776474,0.3068707883358001,0.910211741924286,0.910211741924286,0.0,150.4886474609375,157.0,40072.9765625,0.0,1902.849365234375,1.0,280.6581726074219,283.2783508300781,292.2309265136719,294.863037109375,293.1499938964844,293.1499938964844,280.3500061035156,35302.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176332354545592,1.0,0.0,0.0,3.6606194972991934,3.660643577575684,8.941336773204966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.77490234375,0.0,1539.7806396484375,1895.4371337890625,0.0,3567.300537109375,0.9068316221237184,1.0,0.0,3.0,1.0,0.0
12142500,296.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6416015625,0.8867799639701843,0.4562121927738189,0.4134813845157623,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64111328125,0.9256224632263184,0.5157867074012756,0.4903610646724701,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6434631347656,0.7949163913726807,0.3254172503948211,0.2300693988800048,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6444396972656,0.7584450244903564,0.2822903394699096,0.2710869312286377,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6480712890625,0.6706571578979492,0.1934466361999511,0.8890179991722107,284.64215087890625,284.95001220703125,300.3143615722656,289.17596435546875,298.26611328125,297.2200012207031,284.6319580078125,1.0,0.5384957194328308,0.4599837064743042,0.4599837064743042,1.0,1.0,-2.75416898727417,0.9320376515388488,1.8221312761306765,0.305346667766571,0.9067173004150392,0.9067173004150392,0.0,152.5132598876953,157.0,40899.71484375,0.0,1904.674072265625,1.0,280.4010009765625,283.0911865234375,292.2414245605469,294.97369384765625,293.1499938964844,293.1499938964844,280.3500061035156,35526.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251238107681274,1.0,0.0,0.0,3.6603174209594727,3.660341262817383,8.93986111805134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.8271484375,0.0,1541.1256103515625,1895.4371337890625,0.0,3636.366943359375,0.907021701335907,1.0,0.0,3.0,1.0,0.0
12142560,296.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5823669433594,0.882182776927948,0.454109251499176,0.411679595708847,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5822448730469,0.921680748462677,0.5156110525131226,0.4902984201908111,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.582763671875,0.7919681668281555,0.3253259062767029,0.2300740927457809,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5829772949219,0.7554112672805786,0.2817671597003937,0.2706982493400574,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.58380126953125,0.6673685312271118,0.192697525024414,0.8861766457557678,284.5824890136719,284.95001220703125,300.3216247558594,289.16705322265625,298.2612609863281,297.2099914550781,284.5801086425781,1.0,0.5390238165855408,0.459879457950592,0.459879457950592,1.0,1.0,-2.748053550720215,0.9293785095214844,1.8186750411987305,0.3040360510349273,0.90362149477005,0.90362149477005,0.0,154.55648803710938,160.0,40909.08203125,0.0,1904.7379150390625,1.0,280.35821533203125,283.0340576171875,292.2044677734375,294.8873291015625,293.1499938964844,293.1499938964844,280.04998779296875,35782.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277013540267944,1.0,0.0,0.0,3.659280300140381,3.65930438041687,8.934796369430842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6384.73681640625,0.0,1541.8837890625,1895.4371337890625,0.0,3660.0537109375,0.9070918560028076,1.0,0.0,3.0,1.0,0.0
12142620,296.9467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.370849609375,0.8735747337341309,0.449796050786972,0.4080435931682586,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3706970214844,0.914428412914276,0.5150694847106934,0.4900354146957397,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3712463378906,0.7865084409713745,0.325054258108139,0.230039581656456,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3714904785156,0.7497563362121582,0.2805960178375244,0.2698137164115906,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.372314453125,0.6611462235450745,0.191086545586586,0.8799725770950317,284.3709716796875,284.95001220703125,300.3359680175781,289.1488037109375,298.25177001953125,297.1904296875,284.3685302734375,1.0,0.5398096442222595,0.4596709907054901,0.4596709907054901,1.0,1.0,-2.734809398651123,0.9237143397331238,1.811095118522644,0.3013157248497009,0.8941939473152161,0.8941939473152161,0.0,158.3917236328125,163.0,41694.0234375,0.0,1902.100830078125,1.0,280.0581970214844,282.7889099121094,292.1813049316406,294.9125671386719,293.1499938964844,293.1499938964844,280.3500061035156,36466.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936803698539734,1.0,0.0,0.0,3.6544418334960938,3.654465913772583,8.911183613236062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5762.0625,0.0,1541.612060546875,1895.4371337890625,0.0,3743.342041015625,0.9068115949630736,1.0,0.0,3.0,1.0,0.0
12142680,296.9467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.370849609375,0.8735747337341309,0.449796050786972,0.4080435931682586,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3706970214844,0.914428412914276,0.5150694847106934,0.4900354146957397,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3712463378906,0.7865084409713745,0.325054258108139,0.230039581656456,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3714904785156,0.7497563362121582,0.2805960178375244,0.2698137164115906,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.372314453125,0.6611462235450745,0.191086545586586,0.8799725770950317,284.3709716796875,284.95001220703125,300.3359680175781,289.1488037109375,298.25177001953125,297.1904296875,284.3685302734375,1.0,0.5398096442222595,0.4596709907054901,0.4596709907054901,1.0,1.0,-2.734809398651123,0.9237143397331238,1.811095118522644,0.3013157248497009,0.8941939473152161,0.8941939473152161,0.0,158.3917236328125,163.0,41694.0234375,0.0,1902.100830078125,1.0,280.0581970214844,282.7889099121094,292.1813049316406,294.9125671386719,293.1499938964844,293.1499938964844,280.3500061035156,36466.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936803698539734,1.0,0.0,0.0,3.6544418334960938,3.654465913772583,8.911183613236062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5762.0625,0.0,1541.612060546875,1895.4371337890625,0.0,3743.342041015625,0.9068115949630736,1.0,0.0,3.0,1.0,0.0
12142740,296.9497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5336608886719,0.8676769733428955,0.4474968612194061,0.4055015444755554,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5337219238281,0.9100353121757508,0.5160380005836487,0.4905570745468139,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5334167480469,0.7832953333854675,0.3260057866573334,0.2304885983467102,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5332946777344,0.746043860912323,0.2803221046924591,0.2693613469600677,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5328063964844,0.6567773222923279,0.1901402473449707,0.875144898891449,284.5335998535156,284.95001220703125,300.3500061035156,289.1300048828125,298.25323486328125,297.1869506835937,284.5348815917969,1.0,0.5406112670898438,0.4594625234603882,0.4594625234603882,1.0,1.0,-2.7265636920928955,0.9200370907783508,1.8065266609191888,0.2993538081645965,0.8899422883987427,0.8899422883987427,0.0,161.1899871826172,166.0,40568.99609375,0.0,1902.3719482421875,1.0,280.3421936035156,282.99615478515625,292.0747985839844,294.6640930175781,293.1499938964844,293.1499938964844,280.6499938964844,36800.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921356439590454,1.0,0.0,0.0,3.649792909622192,3.6498169898986816,8.888525258043956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5613.923828125,0.0,1538.9283447265625,1895.4371337890625,0.0,3601.671142578125,0.9061716794967652,1.0,0.0,3.0,1.0,0.0
12142800,296.9497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5336608886719,0.8676769733428955,0.4474968612194061,0.4055015444755554,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5337219238281,0.9100353121757508,0.5160380005836487,0.4905570745468139,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5334167480469,0.7832953333854675,0.3260057866573334,0.2304885983467102,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5332946777344,0.746043860912323,0.2803221046924591,0.2693613469600677,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5328063964844,0.6567773222923279,0.1901402473449707,0.875144898891449,284.5335998535156,284.95001220703125,300.3500061035156,289.1300048828125,298.25323486328125,297.1869506835937,284.5348815917969,1.0,0.5406112670898438,0.4594625234603882,0.4594625234603882,1.0,1.0,-2.7265636920928955,0.9200370907783508,1.8065266609191888,0.2993538081645965,0.8899422883987427,0.8899422883987427,0.0,161.1899871826172,166.0,40568.99609375,0.0,1902.3719482421875,1.0,280.3421936035156,282.99615478515625,292.0747985839844,294.6640930175781,293.1499938964844,293.1499938964844,280.6499938964844,36800.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921356439590454,1.0,0.0,0.0,3.649792909622192,3.6498169898986816,8.888525258043956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5613.923828125,0.0,1538.9283447265625,1895.4371337890625,0.0,3601.671142578125,0.9061716794967652,1.0,0.0,3.0,1.0,0.0
12142860,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.757080078125,0.8732532858848572,0.4509006142616272,0.4073887765407562,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572937011719,0.9185575246810912,0.5227548480033875,0.4955860674381256,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.75653076171875,0.7913810014724731,0.3325224816799164,0.234099343419075,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7561950683594,0.7527461647987366,0.2855634689331054,0.2730347514152527,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550048828125,0.6637793183326721,0.1947924643754959,0.889715313911438,284.7569274902344,284.95001220703125,300.3634338378906,289.107666015625,298.2940673828125,297.23846435546875,284.7606506347656,1.0,0.5438142418861389,0.4593792855739593,0.4593792855739593,1.0,1.0,-2.7610950469970703,0.9335329532623292,1.8275620937347408,0.3047509789466858,0.889086902141571,0.889086902141571,0.0,159.19943237304688,169.0,39954.87109375,0.0,1947.004638671875,1.0,280.6417541503906,283.2554931640625,292.048095703125,294.5667724609375,293.1499938964844,293.1499938964844,280.95001220703125,36851.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057260751724244,1.0,0.0,0.0,3.646262884140015,3.646287202835083,8.871340924088145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.6787109375,0.0,1535.3817138671875,1895.4371337890625,0.0,3456.898681640625,0.905448317527771,1.0,0.0,3.0,1.0,0.0
12142920,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.757080078125,0.8732532858848572,0.4509006142616272,0.4073887765407562,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572937011719,0.9185575246810912,0.5227548480033875,0.4955860674381256,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.75653076171875,0.7913810014724731,0.3325224816799164,0.234099343419075,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7561950683594,0.7527461647987366,0.2855634689331054,0.2730347514152527,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550048828125,0.6637793183326721,0.1947924643754959,0.889715313911438,284.7569274902344,284.95001220703125,300.3634338378906,289.107666015625,298.2940673828125,297.23846435546875,284.7606506347656,1.0,0.5438142418861389,0.4593792855739593,0.4593792855739593,1.0,1.0,-2.7610950469970703,0.9335329532623292,1.8275620937347408,0.3047509789466858,0.889086902141571,0.889086902141571,0.0,159.19943237304688,169.0,39954.87109375,0.0,1947.004638671875,1.0,280.6417541503906,283.2554931640625,292.048095703125,294.5667724609375,293.1499938964844,293.1499938964844,280.95001220703125,36851.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057260751724244,1.0,0.0,0.0,3.646262884140015,3.646287202835083,8.871340924088145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.6787109375,0.0,1535.3817138671875,1895.4371337890625,0.0,3456.898681640625,0.905448317527771,1.0,0.0,3.0,1.0,0.0
12142980,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.876804769039154,0.4531857967376709,0.4095377027988434,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.9248992800712584,0.5284874439239502,0.5010702013969421,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.7976904511451721,0.3379464149475097,0.2379694283008575,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.758020281791687,0.289705216884613,0.2770893573760986,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.6697473526000977,0.1984326988458633,0.9067422747612,284.98883056640625,284.95001220703125,300.3759155273437,289.0791015625,298.32440185546875,297.2746276855469,284.99200439453125,1.0,0.5487110018730164,0.4592960178852081,0.4592960178852081,1.0,1.0,-2.8002617359161377,0.948790431022644,1.8514714241027832,0.3115439414978027,0.891460120677948,0.891460120677948,0.0,159.16835021972656,172.0,39376.515625,0.0,2009.3084716796875,1.0,280.94171142578125,283.51910400390625,292.0438232421875,294.5253601074219,293.1499938964844,293.1499938964844,281.25,36638.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958920836448669,1.0,0.0,0.0,3.6447982788085938,3.644822359085083,8.864215033099754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.2958984375,0.0,1532.1597900390625,1895.4371337890625,0.0,3365.262939453125,0.9048723578453064,1.0,0.0,3.0,1.0,0.0
12143040,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.876804769039154,0.4531857967376709,0.4095377027988434,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.9248992800712584,0.5284874439239502,0.5010702013969421,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.7976904511451721,0.3379464149475097,0.2379694283008575,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.758020281791687,0.289705216884613,0.2770893573760986,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.6697473526000977,0.1984326988458633,0.9067422747612,284.98883056640625,284.95001220703125,300.3759155273437,289.0791015625,298.32440185546875,297.2746276855469,284.99200439453125,1.0,0.5487110018730164,0.4592960178852081,0.4592960178852081,1.0,1.0,-2.8002617359161377,0.948790431022644,1.8514714241027832,0.3115439414978027,0.891460120677948,0.891460120677948,0.0,159.16835021972656,172.0,39376.515625,0.0,2009.3084716796875,1.0,280.94171142578125,283.51910400390625,292.0438232421875,294.5253601074219,293.1499938964844,293.1499938964844,281.25,36638.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958920836448669,1.0,0.0,0.0,3.6447982788085938,3.644822359085083,8.864215033099754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.2958984375,0.0,1532.1597900390625,1895.4371337890625,0.0,3365.262939453125,0.9048723578453064,1.0,0.0,3.0,1.0,0.0
12143100,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1460876464844,0.8772038817405701,0.4541732370853424,0.4104094505310058,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1467590332031,0.9264364242553712,0.531180739402771,0.503605306148529,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1445007324219,0.7995082139968872,0.3404710590839386,0.239741638302803,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1434020996094,0.7594205141067505,0.2915491163730621,0.2788718640804291,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1397399902344,0.6714602708816528,0.2000073939561844,0.9140813946723938,285.14569091796875,284.95001220703125,300.3818359375,289.0626220703125,298.3369445800781,297.28912353515625,285.15625,1.0,0.551368772983551,0.4592544138431549,0.4592544138431549,1.0,1.0,-2.817450761795044,0.9554681181907654,1.8619825839996336,0.3145179450511932,0.8942840099334717,0.8942840099334717,0.0,159.976318359375,172.0,38644.3046875,0.0,2041.0633544921875,1.0,281.1985778808594,283.7123107910156,292.011474609375,294.4031066894531,293.1499938964844,293.1499938964844,281.25,36443.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900399208068848,1.0,0.0,0.0,3.645000457763672,3.645024538040161,8.865198424246046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5660.15380859375,0.0,1530.9237060546875,1895.4371337890625,0.0,3310.5810546875,0.9046920537948608,1.0,0.0,3.0,1.0,0.0
12143160,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2110900878906,0.8773928880691528,0.4551866054534912,0.4113704562187195,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2112731933594,0.9276694655418396,0.533875048160553,0.5061885118484497,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.210693359375,0.8010767698287964,0.3429841697216034,0.2415273338556289,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2104187011719,0.7605618238449097,0.2933472394943237,0.2806256115436554,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2095031738281,0.6728723049163818,0.2015117555856704,0.9211223721504213,285.21099853515625,284.95001220703125,300.38751220703125,289.0447082519531,298.34765625,297.30291748046875,285.2138671875,1.0,0.5541219115257263,0.4586336016654968,0.4586336016654968,1.0,1.0,-2.83442759513855,0.9609078764915466,1.8735196590423584,0.3162950277328491,0.8967266082763672,0.8967266082763672,0.0,160.98004150390625,175.0,38712.109375,0.0,2073.754638671875,1.0,281.2416381835937,283.7750244140625,292.02508544921875,294.4711303710937,293.1499938964844,293.1499938964844,281.54998779296875,36220.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893950581550598,1.0,0.0,0.0,3.645863056182861,3.645887136459351,8.869395173860539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5418.0439453125,0.0,1530.21826171875,1895.4371337890625,0.0,3304.550048828125,0.904619038105011,1.0,0.0,3.0,1.0,0.0
12143220,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43768310546875,0.8769832253456116,0.4572677314281463,0.4132341742515564,297.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4378662109375,0.9291458129882812,0.5392616391181946,0.511264443397522,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4372863769531,0.8034234046936035,0.3480031788349151,0.2450397908687591,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43701171875,0.7620728611946106,0.2968519926071167,0.2839883863925934,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4361572265625,0.6748479008674622,0.2043663710355758,0.9343022108078004,285.4375915527344,284.95001220703125,300.3981628417969,289.0048828125,298.3667297363281,297.327880859375,285.4404602050781,1.0,0.5597386956214905,0.457392007112503,0.457392007112503,1.0,1.0,-2.866872549057007,0.9709813594818116,1.8958911895751955,0.3193857073783874,0.9050511717796326,0.9050511717796326,0.0,163.49334716796875,178.0,38176.66796875,0.0,2140.0908203125,1.0,281.5417175292969,284.0378112792969,291.9930419921875,294.40753173828125,293.1499938964844,293.1499938964844,281.25,35623.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842561841011047,1.0,0.0,0.0,3.649989366531372,3.650013208389282,8.889482501217572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5989.8779296875,0.0,1530.3385009765625,1895.4371337890625,0.0,3256.45361328125,0.9048404693603516,1.0,0.0,3.0,1.0,0.0
12143280,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43768310546875,0.8769832253456116,0.4572677314281463,0.4132341742515564,297.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4378662109375,0.9291458129882812,0.5392616391181946,0.511264443397522,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4372863769531,0.8034234046936035,0.3480031788349151,0.2450397908687591,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43701171875,0.7620728611946106,0.2968519926071167,0.2839883863925934,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4361572265625,0.6748479008674622,0.2043663710355758,0.9343022108078004,285.4375915527344,284.95001220703125,300.3981628417969,289.0048828125,298.3667297363281,297.327880859375,285.4404602050781,1.0,0.5597386956214905,0.457392007112503,0.457392007112503,1.0,1.0,-2.866872549057007,0.9709813594818116,1.8958911895751955,0.3193857073783874,0.9050511717796326,0.9050511717796326,0.0,163.49334716796875,178.0,38176.66796875,0.0,2140.0908203125,1.0,281.5417175292969,284.0378112792969,291.9930419921875,294.40753173828125,293.1499938964844,293.1499938964844,281.25,35623.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842561841011047,1.0,0.0,0.0,3.649989366531372,3.650013208389282,8.889482501217572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5989.8779296875,0.0,1530.3385009765625,1895.4371337890625,0.0,3256.45361328125,0.9048404693603516,1.0,0.0,3.0,1.0,0.0
12143340,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2785339355469,0.8738682270050049,0.4572198688983917,0.4139344096183777,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2784729003906,0.9275858402252196,0.5428535342216492,0.5153174996376038,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2786865234375,0.8033580183982849,0.3516632616519928,0.2479906231164932,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2787780761719,0.7613893151283264,0.2992146015167236,0.2866966426372528,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2791442871094,0.6746171116828918,0.2062821835279464,0.9448627233505248,285.278564453125,284.95001220703125,300.4078674316406,288.9600524902344,298.3721923828125,297.3335266113281,285.2777404785156,1.0,0.5651028156280518,0.4561504423618316,0.4561504423618316,1.0,1.0,-2.8920955657958984,0.978139877319336,1.913955807685852,0.3213688135147095,0.9081440567970276,0.9081440567970276,0.0,167.18687438964844,181.0,39322.70703125,0.0,2201.144287109375,1.0,281.2577819824219,283.8327331542969,292.0426025390625,294.6034240722656,293.1499938964844,293.1499938964844,280.95001220703125,35398.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055914282798768,1.0,0.0,0.0,3.653374195098877,3.653398036956787,8.905977324502601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.22802734375,0.0,1532.4178466796875,1895.4371337890625,0.0,3455.646484375,0.9053284525871276,1.0,0.0,3.0,1.0,0.0
12143400,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2785339355469,0.8738682270050049,0.4572198688983917,0.4139344096183777,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2784729003906,0.9275858402252196,0.5428535342216492,0.5153174996376038,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2786865234375,0.8033580183982849,0.3516632616519928,0.2479906231164932,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2787780761719,0.7613893151283264,0.2992146015167236,0.2866966426372528,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2791442871094,0.6746171116828918,0.2062821835279464,0.9448627233505248,285.278564453125,284.95001220703125,300.4078674316406,288.9600524902344,298.3721923828125,297.3335266113281,285.2777404785156,1.0,0.5651028156280518,0.4561504423618316,0.4561504423618316,1.0,1.0,-2.8920955657958984,0.978139877319336,1.913955807685852,0.3213688135147095,0.9081440567970276,0.9081440567970276,0.0,167.18687438964844,181.0,39322.70703125,0.0,2201.144287109375,1.0,281.2577819824219,283.8327331542969,292.0426025390625,294.6034240722656,293.1499938964844,293.1499938964844,280.95001220703125,35398.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055914282798768,1.0,0.0,0.0,3.653374195098877,3.653398036956787,8.905977324502601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.22802734375,0.0,1532.4178466796875,1895.4371337890625,0.0,3455.646484375,0.9053284525871276,1.0,0.0,3.0,1.0,0.0
12143460,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.8674654364585876,0.4554170966148376,0.4127862155437469,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912170410156,0.9222763776779176,0.5447226762771606,0.5175701975822449,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915222167969,0.8002479672431946,0.3539993166923523,0.2499286234378814,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916748046875,0.757904589176178,0.3003350794315338,0.2881768047809601,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921936035156,0.6714587211608887,0.2070695608854293,0.9503490924835204,285.09136962890625,284.95001220703125,300.4166564941406,288.9106140136719,298.365966796875,297.32275390625,285.08990478515625,1.0,0.5694941878318787,0.4550131559371948,0.4550131559371948,1.0,1.0,-2.904136896133423,0.9803213477134703,1.9238156080245967,0.3212718665599823,0.9084832668304444,0.9084832668304444,0.0,172.0580596923828,184.0,40412.3203125,0.0,2246.02294921875,1.0,280.9582214355469,283.6033935546875,291.99725341796875,294.6482238769531,293.1499938964844,293.1499938964844,280.6499938964844,35389.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264268279075624,1.0,0.0,0.0,3.655749559402466,3.655773639678955,8.917563150134811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.52490234375,0.0,1534.998779296875,1895.4371337890625,0.0,3648.346923828125,0.9058473706245422,1.0,0.0,3.0,1.0,0.0
12143520,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.8674654364585876,0.4554170966148376,0.4127862155437469,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912170410156,0.9222763776779176,0.5447226762771606,0.5175701975822449,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915222167969,0.8002479672431946,0.3539993166923523,0.2499286234378814,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916748046875,0.757904589176178,0.3003350794315338,0.2881768047809601,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921936035156,0.6714587211608887,0.2070695608854293,0.9503490924835204,285.09136962890625,284.95001220703125,300.4166564941406,288.9106140136719,298.365966796875,297.32275390625,285.08990478515625,1.0,0.5694941878318787,0.4550131559371948,0.4550131559371948,1.0,1.0,-2.904136896133423,0.9803213477134703,1.9238156080245967,0.3212718665599823,0.9084832668304444,0.9084832668304444,0.0,172.0580596923828,184.0,40412.3203125,0.0,2246.02294921875,1.0,280.9582214355469,283.6033935546875,291.99725341796875,294.6482238769531,293.1499938964844,293.1499938964844,280.6499938964844,35389.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264268279075624,1.0,0.0,0.0,3.655749559402466,3.655773639678955,8.917563150134811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.52490234375,0.0,1534.998779296875,1895.4371337890625,0.0,3648.346923828125,0.9058473706245422,1.0,0.0,3.0,1.0,0.0
12143580,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8603809475898743,0.4528745412826538,0.4108337461948395,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.916082203388214,0.5457025170326233,0.5188555717468262,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.796306848526001,0.3556647002696991,0.251323252916336,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7536024451255798,0.3007306754589081,0.2888867855072021,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.6672417521476746,0.2071242779493332,0.9522181749343872,284.8972473144531,284.95001220703125,300.4245300292969,288.8570251464844,298.3546142578125,297.3054504394531,284.8954772949219,1.0,0.5729111433029175,0.4538758993148803,0.4538758993148803,1.0,1.0,-2.90811824798584,0.9793451428413392,1.928773045539856,0.3197755515575409,0.9061926007270812,0.9061926007270812,0.0,177.0,187.0,41443.07421875,0.0,2277.466552734375,1.0,280.658203125,283.3704528808594,291.92657470703125,294.64569091796875,293.1499938964844,293.1499938964844,280.3500061035156,35564.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430294036865234,1.0,0.0,0.0,3.6566240787506095,3.6566481590271,8.921829817154503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6330.0400390625,0.0,1537.2845458984375,1895.4371337890625,0.0,3799.953857421875,0.9062458872795104,1.0,0.0,3.0,1.0,0.0
12143640,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8603809475898743,0.4528745412826538,0.4108337461948395,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.916082203388214,0.5457025170326233,0.5188555717468262,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.796306848526001,0.3556647002696991,0.251323252916336,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7536024451255798,0.3007306754589081,0.2888867855072021,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.6672417521476746,0.2071242779493332,0.9522181749343872,284.8972473144531,284.95001220703125,300.4245300292969,288.8570251464844,298.3546142578125,297.3054504394531,284.8954772949219,1.0,0.5729111433029175,0.4538758993148803,0.4538758993148803,1.0,1.0,-2.90811824798584,0.9793451428413392,1.928773045539856,0.3197755515575409,0.9061926007270812,0.9061926007270812,0.0,177.0,187.0,41443.07421875,0.0,2277.466552734375,1.0,280.658203125,283.3704528808594,291.92657470703125,294.64569091796875,293.1499938964844,293.1499938964844,280.3500061035156,35564.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430294036865234,1.0,0.0,0.0,3.6566240787506095,3.6566481590271,8.921829817154503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6330.0400390625,0.0,1537.2845458984375,1895.4371337890625,0.0,3799.953857421875,0.9062458872795104,1.0,0.0,3.0,1.0,0.0
12143700,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.75213623046875,0.8569876551628113,0.4514541327953338,0.4097412228584289,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7514038085937,0.913135290145874,0.5459880232810974,0.5193114876747131,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7532958984375,0.7943974137306213,0.3563524782657623,0.2519201934337616,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7543334960937,0.7514849305152893,0.3007574081420898,0.2890725433826446,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7574768066406,0.6650846004486084,0.2069710791110992,0.952274739742279,284.7523498535156,284.95001220703125,300.4281311035156,288.8287658691406,298.3480834960937,297.2958984375,284.7432556152344,1.0,0.5743157267570496,0.4533072710037231,0.4533072710037231,1.0,1.0,-2.9083640575408936,0.9781728982925416,1.9301912784576416,0.3187235593795776,0.9034742712974548,0.9034742712974548,0.0,179.3243408203125,187.0,42338.56640625,0.0,2289.4306640625,1.0,280.4010925292969,283.1878662109375,291.91436767578125,294.7384948730469,293.1499938964844,293.1499938964844,280.3500061035156,35730.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523743391036988,1.0,0.0,0.0,3.656259536743164,3.656283378601074,8.920050049709971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.3955078125,0.0,1538.1273193359375,1895.4371337890625,0.0,3884.326416015625,0.9063549041748048,1.0,0.0,3.0,1.0,0.0
12143760,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.697021484375,0.8534742593765259,0.4499042332172394,0.4084475934505462,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6968688964844,0.9100778102874756,0.5461161136627197,0.5195502638816833,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.697265625,0.7923458814620972,0.3569295406341553,0.2524007260799408,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6974792480469,0.7492428421974182,0.3006631731986999,0.28910693526268,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981506347656,0.6627705097198486,0.2066980153322219,0.9516737461090088,284.6970520019531,284.95001220703125,300.4314880371094,288.7996520996094,298.3412475585937,297.2853698730469,284.6950988769531,1.0,0.5755177736282349,0.4529649019241333,0.4529649019241333,1.0,1.0,-2.9069950580596924,0.9768372178077698,1.930157899856568,0.3178721368312835,0.9011881947517396,0.9011881947517396,0.0,181.6494140625,190.0,42392.03515625,0.0,2298.5595703125,1.0,280.3582458496094,283.1337280273437,291.8553466796875,294.633056640625,293.1499938964844,293.1499938964844,280.04998779296875,35925.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566776156425476,1.0,0.0,0.0,3.6552913188934326,3.655315399169922,8.915326930036827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.5439453125,0.0,1538.5054931640625,1895.4371337890625,0.0,3922.9150390625,0.90636944770813,1.0,0.0,3.0,1.0,0.0
12143820,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4927673339844,0.8469123244285583,0.4466268420219421,0.4057587683200836,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4926147460937,0.904557168483734,0.5461030006408691,0.5198112726211548,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4930114746094,0.7885670065879822,0.3579197227954864,0.2532636523246765,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4932556152344,0.7450239062309265,0.3002679347991943,0.2889840006828308,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.49395751953125,0.6583126187324524,0.2059403359889984,0.9494630694389344,284.4928283691406,284.95001220703125,300.4375,288.73895263671875,298.3271789550781,297.2641296386719,284.49072265625,1.0,0.5774863958358765,0.4522801339626312,0.4522801339626312,1.0,1.0,-2.902312994003296,0.9734737873077391,1.928839087486267,0.315902441740036,0.8934314250946045,0.8934314250946045,0.0,185.95928955078125,178.0,43274.6953125,0.0,2311.682861328125,1.0,280.0582275390625,282.8948669433594,291.7864990234375,294.6185913085937,293.1499938964844,293.1499938964844,280.3500061035156,36484.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686901569366456,1.0,0.0,0.0,3.650956869125366,3.650980949401856,8.89419595750951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5787.5234375,0.0,1537.8599853515625,1895.4371337890625,0.0,4029.6611328125,0.9060556888580322,1.0,0.0,3.0,1.0,0.0
12143880,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4927673339844,0.8469123244285583,0.4466268420219421,0.4057587683200836,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4926147460937,0.904557168483734,0.5461030006408691,0.5198112726211548,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4930114746094,0.7885670065879822,0.3579197227954864,0.2532636523246765,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4932556152344,0.7450239062309265,0.3002679347991943,0.2889840006828308,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.49395751953125,0.6583126187324524,0.2059403359889984,0.9494630694389344,284.4928283691406,284.95001220703125,300.4375,288.73895263671875,298.3271789550781,297.2641296386719,284.49072265625,1.0,0.5774863958358765,0.4522801339626312,0.4522801339626312,1.0,1.0,-2.902312994003296,0.9734737873077391,1.928839087486267,0.315902441740036,0.8934314250946045,0.8934314250946045,0.0,185.95928955078125,178.0,43274.6953125,0.0,2311.682861328125,1.0,280.0582275390625,282.8948669433594,291.7864990234375,294.6185913085937,293.1499938964844,293.1499938964844,280.3500061035156,36484.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686901569366456,1.0,0.0,0.0,3.650956869125366,3.650980949401856,8.89419595750951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5787.5234375,0.0,1537.8599853515625,1895.4371337890625,0.0,4029.6611328125,0.9060556888580322,1.0,0.0,3.0,1.0,0.0
12143940,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6527709960937,0.8489459156990051,0.4452844262123108,0.403851568698883,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6528625488281,0.9090184569358826,0.5476226806640625,0.5205861926078796,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.65264892578125,0.7931126356124878,0.3601745367050171,0.2544206976890564,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6524963378906,0.7479259371757507,0.3007656633853912,0.2890026271343231,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.652099609375,0.6605076789855957,0.2058152854442596,0.9471307396888732,284.6527404785156,284.95001220703125,300.4425964355469,288.67535400390625,298.3237609863281,297.2591247558594,284.6538391113281,1.0,0.5748632550239563,0.4515953660011291,0.4515953660011291,1.0,1.0,-2.899552822113037,0.9708690643310548,1.9286836385726929,0.314122587442398,0.8907626867294312,0.8907626867294312,0.0,182.7052154541016,166.0,42130.484375,0.0,2290.75439453125,1.0,280.3421630859375,283.10040283203125,291.6353454589844,294.3257141113281,293.1499938964844,293.1499938964844,280.6499938964844,36693.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956404149532318,1.0,0.0,0.0,3.647297620773315,3.6473217010498047,8.876376682565024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5622.6005859375,0.0,1535.34765625,1895.4371337890625,0.0,3920.46826171875,0.9054893255233764,1.0,0.0,3.0,1.0,0.0
12144000,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6527709960937,0.8489459156990051,0.4452844262123108,0.403851568698883,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6528625488281,0.9090184569358826,0.5476226806640625,0.5205861926078796,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.65264892578125,0.7931126356124878,0.3601745367050171,0.2544206976890564,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6524963378906,0.7479259371757507,0.3007656633853912,0.2890026271343231,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.652099609375,0.6605076789855957,0.2058152854442596,0.9471307396888732,284.6527404785156,284.95001220703125,300.4425964355469,288.67535400390625,298.3237609863281,297.2591247558594,284.6538391113281,1.0,0.5748632550239563,0.4515953660011291,0.4515953660011291,1.0,1.0,-2.899552822113037,0.9708690643310548,1.9286836385726929,0.314122587442398,0.8907626867294312,0.8907626867294312,0.0,182.7052154541016,166.0,42130.484375,0.0,2290.75439453125,1.0,280.3421630859375,283.10040283203125,291.6353454589844,294.3257141113281,293.1499938964844,293.1499938964844,280.6499938964844,36693.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956404149532318,1.0,0.0,0.0,3.647297620773315,3.6473217010498047,8.876376682565024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5622.6005859375,0.0,1535.34765625,1895.4371337890625,0.0,3920.46826171875,0.9054893255233764,1.0,0.0,3.0,1.0,0.0
