time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12144060,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404541015625,0.8584052920341492,0.4455706477165222,0.4035017192363739,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406066894531,0.9226921200752258,0.5506893992424011,0.522821843624115,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403015136719,0.8048721551895142,0.3637326657772064,0.2564510107040405,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401184082031,0.7571980953216553,0.3023563623428345,0.2899350225925445,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395690917969,0.6688318252563477,0.2066376954317093,0.9482212662696838,284.8404541015625,284.95001220703125,300.4467468261719,288.6092834472656,298.33111572265625,297.2692565917969,284.8420104980469,1.0,0.5706498026847839,0.4511188566684723,0.4511188566684723,1.0,1.0,-2.9066832065582275,0.9725475907325744,1.9341356754302976,0.314444363117218,0.8908435702323914,0.8908435702323914,0.0,174.34120178222656,154.0,41068.3359375,0.0,2261.81640625,1.0,280.6417236328125,283.3316345214844,291.5566101074219,294.1603698730469,293.1499938964844,293.1499938964844,280.95001220703125,36667.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424921870231628,1.0,0.0,0.0,3.644853353500366,3.644877433776856,8.864482765602588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5506.1962890625,0.0,1532.4395751953125,1895.4371337890625,0.0,3795.081298828125,0.9049163460731506,1.0,0.0,3.0,1.0,0.0
12144120,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404541015625,0.8584052920341492,0.4455706477165222,0.4035017192363739,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406066894531,0.9226921200752258,0.5506893992424011,0.522821843624115,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403015136719,0.8048721551895142,0.3637326657772064,0.2564510107040405,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401184082031,0.7571980953216553,0.3023563623428345,0.2899350225925445,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395690917969,0.6688318252563477,0.2066376954317093,0.9482212662696838,284.8404541015625,284.95001220703125,300.4467468261719,288.6092834472656,298.33111572265625,297.2692565917969,284.8420104980469,1.0,0.5706498026847839,0.4511188566684723,0.4511188566684723,1.0,1.0,-2.9066832065582275,0.9725475907325744,1.9341356754302976,0.314444363117218,0.8908435702323914,0.8908435702323914,0.0,174.34120178222656,154.0,41068.3359375,0.0,2261.81640625,1.0,280.6417236328125,283.3316345214844,291.5566101074219,294.1603698730469,293.1499938964844,293.1499938964844,280.95001220703125,36667.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424921870231628,1.0,0.0,0.0,3.644853353500366,3.644877433776856,8.864482765602588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5506.1962890625,0.0,1532.4395751953125,1895.4371337890625,0.0,3795.081298828125,0.9049163460731506,1.0,0.0,3.0,1.0,0.0
12144180,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8728792071342468,0.4466241002082824,0.4038684666156769,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.9425597190856934,0.5545555949211121,0.5258353352546692,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.820488452911377,0.3680213987827301,0.2589879631996155,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.7710409164428711,0.304603099822998,0.2914684414863586,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.6815392374992371,0.2080986946821212,0.9520065188407898,285.0399169921875,284.95001220703125,300.45001220703125,288.54119873046875,298.34307861328125,297.2862243652344,285.0419006347656,1.0,0.5658624172210693,0.4506423473358154,0.4506423473358154,1.0,1.0,-2.920183658599853,0.9767008423805236,1.943482756614685,0.3158589899539947,0.8936597108840942,0.8936597108840942,0.0,163.66481018066406,142.0,40179.39453125,0.0,2232.2890625,1.0,280.94171142578125,283.57373046875,291.4987487792969,294.0401306152344,293.1499938964844,293.1499938964844,281.25,36432.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311336874961852,1.0,0.0,0.0,3.644264936447144,3.644289016723633,8.861621267897135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5410.162109375,0.0,1530.0306396484375,1895.4371337890625,0.0,3691.528564453125,0.9045101404190063,1.0,0.0,3.0,1.0,0.0
12144240,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8728792071342468,0.4466241002082824,0.4038684666156769,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.9425597190856934,0.5545555949211121,0.5258353352546692,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.820488452911377,0.3680213987827301,0.2589879631996155,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.7710409164428711,0.304603099822998,0.2914684414863586,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.6815392374992371,0.2080986946821212,0.9520065188407898,285.0399169921875,284.95001220703125,300.45001220703125,288.54119873046875,298.34307861328125,297.2862243652344,285.0419006347656,1.0,0.5658624172210693,0.4506423473358154,0.4506423473358154,1.0,1.0,-2.920183658599853,0.9767008423805236,1.943482756614685,0.3158589899539947,0.8936597108840942,0.8936597108840942,0.0,163.66481018066406,142.0,40179.39453125,0.0,2232.2890625,1.0,280.94171142578125,283.57373046875,291.4987487792969,294.0401306152344,293.1499938964844,293.1499938964844,281.25,36432.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311336874961852,1.0,0.0,0.0,3.644264936447144,3.644289016723633,8.861621267897135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5410.162109375,0.0,1530.0306396484375,1895.4371337890625,0.0,3691.528564453125,0.9045101404190063,1.0,0.0,3.0,1.0,0.0
12144300,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1913146972656,0.8816995620727539,0.447340577840805,0.4041772484779358,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921691894531,0.9538301229476928,0.5566812753677368,0.5274892449378967,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1903381347656,0.8292670249938965,0.3703563809394836,0.2603668570518493,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.18914794921875,0.7794392704963684,0.3058924973011017,0.2923720777034759,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1858215332031,0.6892505288124084,0.2089970260858535,0.9545882940292358,285.191162109375,284.95001220703125,300.4512634277344,288.5065002441406,298.34979248046875,297.2958679199219,285.2006530761719,1.0,0.5634075403213501,0.4504040777683258,0.4504040777683258,1.0,1.0,-2.9283876419067383,0.9793354272842408,1.9490522146224976,0.3168081641197204,0.8967298865318298,0.8967298865318298,0.0,157.91786193847656,142.0,39454.4375,0.0,2217.892822265625,1.0,281.1985778808594,283.7658386230469,291.4461975097656,293.8904724121094,293.1499938964844,293.1499938964844,281.25,36228.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924224853515625,1.0,0.0,0.0,3.644914150238037,3.6449382305145264,8.864778919814853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5578.1845703125,0.0,1529.2264404296875,1895.4371337890625,0.0,3628.095703125,0.904419720172882,1.0,0.0,3.0,1.0,0.0
12144360,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2483825683594,0.8919225931167603,0.4482116103172302,0.4047037065029144,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2485656738281,0.9658589959144592,0.5589561462402344,0.529347836971283,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481994628906,0.8392108082771301,0.37283456325531,0.2618805766105652,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479553222656,0.7890835404396057,0.3073028028011322,0.293418288230896,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2472839355469,0.6980651021003723,0.2100122570991516,0.9577636122703552,285.24835205078125,284.95001220703125,300.4523010253906,288.47149658203125,298.3568725585937,297.3066711425781,285.2503967285156,1.0,0.5609930157661438,0.449986070394516,0.449986070394516,1.0,1.0,-2.9381465911865234,0.9821904301643372,1.9559561014175413,0.3176266849040985,0.899340033531189,0.899340033531189,0.0,151.8990936279297,130.0,39457.1015625,0.0,2204.742919921875,1.0,281.2416687011719,283.8243713378906,291.44287109375,293.9371643066406,293.1499938964844,293.1499938964844,281.54998779296875,36002.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226884841918944,1.0,0.0,0.0,3.6462018489837646,3.646225929260254,8.871043633007503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5327.04931640625,0.0,1528.96728515625,1895.4371337890625,0.0,3613.948486328125,0.9044378399848938,1.0,0.0,3.0,1.0,0.0
12144420,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4579162597656,0.91655033826828,0.4501869976520538,0.405888557434082,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580993652344,0.9897403717041016,0.5637314915657043,0.5332174897193909,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4577331542969,0.8627246618270874,0.378042608499527,0.265047937631607,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574890136719,0.8112174868583679,0.3103234469890594,0.2956723570823669,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4568176269531,0.7177690863609314,0.2122469246387481,0.964972198009491,285.4579162597656,284.95001220703125,300.4537048339844,288.4006652832031,298.37109375,297.3286437988281,285.4599609375,1.0,0.5562657713890076,0.449150025844574,0.449150025844574,1.0,1.0,-2.9594008922576904,0.9884955286979676,1.970905423164368,0.3194781541824341,0.9078232049942015,0.9078232049942015,0.0,139.64132690429688,118.0,38758.921875,0.0,2180.033203125,1.0,281.5417175292969,284.0752868652344,291.3809509277344,293.83233642578125,293.1499938964844,293.1499938964844,281.25,35417.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916052520275116,1.0,0.0,0.0,3.651045799255371,3.651069641113281,8.894629672795418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5876.529296875,0.0,1529.9715576171875,1895.4371337890625,0.0,3552.68505859375,0.9048342704772948,1.0,0.0,3.0,1.0,0.0
12144480,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4579162597656,0.91655033826828,0.4501869976520538,0.405888557434082,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580993652344,0.9897403717041016,0.5637314915657043,0.5332174897193909,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4577331542969,0.8627246618270874,0.378042608499527,0.265047937631607,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574890136719,0.8112174868583679,0.3103234469890594,0.2956723570823669,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4568176269531,0.7177690863609314,0.2122469246387481,0.964972198009491,285.4579162597656,284.95001220703125,300.4537048339844,288.4006652832031,298.37109375,297.3286437988281,285.4599609375,1.0,0.5562657713890076,0.449150025844574,0.449150025844574,1.0,1.0,-2.9594008922576904,0.9884955286979676,1.970905423164368,0.3194781541824341,0.9078232049942015,0.9078232049942015,0.0,139.64132690429688,118.0,38758.921875,0.0,2180.033203125,1.0,281.5417175292969,284.0752868652344,291.3809509277344,293.83233642578125,293.1499938964844,293.1499938964844,281.25,35417.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916052520275116,1.0,0.0,0.0,3.651045799255371,3.651069641113281,8.894629672795418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5876.529296875,0.0,1529.9715576171875,1895.4371337890625,0.0,3552.68505859375,0.9048342704772948,1.0,0.0,3.0,1.0,0.0
12144540,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.278564453125,0.9386382102966307,0.4501192271709442,0.4061222970485687,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2784423828125,0.9990000128746032,0.567570149898529,0.5228699445724487,297.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2787170410156,0.8836928606033325,0.3819331228733063,0.2678194046020508,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.27899169921875,0.8285859227180481,0.3123165667057037,0.297556608915329,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2796936035156,0.7329791188240051,0.2137482464313507,0.971308410167694,285.2785949707031,284.95001220703125,300.45416259765625,288.3291320800781,298.3731994628906,297.3350524902344,285.27508544921875,1.0,0.5505715608596802,0.4483140110969543,0.4483140110969543,1.0,1.0,-2.9610395431518555,0.9873827695846558,1.9736567735672,0.3161090910434723,0.910804808139801,0.910804808139801,0.0,130.1483917236328,106.0,39604.5390625,0.0,2134.5302734375,1.0,281.2578125,283.85333251953125,291.4032592773437,293.98785400390625,293.1499938964844,293.1499938964844,280.95001220703125,35213.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935683012008667,1.0,0.0,0.0,3.65502405166626,3.65504789352417,8.91402294200816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.61767578125,0.0,1532.873291015625,1895.4371337890625,0.0,3733.119140625,0.9054807424545288,1.0,0.0,3.0,1.0,0.0
12144600,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.278564453125,0.9386382102966307,0.4501192271709442,0.4061222970485687,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2784423828125,0.9990000128746032,0.567570149898529,0.5228699445724487,297.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2787170410156,0.8836928606033325,0.3819331228733063,0.2678194046020508,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.27899169921875,0.8285859227180481,0.3123165667057037,0.297556608915329,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2796936035156,0.7329791188240051,0.2137482464313507,0.971308410167694,285.2785949707031,284.95001220703125,300.45416259765625,288.3291320800781,298.3731994628906,297.3350524902344,285.27508544921875,1.0,0.5505715608596802,0.4483140110969543,0.4483140110969543,1.0,1.0,-2.9610395431518555,0.9873827695846558,1.9736567735672,0.3161090910434723,0.910804808139801,0.910804808139801,0.0,130.1483917236328,106.0,39604.5390625,0.0,2134.5302734375,1.0,281.2578125,283.85333251953125,291.4032592773437,293.98785400390625,293.1499938964844,293.1499938964844,280.95001220703125,35213.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935683012008667,1.0,0.0,0.0,3.65502405166626,3.65504789352417,8.91402294200816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.61767578125,0.0,1532.873291015625,1895.4371337890625,0.0,3733.119140625,0.9054807424545288,1.0,0.0,3.0,1.0,0.0
12144660,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.9537668824195862,0.4482037127017975,0.4044852256774902,297.4158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.9990000128746032,0.5730863809585571,0.4989652931690216,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.8999887108802795,0.3844350576400757,0.2695602774620056,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.8413966298103333,0.3130429983139038,0.2982371747493744,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.7441713213920593,0.214203879237175,0.9731446504592896,285.0530700683594,284.95001220703125,300.4537048339844,288.2573547363281,298.3741455078125,297.3415832519531,285.0501403808594,1.0,0.5423351526260376,0.4474412500858307,0.4474412500858307,1.0,1.0,-2.934929847717285,0.9750853180885316,1.9598445892333984,0.3127904534339905,0.910371959209442,0.910371959209442,0.0,122.76581573486328,109.0,40241.30078125,0.0,2053.32568359375,1.0,280.9581604003906,283.5925598144531,291.3306579589844,293.9781799316406,293.1499938964844,293.1499938964844,280.6499938964844,35264.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539230465888976,1.0,0.0,0.0,3.657599687576294,3.657623767852783,8.926591021918284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6058.97509765625,0.0,1536.1260986328125,1895.4371337890625,0.0,3898.234375,0.9061141610145568,1.0,0.0,3.0,1.0,0.0
12144720,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.9537668824195862,0.4482037127017975,0.4044852256774902,297.4158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.9990000128746032,0.5730863809585571,0.4989652931690216,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.8999887108802795,0.3844350576400757,0.2695602774620056,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.8413966298103333,0.3130429983139038,0.2982371747493744,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.7441713213920593,0.214203879237175,0.9731446504592896,285.0530700683594,284.95001220703125,300.4537048339844,288.2573547363281,298.3741455078125,297.3415832519531,285.0501403808594,1.0,0.5423351526260376,0.4474412500858307,0.4474412500858307,1.0,1.0,-2.934929847717285,0.9750853180885316,1.9598445892333984,0.3127904534339905,0.910371959209442,0.910371959209442,0.0,122.76581573486328,109.0,40241.30078125,0.0,2053.32568359375,1.0,280.9581604003906,283.5925598144531,291.3306579589844,293.9781799316406,293.1499938964844,293.1499938964844,280.6499938964844,35264.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539230465888976,1.0,0.0,0.0,3.657599687576294,3.657623767852783,8.926591021918284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6058.97509765625,0.0,1536.1260986328125,1895.4371337890625,0.0,3898.234375,0.9061141610145568,1.0,0.0,3.0,1.0,0.0
12144780,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82928466796875,0.9606896042823792,0.4455343186855316,0.4021056890487671,297.4424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291320800781,0.9990000128746032,0.5791674256324768,0.486023336648941,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294372558594,0.909900426864624,0.3862786293029785,0.2708321809768677,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8297424316406,0.8484865427017212,0.3130614161491394,0.2982596158981323,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305358886719,0.7502191662788391,0.214038610458374,0.9723559021949768,284.8293151855469,284.95001220703125,300.4523010253906,288.185791015625,298.3749084472656,297.3481750488281,284.826904296875,1.0,0.5377660989761353,0.446568489074707,0.446568489074707,1.0,1.0,-2.9171035289764404,0.9662386775016784,1.9508647918701167,0.3079686760902405,0.9069399237632751,0.9069399237632751,0.0,118.67576599121094,127.0,40898.140625,0.0,2003.1431884765625,1.0,280.6581726074219,283.3343200683594,291.2374572753906,293.9244079589844,293.1499938964844,293.1499938964844,280.3500061035156,35523.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668653607368468,1.0,0.0,0.0,3.6582417488098153,3.658265829086304,8.929724799600081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.01953125,0.0,1538.7821044921875,1895.4371337890625,0.0,4013.54248046875,0.9065587520599364,1.0,0.0,3.0,1.0,0.0
12144840,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82928466796875,0.9606896042823792,0.4455343186855316,0.4021056890487671,297.4424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291320800781,0.9990000128746032,0.5791674256324768,0.486023336648941,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294372558594,0.909900426864624,0.3862786293029785,0.2708321809768677,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8297424316406,0.8484865427017212,0.3130614161491394,0.2982596158981323,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305358886719,0.7502191662788391,0.214038610458374,0.9723559021949768,284.8293151855469,284.95001220703125,300.4523010253906,288.185791015625,298.3749084472656,297.3481750488281,284.826904296875,1.0,0.5377660989761353,0.446568489074707,0.446568489074707,1.0,1.0,-2.9171035289764404,0.9662386775016784,1.9508647918701167,0.3079686760902405,0.9069399237632751,0.9069399237632751,0.0,118.67576599121094,127.0,40898.140625,0.0,2003.1431884765625,1.0,280.6581726074219,283.3343200683594,291.2374572753906,293.9244079589844,293.1499938964844,293.1499938964844,280.3500061035156,35523.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668653607368468,1.0,0.0,0.0,3.6582417488098153,3.658265829086304,8.929724799600081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.01953125,0.0,1538.7821044921875,1895.4371337890625,0.0,4013.54248046875,0.9065587520599364,1.0,0.0,3.0,1.0,0.0
12144900,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.67578125,0.9584497809410096,0.4440996348857879,0.400913268327713,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6751708984375,0.9990000128746032,0.5815038084983826,0.4878242015838623,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67645263671875,0.9094315767288208,0.387095957994461,0.2714560031890869,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.677734375,0.8474411368370056,0.3129355013370514,0.2982157468795776,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68096923828125,0.7491768002510071,0.2138278633356094,0.9717280268669128,284.6759033203125,284.95001220703125,300.4512634277344,288.1502685546875,298.3730773925781,297.3475952148437,284.6666259765625,1.0,0.5385652780532837,0.4461321234703064,0.4461321234703064,1.0,1.0,-2.917755126953125,0.9655147194862366,1.9522404670715328,0.3069616556167602,0.9036227464675904,0.9036227464675904,0.0,119.16259002685548,127.0,41674.62109375,0.0,2006.6671142578125,1.0,280.40106201171875,283.1437072753906,291.2187194824219,294.0006103515625,293.1499938964844,293.1499938964844,280.3500061035156,35733.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745238423347472,1.0,0.0,0.0,3.6576333045959473,3.657657384872437,8.926755299398792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.9951171875,0.0,1539.67822265625,1895.4371337890625,0.0,4080.942626953125,0.9066638946533204,1.0,0.0,3.0,1.0,0.0
12144960,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6236572265625,0.9525114893913268,0.4425805807113647,0.3996029794216156,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6235656738281,0.9990000128746032,0.5827449560165405,0.4947344660758972,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6237487792969,0.9054889678955078,0.3878325819969177,0.2720161974430084,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6239624023437,0.8435400128364563,0.3127149641513824,0.2980939745903015,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6244506835937,0.7456094622612,0.213519349694252,0.9708102941513062,284.6236877441406,284.95001220703125,300.45001220703125,288.11492919921875,298.3680114746094,297.3406677246094,284.6224060058594,1.0,0.5408505201339722,0.4460477232933044,0.4460477232933044,1.0,1.0,-2.923900604248047,0.967637062072754,1.956263542175293,0.3077213764190674,0.9008727073669434,0.9008727073669434,0.0,121.2135772705078,145.0,41788.96484375,0.0,2027.1253662109373,1.0,280.3582458496094,283.0926513671875,291.15594482421875,293.88775634765625,293.1499938964844,293.1499938964844,280.04998779296875,35964.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774659276008606,1.0,0.0,0.0,3.656384706497192,3.6564087867736816,8.920661684896913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6196.611328125,0.0,1540.0189208984375,1895.4371337890625,0.0,4106.65771484375,0.9066591858863832,1.0,0.0,3.0,1.0,0.0
12145020,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4397888183594,0.9334531426429749,0.4395199120044708,0.3971344828605652,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.439697265625,0.9990000128746032,0.5818350911140442,0.5186859965324402,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4398498535156,0.8921892642974854,0.3892421126365661,0.2732040882110595,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.44000244140625,0.8309261202812195,0.3121572434902191,0.2978671789169311,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4403686523437,0.7342023253440857,0.2127223163843155,0.9687567949295044,284.4397888183594,284.95001220703125,300.4467468261719,288.04522705078125,298.3469543457031,297.3095397949219,284.4389953613281,1.0,0.5489968061447144,0.4458789229393005,0.4458789229393005,1.0,1.0,-2.9483959674835205,0.9766680598258972,1.971727967262268,0.3113484680652618,0.892527163028717,0.892527163028717,0.0,128.64918518066406,148.0,42947.12109375,0.0,2105.7421875,1.0,280.0582275390625,282.87158203125,291.0897216796875,293.8853454589844,293.1499938964844,293.1499938964844,280.3500061035156,36571.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9888176321983336,1.0,0.0,0.0,3.651488542556762,3.651512622833252,8.896786312106997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.3486328125,0.0,1539.1060791015625,1895.4371337890625,0.0,4204.88623046875,0.9062771201133728,1.0,0.0,3.0,1.0,0.0
12145080,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4397888183594,0.9334531426429749,0.4395199120044708,0.3971344828605652,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.439697265625,0.9990000128746032,0.5818350911140442,0.5186859965324402,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4398498535156,0.8921892642974854,0.3892421126365661,0.2732040882110595,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.44000244140625,0.8309261202812195,0.3121572434902191,0.2978671789169311,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4403686523437,0.7342023253440857,0.2127223163843155,0.9687567949295044,284.4397888183594,284.95001220703125,300.4467468261719,288.04522705078125,298.3469543457031,297.3095397949219,284.4389953613281,1.0,0.5489968061447144,0.4458789229393005,0.4458789229393005,1.0,1.0,-2.9483959674835205,0.9766680598258972,1.971727967262268,0.3113484680652618,0.892527163028717,0.892527163028717,0.0,128.64918518066406,148.0,42947.12109375,0.0,2105.7421875,1.0,280.0582275390625,282.87158203125,291.0897216796875,293.8853454589844,293.1499938964844,293.1499938964844,280.3500061035156,36571.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9888176321983336,1.0,0.0,0.0,3.651488542556762,3.651512622833252,8.896786312106997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.3486328125,0.0,1539.1060791015625,1895.4371337890625,0.0,4204.88623046875,0.9062771201133728,1.0,0.0,3.0,1.0,0.0
12145140,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6235656738281,0.9195439219474792,0.4384006857872009,0.3957531750202179,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.623779296875,0.9990000128746032,0.5795792937278748,0.5372285842895508,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6234741210937,0.8834425210952759,0.3920031785964966,0.2749458849430084,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6231994628906,0.8221034407615662,0.3125397264957428,0.2981033623218536,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6225891113281,0.7260378003120422,0.2125001400709152,0.967657744884491,284.62359619140625,284.95001220703125,300.4425964355469,287.9771728515625,298.3277282714844,297.2816467285156,284.62548828125,1.0,0.5553516149520874,0.445710152387619,0.445710152387619,1.0,1.0,-2.97009015083313,0.9845876693725586,1.9855024814605715,0.3147463798522949,0.8896375298500061,0.8896375298500061,0.0,134.74180603027344,151.0,42114.87890625,0.0,2173.887939453125,1.0,280.3421630859375,283.09820556640625,290.9424133300781,293.6156005859375,293.1499938964844,293.1499938964844,280.6499938964844,36796.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776380062103271,1.0,0.0,0.0,3.647362470626831,3.6473867893218994,8.876692163539701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5456.26806640625,0.0,1536.18994140625,1895.4371337890625,0.0,4108.158203125,0.9056254029273988,1.0,0.0,3.0,1.0,0.0
12145200,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6235656738281,0.9195439219474792,0.4384006857872009,0.3957531750202179,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.623779296875,0.9990000128746032,0.5795792937278748,0.5372285842895508,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6234741210937,0.8834425210952759,0.3920031785964966,0.2749458849430084,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6231994628906,0.8221034407615662,0.3125397264957428,0.2981033623218536,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6225891113281,0.7260378003120422,0.2125001400709152,0.967657744884491,284.62359619140625,284.95001220703125,300.4425964355469,287.9771728515625,298.3277282714844,297.2816467285156,284.62548828125,1.0,0.5553516149520874,0.445710152387619,0.445710152387619,1.0,1.0,-2.97009015083313,0.9845876693725586,1.9855024814605715,0.3147463798522949,0.8896375298500061,0.8896375298500061,0.0,134.74180603027344,151.0,42114.87890625,0.0,2173.887939453125,1.0,280.3421630859375,283.09820556640625,290.9424133300781,293.6156005859375,293.1499938964844,293.1499938964844,280.6499938964844,36796.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776380062103271,1.0,0.0,0.0,3.647362470626831,3.6473867893218994,8.876692163539701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5456.26806640625,0.0,1536.18994140625,1895.4371337890625,0.0,4108.158203125,0.9056254029273988,1.0,0.0,3.0,1.0,0.0
12145260,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.833251953125,0.9113979935646056,0.438841313123703,0.3960229158401489,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334655761719,0.9990000128746032,0.5789340138435364,0.5482253432273865,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331604003906,0.8791897892951965,0.3960458934307098,0.2776811420917511,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.8170377612113953,0.3140025734901428,0.299411803483963,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83221435546875,0.7212553024291992,0.2131522297859192,0.9703928232192992,284.8332824707031,284.95001220703125,300.4375,287.91119384765625,298.3189697265625,297.2730407714844,284.8351745605469,1.0,0.5609927773475647,0.4446263611316681,0.4446263611316681,1.0,1.0,-2.991793870925904,0.9904534816741944,2.001340389251709,0.3160218298435211,0.8897941708564758,0.8897941708564758,0.0,139.40699768066406,154.0,41370.98046875,0.0,2235.7099609375,1.0,280.6417541503906,283.35107421875,290.8687744140625,293.4757080078125,293.1499938964844,293.1499938964844,280.95001220703125,36760.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658092856407166,1.0,0.0,0.0,3.644615888595581,3.6446399688720703,8.863328275765525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5361.1962890625,0.0,1532.8668212890625,1895.4371337890625,0.0,4004.19775390625,0.9049729704856871,1.0,0.0,3.0,1.0,0.0
12145320,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.833251953125,0.9113979935646056,0.438841313123703,0.3960229158401489,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334655761719,0.9990000128746032,0.5789340138435364,0.5482253432273865,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331604003906,0.8791897892951965,0.3960458934307098,0.2776811420917511,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.8170377612113953,0.3140025734901428,0.299411803483963,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83221435546875,0.7212553024291992,0.2131522297859192,0.9703928232192992,284.8332824707031,284.95001220703125,300.4375,287.91119384765625,298.3189697265625,297.2730407714844,284.8351745605469,1.0,0.5609927773475647,0.4446263611316681,0.4446263611316681,1.0,1.0,-2.991793870925904,0.9904534816741944,2.001340389251709,0.3160218298435211,0.8897941708564758,0.8897941708564758,0.0,139.40699768066406,154.0,41370.98046875,0.0,2235.7099609375,1.0,280.6417541503906,283.35107421875,290.8687744140625,293.4757080078125,293.1499938964844,293.1499938964844,280.95001220703125,36760.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658092856407166,1.0,0.0,0.0,3.644615888595581,3.6446399688720703,8.863328275765525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5361.1962890625,0.0,1532.8668212890625,1895.4371337890625,0.0,4004.19775390625,0.9049729704856871,1.0,0.0,3.0,1.0,0.0
12145380,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.9042412042617798,0.4399017989635467,0.3970052897930145,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.9938637018203736,0.5806068778038025,0.5497123003005981,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.8754532933235168,0.4007033407688141,0.280938982963562,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.8124227523803711,0.3160358965396881,0.3013682961463928,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.717034637928009,0.2143512815237045,0.9759588241577148,285.0384216308594,284.95001220703125,300.4314880371094,287.8478088378906,298.3201599121094,297.2804870605469,285.04022216796875,1.0,0.5657853484153748,0.4435425698757171,0.4435425698757171,1.0,1.0,-3.0073516368865967,0.9938673377037048,2.013484239578247,0.3161186277866363,0.8926575183868408,0.8926575183868408,0.0,144.04531860351562,157.0,40576.10546875,0.0,2287.46875,1.0,280.94171142578125,283.5997009277344,290.8143005371094,293.36871337890625,293.1499938964844,293.1499938964844,281.25,36513.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95637309551239,1.0,0.0,0.0,3.643789291381836,3.643813371658325,8.8593077407495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.74658203125,0.0,1530.1046142578125,1895.4371337890625,0.0,3920.18994140625,0.9044992327690125,1.0,0.0,3.0,1.0,0.0
12145440,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.9042412042617798,0.4399017989635467,0.3970052897930145,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.9938637018203736,0.5806068778038025,0.5497123003005981,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.8754532933235168,0.4007033407688141,0.280938982963562,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.8124227523803711,0.3160358965396881,0.3013682961463928,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.717034637928009,0.2143512815237045,0.9759588241577148,285.0384216308594,284.95001220703125,300.4314880371094,287.8478088378906,298.3201599121094,297.2804870605469,285.04022216796875,1.0,0.5657853484153748,0.4435425698757171,0.4435425698757171,1.0,1.0,-3.0073516368865967,0.9938673377037048,2.013484239578247,0.3161186277866363,0.8926575183868408,0.8926575183868408,0.0,144.04531860351562,157.0,40576.10546875,0.0,2287.46875,1.0,280.94171142578125,283.5997009277344,290.8143005371094,293.36871337890625,293.1499938964844,293.1499938964844,281.25,36513.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95637309551239,1.0,0.0,0.0,3.643789291381836,3.643813371658325,8.8593077407495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.74658203125,0.0,1530.1046142578125,1895.4371337890625,0.0,3920.18994140625,0.9044992327690125,1.0,0.0,3.0,1.0,0.0
12145500,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981201171875,0.9022065997123718,0.4405808746814728,0.3975629806518554,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19940185546875,0.9924206137657166,0.5821001529693604,0.5509478449821472,297.40301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1976318359375,0.8748964071273804,0.4031914174556732,0.2826393842697143,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1960144042969,0.8112741708755493,0.3171947002410888,0.3024439215660095,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1922607421875,0.7159879207611084,0.2151000201702118,0.9792701601982116,285.1982116699219,284.95001220703125,300.4281311035156,287.8172302246094,298.3231201171875,297.2877502441406,285.2085266113281,1.0,0.5681250691413879,0.4430006742477417,0.4430006742477417,1.0,1.0,-3.017184019088745,0.996346950531006,2.02083706855774,0.3164510130882263,0.8958449959754944,0.8958449959754944,0.0,145.79217529296875,157.0,39910.87109375,0.0,2313.888427734375,1.0,281.19854736328125,283.7949523925781,290.76251220703125,293.2208251953125,293.1499938964844,293.1499938964844,281.25,36301.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498648047447203,1.0,0.0,0.0,3.644340991973877,3.644364833831787,8.861990181685542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5437.451171875,0.0,1529.1343994140625,1895.4371337890625,0.0,3861.744140625,0.9043782353401184,1.0,0.0,3.0,1.0,0.0
12145560,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26666259765625,0.9009923934936525,0.441459059715271,0.3983547389507293,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2669677734375,0.9916701316833496,0.5839360952377319,0.5526021122932434,297.4137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665405273437,0.8750777244567871,0.4058545529842376,0.2844886481761932,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26617431640625,0.8107812404632568,0.3184959590435028,0.3036710619926452,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26531982421875,0.7155457139015198,0.2159804254770279,0.983199656009674,285.2666931152344,284.95001220703125,300.4245300292969,287.7875061035156,298.3277282714844,297.2973937988281,285.2692565917969,1.0,0.5704972147941589,0.4424927532672882,0.4424927532672882,1.0,1.0,-3.028543710708618,0.9994732141494752,2.0290706157684326,0.3170760869979858,0.898695170879364,0.898695170879364,0.0,147.27061462402344,160.0,39994.46484375,0.0,2342.1376953125,1.0,281.2416687011719,283.8592224121094,290.762451171875,293.2745361328125,293.1499938964844,293.1499938964844,281.54998779296875,36052.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485653042793274,1.0,0.0,0.0,3.645663499832153,3.645687341690064,8.868423719832208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5193.5068359375,0.0,1528.744140625,1895.4371337890625,0.0,3850.0283203125,0.9043771624565125,1.0,0.0,3.0,1.0,0.0
12145620,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.51715087890625,0.8996423482894897,0.4436143338680267,0.4002050161361694,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5174560546875,0.9911458492279052,0.5882121324539185,0.5564721822738647,297.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5170593261719,0.8764544129371643,0.4115548133850097,0.288395881652832,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.51666259765625,0.8107326030731201,0.3213955760002136,0.3063595294952392,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5157775878906,0.7155664563179016,0.2180219739675521,0.992174506187439,285.5171813964844,284.95001220703125,300.4166564941406,287.7307434082031,298.3388366699219,297.31951904296875,285.51983642578125,1.0,0.5754015445709229,0.4414769113063812,0.4414769113063812,1.0,1.0,-3.054133892059326,1.006791114807129,2.0473427772521973,0.3187491595745086,0.90829735994339,0.90829735994339,0.0,149.88101196289062,163.0,39590.078125,0.0,2402.72607421875,1.0,281.541748046875,284.1290283203125,290.7158203125,293.1987609863281,293.1499938964844,293.1499938964844,281.25,35388.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427789449691772,1.0,0.0,0.0,3.65097713470459,3.6510009765625,8.894294865058328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.0791015625,0.0,1529.67724609375,1895.4371337890625,0.0,3797.6826171875,0.904785692691803,1.0,0.0,3.0,1.0,0.0
12145680,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.51715087890625,0.8996423482894897,0.4436143338680267,0.4002050161361694,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5174560546875,0.9911458492279052,0.5882121324539185,0.5564721822738647,297.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5170593261719,0.8764544129371643,0.4115548133850097,0.288395881652832,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.51666259765625,0.8107326030731201,0.3213955760002136,0.3063595294952392,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5157775878906,0.7155664563179016,0.2180219739675521,0.992174506187439,285.5171813964844,284.95001220703125,300.4166564941406,287.7307434082031,298.3388366699219,297.31951904296875,285.51983642578125,1.0,0.5754015445709229,0.4414769113063812,0.4414769113063812,1.0,1.0,-3.054133892059326,1.006791114807129,2.0473427772521973,0.3187491595745086,0.90829735994339,0.90829735994339,0.0,149.88101196289062,163.0,39590.078125,0.0,2402.72607421875,1.0,281.541748046875,284.1290283203125,290.7158203125,293.1987609863281,293.1499938964844,293.1499938964844,281.25,35388.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427789449691772,1.0,0.0,0.0,3.65097713470459,3.6510009765625,8.894294865058328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.0791015625,0.0,1529.67724609375,1895.4371337890625,0.0,3797.6826171875,0.904785692691803,1.0,0.0,3.0,1.0,0.0
12145740,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3270568847656,0.8954718112945557,0.4435722827911377,0.4009580612182617,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3268737792969,0.9884964227676392,0.5905981063842773,0.5594754219055176,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3270874023437,0.8753179311752319,0.415711760520935,0.2917518019676208,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3273010253906,0.8085218667984009,0.3231770098209381,0.3085515201091766,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3277587890625,0.7137593030929565,0.2192960232496261,0.9998225569725036,285.3270263671875,284.95001220703125,300.4078674316406,287.677978515625,298.335205078125,297.3207092285156,285.3258361816406,1.0,0.5801407098770142,0.4404610991477966,0.4404610991477966,1.0,1.0,-3.0745303630828857,1.0120725631713867,2.062457799911499,0.319783478975296,0.9117759466171264,0.9117759466171264,0.0,153.49940490722656,166.0,40496.3046875,0.0,2459.729248046875,1.0,281.2577819824219,283.90850830078125,290.7540283203125,293.37261962890625,293.1499938964844,293.1499938964844,280.95001220703125,35151.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629050493240356,1.0,0.0,0.0,3.655337333679199,3.655361413955689,8.915552029975515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5897.35986328125,0.0,1532.7586669921875,1895.4371337890625,0.0,3978.439208984375,0.9054790735244752,1.0,0.0,3.0,1.0,0.0
12145800,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3270568847656,0.8954718112945557,0.4435722827911377,0.4009580612182617,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3268737792969,0.9884964227676392,0.5905981063842773,0.5594754219055176,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3270874023437,0.8753179311752319,0.415711760520935,0.2917518019676208,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3273010253906,0.8085218667984009,0.3231770098209381,0.3085515201091766,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3277587890625,0.7137593030929565,0.2192960232496261,0.9998225569725036,285.3270263671875,284.95001220703125,300.4078674316406,287.677978515625,298.335205078125,297.3207092285156,285.3258361816406,1.0,0.5801407098770142,0.4404610991477966,0.4404610991477966,1.0,1.0,-3.0745303630828857,1.0120725631713867,2.062457799911499,0.319783478975296,0.9117759466171264,0.9117759466171264,0.0,153.49940490722656,166.0,40496.3046875,0.0,2459.729248046875,1.0,281.2577819824219,283.90850830078125,290.7540283203125,293.37261962890625,293.1499938964844,293.1499938964844,280.95001220703125,35151.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629050493240356,1.0,0.0,0.0,3.655337333679199,3.655361413955689,8.915552029975515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5897.35986328125,0.0,1532.7586669921875,1895.4371337890625,0.0,3978.439208984375,0.9054790735244752,1.0,0.0,3.0,1.0,0.0
12145860,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004638671875,0.8868167996406555,0.441590279340744,0.3997023105621338,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002197265625,0.9819666743278505,0.5909593105316162,0.5603927969932556,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004943847656,0.8700832724571228,0.4183107316493988,0.2939132750034332,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007995605469,0.8023856282234192,0.3235817849636078,0.3094012439250946,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014099121094,0.7083139419555664,0.2194226831197738,1.0024503469467163,285.1004333496094,284.95001220703125,300.3981628417969,287.6297607421875,298.3179626464844,297.3036804199219,285.0986633300781,1.0,0.583833634853363,0.4392740428447723,0.4392740428447723,1.0,1.0,-3.0809152126312256,1.0116276741027832,2.0692875385284424,0.3181502223014831,0.9119109511375428,0.9119109511375428,0.0,158.5072021484375,169.0,41244.01953125,0.0,2498.0908203125,1.0,280.9581604003906,283.6561889648437,290.7035217285156,293.391357421875,293.1499938964844,293.1499938964844,280.6499938964844,35168.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9812108874320984,1.0,0.0,0.0,3.6584277153015137,3.658451795578003,8.930633157433476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5974.64892578125,0.0,1536.326904296875,1895.4371337890625,0.0,4139.240234375,0.9061874151229858,1.0,0.0,3.0,1.0,0.0
