time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12145920,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004638671875,0.8868167996406555,0.441590279340744,0.3997023105621338,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002197265625,0.9819666743278505,0.5909593105316162,0.5603927969932556,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004943847656,0.8700832724571228,0.4183107316493988,0.2939132750034332,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007995605469,0.8023856282234192,0.3235817849636078,0.3094012439250946,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014099121094,0.7083139419555664,0.2194226831197738,1.0024503469467163,285.1004333496094,284.95001220703125,300.3981628417969,287.6297607421875,298.3179626464844,297.3036804199219,285.0986633300781,1.0,0.583833634853363,0.4392740428447723,0.4392740428447723,1.0,1.0,-3.0809152126312256,1.0116276741027832,2.0692875385284424,0.3181502223014831,0.9119109511375428,0.9119109511375428,0.0,158.5072021484375,169.0,41244.01953125,0.0,2498.0908203125,1.0,280.9581604003906,283.6561889648437,290.7035217285156,293.391357421875,293.1499938964844,293.1499938964844,280.6499938964844,35168.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9812108874320984,1.0,0.0,0.0,3.6584277153015137,3.658451795578003,8.930633157433476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5974.64892578125,0.0,1536.326904296875,1895.4371337890625,0.0,4139.240234375,0.9061874151229858,1.0,0.0,3.0,1.0,0.0
12145980,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8773499727249146,0.438832551240921,0.3975651264190674,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.9741153717041016,0.5903175473213196,0.5601852536201477,297.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8640360236167908,0.4201736450195312,0.2954572141170501,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.7952397465705872,0.323218822479248,0.3094129562377929,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.701573371887207,0.2188216149806976,1.0014252662658691,284.882080078125,284.95001220703125,300.38751220703125,287.5865173339844,298.2961120605469,297.2808532714844,284.8801574707031,1.0,0.586467981338501,0.438086986541748,0.438086986541748,1.0,1.0,-3.0787410736083984,1.0079306364059448,2.070810556411743,0.3150887489318847,0.9091858863830566,0.9091858863830566,0.0,163.60166931152344,172.0,42005.72265625,0.0,2520.73974609375,1.0,280.6581726074219,283.40509033203125,290.6386108398437,293.3737487792969,293.1499938964844,293.1499938964844,280.3500061035156,35381.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9942502975463868,1.0,0.0,0.0,3.659804821014404,3.6598289012908936,8.93735773388471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.07080078125,0.0,1539.46044921875,1895.4371337890625,0.0,4251.30859375,0.9067426919937134,1.0,0.0,3.0,1.0,0.0
12146040,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8773499727249146,0.438832551240921,0.3975651264190674,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.9741153717041016,0.5903175473213196,0.5601852536201477,297.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8640360236167908,0.4201736450195312,0.2954572141170501,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.7952397465705872,0.323218822479248,0.3094129562377929,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.701573371887207,0.2188216149806976,1.0014252662658691,284.882080078125,284.95001220703125,300.38751220703125,287.5865173339844,298.2961120605469,297.2808532714844,284.8801574707031,1.0,0.586467981338501,0.438086986541748,0.438086986541748,1.0,1.0,-3.0787410736083984,1.0079306364059448,2.070810556411743,0.3150887489318847,0.9091858863830566,0.9091858863830566,0.0,163.60166931152344,172.0,42005.72265625,0.0,2520.73974609375,1.0,280.6581726074219,283.40509033203125,290.6386108398437,293.3737487792969,293.1499938964844,293.1499938964844,280.3500061035156,35381.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9942502975463868,1.0,0.0,0.0,3.659804821014404,3.6598289012908936,8.93735773388471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.07080078125,0.0,1539.46044921875,1895.4371337890625,0.0,4251.30859375,0.9067426919937134,1.0,0.0,3.0,1.0,0.0
12146100,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.72930908203125,0.8729679584503174,0.4373499453067779,0.396410584449768,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7281494140625,0.970268189907074,0.5898159146308899,0.5599075555801392,297.4053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7294921875,0.8612993359565735,0.4209820926189422,0.2961425185203552,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7309875488281,0.7918696403503418,0.3228910565376282,0.3092650771141052,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7341613769531,0.6983023285865784,0.2183688730001449,1.000130295753479,284.7291259765625,284.95001220703125,300.3818359375,287.5669250488281,298.284912109375,297.2693786621094,284.72021484375,1.0,0.5874744653701782,0.4374934732913971,0.4374934732913971,1.0,1.0,-3.076110601425171,1.005500316619873,2.070610284805298,0.3132947385311126,0.9062294363975524,0.9062294363975524,0.0,165.94512939453125,172.0,42773.2265625,0.0,2528.04296875,1.0,280.4010314941406,283.2142028808594,290.6360168457031,293.4674987792969,293.1499938964844,293.1499938964844,280.3500061035156,35565.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6596503257751465,3.6596741676330566,8.936602853282238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5852.10546875,0.0,1540.6737060546875,1895.4371337890625,0.0,4300.0,0.9069194793701172,1.0,0.0,3.0,1.0,0.0
12146160,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6717224121094,0.8685170412063599,0.4357606470584869,0.3950762152671814,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6714782714844,0.9662072062492372,0.5891633033752441,0.5594121217727661,297.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6717529296875,0.8584854602813721,0.4216859042644501,0.2967063784599304,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6720886230469,0.7884060144424438,0.3224564492702484,0.3089746534824371,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6727600097656,0.6949048638343811,0.2178140580654144,0.9982446432113647,284.67169189453125,284.95001220703125,300.3759155273437,287.5487365722656,298.2737121582031,297.2572937011719,284.669677734375,1.0,0.5882788896560669,0.4371395409107208,0.4371395409107208,1.0,1.0,-3.071974277496338,1.0030455589294434,2.0689287185668945,0.3118104934692383,0.9037517309188844,0.9037517309188844,0.0,168.27487182617188,175.0,42788.13671875,0.0,2532.38916015625,1.0,280.3581848144531,283.1569519042969,290.5982666015625,293.3736572265625,293.1499938964844,293.1499938964844,280.04998779296875,35776.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6588714122772217,3.658895254135132,8.932798891692073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6138.11572265625,0.0,1541.38427734375,1895.4371337890625,0.0,4300.0,0.9069949984550476,1.0,0.0,3.0,1.0,0.0
12146220,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4597473144531,0.8603801727294922,0.4324366748332977,0.3923428356647491,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4595031738281,0.958424746990204,0.5875654816627502,0.5582126975059509,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.45977783203125,0.8534916043281555,0.4229296445846557,0.2977508306503296,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4601135253906,0.7820213437080383,0.3214142918586731,0.3082408010959625,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4607849121094,0.688512921333313,0.2165440022945404,0.9936975836753844,284.459716796875,284.95001220703125,300.3634338378906,287.51690673828125,298.2516784667969,297.2339782714844,284.45770263671875,1.0,0.5894767045974731,0.4364316761493683,0.4364316761493683,1.0,1.0,-3.062156438827514,0.9976333379745485,2.0645229816436768,0.3086550831794739,0.8954799771308899,0.8954799771308899,0.0,172.5398406982422,178.0,43527.6328125,0.0,2536.03564453125,1.0,280.05816650390625,282.90838623046875,290.5958557128906,293.41021728515625,293.1499938964844,293.1499938964844,280.3500061035156,36373.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6547811031341553,3.654805183410645,8.9128383251591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5524.83056640625,0.0,1541.29150390625,1895.4371337890625,0.0,4300.0,0.906778872013092,1.0,0.0,3.0,1.0,0.0
12146280,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4597473144531,0.8603801727294922,0.4324366748332977,0.3923428356647491,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4595031738281,0.958424746990204,0.5875654816627502,0.5582126975059509,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.45977783203125,0.8534916043281555,0.4229296445846557,0.2977508306503296,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4601135253906,0.7820213437080383,0.3214142918586731,0.3082408010959625,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4607849121094,0.688512921333313,0.2165440022945404,0.9936975836753844,284.459716796875,284.95001220703125,300.3634338378906,287.51690673828125,298.2516784667969,297.2339782714844,284.45770263671875,1.0,0.5894767045974731,0.4364316761493683,0.4364316761493683,1.0,1.0,-3.062156438827514,0.9976333379745485,2.0645229816436768,0.3086550831794739,0.8954799771308899,0.8954799771308899,0.0,172.5398406982422,178.0,43527.6328125,0.0,2536.03564453125,1.0,280.05816650390625,282.90838623046875,290.5958557128906,293.41021728515625,293.1499938964844,293.1499938964844,280.3500061035156,36373.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6547811031341553,3.654805183410645,8.9128383251591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5524.83056640625,0.0,1541.29150390625,1895.4371337890625,0.0,4300.0,0.906778872013092,1.0,0.0,3.0,1.0,0.0
12146340,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.62823486328125,0.8553151488304138,0.4310844540596008,0.3906575441360473,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6283874511719,0.9535163640975952,0.5876703858375549,0.5578434467315674,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6282043457031,0.8512153625488281,0.4256712794303894,0.2993796765804291,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62799072265625,0.7781608700752258,0.3214007019996643,0.3079887926578522,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6275634765625,0.6844042539596558,0.2160180211067199,0.9906249642372132,284.6282653808594,284.95001220703125,300.3500061035156,287.49151611328125,298.2418212890625,297.2286376953125,284.6294860839844,1.0,0.5906241536140442,0.4357238411903381,0.4357238411903381,1.0,1.0,-3.0576326847076416,0.9942323565483092,2.0634002685546875,0.3060954809188843,0.8925575017929077,0.8925575017929077,0.0,175.44012451171875,181.0,42528.94921875,0.0,2542.59814453125,1.0,280.3422241210937,283.1231384277344,290.4672546386719,293.1586303710937,293.1499938964844,293.1499938964844,280.6499938964844,36607.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9950056672096252,1.0,0.0,0.0,3.6513242721557617,3.65134859085083,8.895986525203625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5371.07568359375,0.0,1539.1893310546875,1895.4371337890625,0.0,4257.7314453125,0.9062871932983398,1.0,0.0,3.0,1.0,0.0
12146400,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.62823486328125,0.8553151488304138,0.4310844540596008,0.3906575441360473,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6283874511719,0.9535163640975952,0.5876703858375549,0.5578434467315674,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6282043457031,0.8512153625488281,0.4256712794303894,0.2993796765804291,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62799072265625,0.7781608700752258,0.3214007019996643,0.3079887926578522,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6275634765625,0.6844042539596558,0.2160180211067199,0.9906249642372132,284.6282653808594,284.95001220703125,300.3500061035156,287.49151611328125,298.2418212890625,297.2286376953125,284.6294860839844,1.0,0.5906241536140442,0.4357238411903381,0.4357238411903381,1.0,1.0,-3.0576326847076416,0.9942323565483092,2.0634002685546875,0.3060954809188843,0.8925575017929077,0.8925575017929077,0.0,175.44012451171875,181.0,42528.94921875,0.0,2542.59814453125,1.0,280.3422241210937,283.1231384277344,290.4672546386719,293.1586303710937,293.1499938964844,293.1499938964844,280.6499938964844,36607.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9950056672096252,1.0,0.0,0.0,3.6513242721557617,3.65134859085083,8.895986525203625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5371.07568359375,0.0,1539.1893310546875,1895.4371337890625,0.0,4257.7314453125,0.9062871932983398,1.0,0.0,3.0,1.0,0.0
12146460,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82720947265625,0.8538006544113159,0.4313341677188873,0.3906545042991638,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82745361328125,0.952544927597046,0.5895533561706543,0.5593125224113464,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82720947265625,0.8522071838378906,0.4298253357410431,0.3020975589752197,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8269348144531,0.7774879336357117,0.322541743516922,0.3088807463645935,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8263244628906,0.6833965182304382,0.2164739817380905,0.9919119477272034,284.8272705078125,284.95001220703125,300.3360290527344,287.4756164550781,298.2432861328125,297.2388610839844,284.8289489746094,1.0,0.592544674873352,0.4351959526538849,0.4351959526538849,1.0,1.0,-3.065271615982056,0.9958174228668212,2.0694541931152344,0.3058474361896515,0.8925554752349854,0.8925554752349854,0.0,176.9903564453125,184.0,41650.97265625,0.0,2565.2734375,1.0,280.64178466796875,283.3663024902344,290.42169189453125,293.031982421875,293.1499938964844,293.1499938964844,280.95001220703125,36595.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980673372745514,1.0,0.0,0.0,3.649083137512207,3.649107217788696,8.885069178177218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.8095703125,0.0,1536.6044921875,1895.4371337890625,0.0,4134.57421875,0.9057759642601012,1.0,0.0,3.0,1.0,0.0
12146520,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82720947265625,0.8538006544113159,0.4313341677188873,0.3906545042991638,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82745361328125,0.952544927597046,0.5895533561706543,0.5593125224113464,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82720947265625,0.8522071838378906,0.4298253357410431,0.3020975589752197,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8269348144531,0.7774879336357117,0.322541743516922,0.3088807463645935,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8263244628906,0.6833965182304382,0.2164739817380905,0.9919119477272034,284.8272705078125,284.95001220703125,300.3360290527344,287.4756164550781,298.2432861328125,297.2388610839844,284.8289489746094,1.0,0.592544674873352,0.4351959526538849,0.4351959526538849,1.0,1.0,-3.065271615982056,0.9958174228668212,2.0694541931152344,0.3058474361896515,0.8925554752349854,0.8925554752349854,0.0,176.9903564453125,184.0,41650.97265625,0.0,2565.2734375,1.0,280.64178466796875,283.3663024902344,290.42169189453125,293.031982421875,293.1499938964844,293.1499938964844,280.95001220703125,36595.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980673372745514,1.0,0.0,0.0,3.649083137512207,3.649107217788696,8.885069178177218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.8095703125,0.0,1536.6044921875,1895.4371337890625,0.0,4134.57421875,0.9057759642601012,1.0,0.0,3.0,1.0,0.0
12146580,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.8535733222961426,0.4324609637260437,0.3914956748485565,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.9530884623527528,0.5924950838088989,0.5618572235107422,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.8544372320175171,0.4348271191120147,0.305445522069931,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.7780960202217102,0.3244254887104034,0.3105128407478332,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.6837776303291321,0.2176178395748138,0.996421992778778,285.06280517578125,284.95001220703125,300.32183837890625,287.4715881347656,298.2503967285156,297.2568664550781,285.0651550292969,1.0,0.5953107476234436,0.434668093919754,0.434668093919754,1.0,1.0,-3.0807435512542725,1.0003420114517212,2.0804014205932617,0.3068186938762665,0.8959633708000183,0.8959633708000183,0.0,178.29782104492188,187.0,41076.421875,0.0,2601.864013671875,1.0,280.94171142578125,283.6278991699219,290.4215393066406,292.9808349609375,293.1499938964844,293.1499938964844,281.25,36327.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675711989402772,1.0,0.0,0.0,3.64902400970459,3.649048089981079,8.884781550477783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5204.64013671875,0.0,1534.535400390625,1895.4371337890625,0.0,4019.781982421875,0.9054503440856934,1.0,0.0,3.0,1.0,0.0
12146640,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.8535733222961426,0.4324609637260437,0.3914956748485565,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.9530884623527528,0.5924950838088989,0.5618572235107422,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.8544372320175171,0.4348271191120147,0.305445522069931,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.7780960202217102,0.3244254887104034,0.3105128407478332,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.6837776303291321,0.2176178395748138,0.996421992778778,285.06280517578125,284.95001220703125,300.32183837890625,287.4715881347656,298.2503967285156,297.2568664550781,285.0651550292969,1.0,0.5953107476234436,0.434668093919754,0.434668093919754,1.0,1.0,-3.0807435512542725,1.0003420114517212,2.0804014205932617,0.3068186938762665,0.8959633708000183,0.8959633708000183,0.0,178.29782104492188,187.0,41076.421875,0.0,2601.864013671875,1.0,280.94171142578125,283.6278991699219,290.4215393066406,292.9808349609375,293.1499938964844,293.1499938964844,281.25,36327.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675711989402772,1.0,0.0,0.0,3.64902400970459,3.649048089981079,8.884781550477783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5204.64013671875,0.0,1534.535400390625,1895.4371337890625,0.0,4019.781982421875,0.9054503440856934,1.0,0.0,3.0,1.0,0.0
12146700,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2411499023437,0.853596031665802,0.4332606196403503,0.3921006023883819,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426147460937,0.9535163044929504,0.5942438840866089,0.5633760094642639,297.419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2412109375,0.8556866645812988,0.4375601410865783,0.3072670400142669,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.23931884765625,0.7785637974739075,0.3255711495876312,0.3115170896053314,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23553466796875,0.6841848492622375,0.2183812707662582,0.9995498061180116,285.241455078125,284.95001220703125,300.314697265625,287.4737243652344,298.2550964355469,297.2674255371094,285.251953125,1.0,0.5969825387001038,0.4344041645526886,0.4344041645526886,1.0,1.0,-3.090451240539551,1.0033353567123413,2.087116003036499,0.3076061606407165,0.8996425271034241,0.8996425271034241,0.0,179.02938842773438,187.0,40536.4609375,0.0,2624.517333984375,1.0,281.1986999511719,283.8312683105469,290.4044494628906,292.8728332519531,293.1499938964844,293.1499938964844,281.25,36090.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596901535987854,1.0,0.0,0.0,3.650101900100708,3.650125980377197,8.890031040209578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.26416015625,0.0,1533.9622802734375,1895.4371337890625,0.0,3949.822998046875,0.905418336391449,1.0,0.0,3.0,1.0,0.0
12146760,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3098449707031,0.8539707064628601,0.4342302680015564,0.3929626941680908,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3101806640625,0.9543238282203674,0.596189022064209,0.5651744604110718,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.30987548828125,0.8572632670402527,0.4404542148113251,0.3092634379863739,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3094482421875,0.7793480753898621,0.3268584907054901,0.3127040863037109,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.30859375,0.6849167346954346,0.2192741185426712,1.0034031867980957,285.3099060058594,284.95001220703125,300.3074951171875,287.478515625,298.26025390625,297.27935791015625,285.3124084472656,1.0,0.5988669991493225,0.4339112639427185,0.4339112639427185,1.0,1.0,-3.102107048034668,1.0065248012542725,2.0955822467803955,0.3081523180007934,0.9027822017669678,0.9027822017669678,0.0,179.6981201171875,190.0,40614.40625,0.0,2650.7734375,1.0,281.2417297363281,283.8954467773437,290.44097900390625,292.9658203125,293.1499938964844,293.1499938964844,280.95001220703125,35832.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957264006137848,1.0,0.0,0.0,3.651890277862549,3.651914358139038,8.898744567886752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5799.0263671875,0.0,1534.0157470703125,1895.4371337890625,0.0,3928.159912109375,0.905510187149048,1.0,0.0,3.0,1.0,0.0
12146820,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1182861328125,0.85164475440979,0.4338563084602356,0.3933825194835663,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181030273437,0.9524747133255004,0.5978359580039978,0.5675134062767029,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1182861328125,0.8575306534767151,0.444445788860321,0.3125065863132477,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185302734375,0.7783107161521912,0.328189343214035,0.3144497573375702,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190185546875,0.6840477585792542,0.2202032059431076,1.0093560218811035,285.1182556152344,284.95001220703125,300.29296875,287.4955749511719,298.2552185058594,297.28131103515625,285.1170349121094,1.0,0.6025885343551636,0.4329254329204559,0.4329254329204559,1.0,1.0,-3.118595123291016,1.010232925415039,2.108362197875977,0.3083654344081878,0.9034643173217772,0.9034643173217772,0.0,182.6169586181641,193.0,41480.87109375,0.0,2698.6943359375,1.0,280.957763671875,283.6744689941406,290.55108642578125,293.20867919921875,293.1499938964844,293.1499938964844,280.6499938964844,35756.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973272740840912,1.0,0.0,0.0,3.653256416320801,3.653280258178711,8.905403205972107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5951.89794921875,0.0,1534.97021484375,1895.4371337890625,0.0,4069.977294921875,0.9057214260101318,1.0,0.0,3.0,1.0,0.0
12146880,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1182861328125,0.85164475440979,0.4338563084602356,0.3933825194835663,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181030273437,0.9524747133255004,0.5978359580039978,0.5675134062767029,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1182861328125,0.8575306534767151,0.444445788860321,0.3125065863132477,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185302734375,0.7783107161521912,0.328189343214035,0.3144497573375702,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190185546875,0.6840477585792542,0.2202032059431076,1.0093560218811035,285.1182556152344,284.95001220703125,300.29296875,287.4955749511719,298.2552185058594,297.28131103515625,285.1170349121094,1.0,0.6025885343551636,0.4329254329204559,0.4329254329204559,1.0,1.0,-3.118595123291016,1.010232925415039,2.108362197875977,0.3083654344081878,0.9034643173217772,0.9034643173217772,0.0,182.6169586181641,193.0,41480.87109375,0.0,2698.6943359375,1.0,280.957763671875,283.6744689941406,290.55108642578125,293.20867919921875,293.1499938964844,293.1499938964844,280.6499938964844,35756.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973272740840912,1.0,0.0,0.0,3.653256416320801,3.653280258178711,8.905403205972107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5951.89794921875,0.0,1534.97021484375,1895.4371337890625,0.0,4069.977294921875,0.9057214260101318,1.0,0.0,3.0,1.0,0.0
12146940,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8455817103385925,0.4316049218177795,0.3918646275997162,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.946067750453949,0.5972641110420227,0.5675871968269348,297.4236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.854188859462738,0.4468423724174499,0.3145215511322021,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7738239169120789,0.3281558454036712,0.3148725628852844,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.6798803806304932,0.2200400978326797,1.0105738639831543,284.89093017578125,284.95001220703125,300.2782287597656,287.5219116210937,298.2377014160156,297.26580810546875,284.88916015625,1.0,0.6054665446281433,0.4319396317005157,0.4319396317005157,1.0,1.0,-3.1212661266326904,1.0087717771530151,2.112494468688965,0.3064383566379547,0.9007994532585144,0.9007994532585144,0.0,187.1931304931641,181.0,42190.42578125,0.0,2728.35693359375,1.0,280.6581726074219,283.42236328125,290.5769348144531,293.3016357421875,293.1499938964844,293.1499938964844,280.3500061035156,35936.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9878314733505248,1.0,0.0,0.0,3.652734041213989,3.65275812149048,8.902857189241331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6048.98583984375,0.0,1535.7344970703125,1895.4371337890625,0.0,4196.4169921875,0.905812680721283,1.0,0.0,3.0,1.0,0.0
12147000,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8455817103385925,0.4316049218177795,0.3918646275997162,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.946067750453949,0.5972641110420227,0.5675871968269348,297.4236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.854188859462738,0.4468423724174499,0.3145215511322021,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7738239169120789,0.3281558454036712,0.3148725628852844,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.6798803806304932,0.2200400978326797,1.0105738639831543,284.89093017578125,284.95001220703125,300.2782287597656,287.5219116210937,298.2377014160156,297.26580810546875,284.88916015625,1.0,0.6054665446281433,0.4319396317005157,0.4319396317005157,1.0,1.0,-3.1212661266326904,1.0087717771530151,2.112494468688965,0.3064383566379547,0.9007994532585144,0.9007994532585144,0.0,187.1931304931641,181.0,42190.42578125,0.0,2728.35693359375,1.0,280.6581726074219,283.42236328125,290.5769348144531,293.3016357421875,293.1499938964844,293.1499938964844,280.3500061035156,35936.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9878314733505248,1.0,0.0,0.0,3.652734041213989,3.65275812149048,8.902857189241331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6048.98583984375,0.0,1535.7344970703125,1895.4371337890625,0.0,4196.4169921875,0.905812680721283,1.0,0.0,3.0,1.0,0.0
12147060,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6894836425781,0.8454627394676208,0.4287472367286682,0.3893444240093231,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6892395019531,0.9473652839660645,0.5957313179969788,0.5662580132484436,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.689453125,0.8569848537445068,0.4486161470413208,0.3157837092876434,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.68975830078125,0.7749006152153015,0.327456384897232,0.3142741024494171,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6903381347656,0.6805593371391296,0.2192575484514236,1.0073440074920654,284.6894226074219,284.95001220703125,300.2633361816406,287.5566711425781,298.217041015625,297.2463684082031,284.68780517578125,1.0,0.6030772924423218,0.4309631884098053,0.4309631884098053,1.0,1.0,-3.1135623455047607,1.0034701824188232,2.110092163085937,0.3029477894306183,0.8956589698791504,0.8956589698791504,0.0,185.4060211181641,169.0,43027.48828125,0.0,2703.579833984375,1.0,280.3582458496094,283.17901611328125,290.59283447265625,293.3683776855469,293.1499938964844,293.1499938964844,280.6499938964844,36298.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9976500868797302,1.0,0.0,0.0,3.6499977111816406,3.65002179145813,8.889522860044963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5459.45068359375,0.0,1535.399169921875,1895.4371337890625,0.0,4280.15576171875,0.9056248664855956,1.0,0.0,3.0,1.0,0.0
12147120,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6894836425781,0.8454627394676208,0.4287472367286682,0.3893444240093231,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6892395019531,0.9473652839660645,0.5957313179969788,0.5662580132484436,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.689453125,0.8569848537445068,0.4486161470413208,0.3157837092876434,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.68975830078125,0.7749006152153015,0.327456384897232,0.3142741024494171,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6903381347656,0.6805593371391296,0.2192575484514236,1.0073440074920654,284.6894226074219,284.95001220703125,300.2633361816406,287.5566711425781,298.217041015625,297.2463684082031,284.68780517578125,1.0,0.6030772924423218,0.4309631884098053,0.4309631884098053,1.0,1.0,-3.1135623455047607,1.0034701824188232,2.110092163085937,0.3029477894306183,0.8956589698791504,0.8956589698791504,0.0,185.4060211181641,169.0,43027.48828125,0.0,2703.579833984375,1.0,280.3582458496094,283.17901611328125,290.59283447265625,293.3683776855469,293.1499938964844,293.1499938964844,280.6499938964844,36298.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9976500868797302,1.0,0.0,0.0,3.6499977111816406,3.65002179145813,8.889522860044963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5459.45068359375,0.0,1535.399169921875,1895.4371337890625,0.0,4280.15576171875,0.9056248664855956,1.0,0.0,3.0,1.0,0.0
12147180,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8521780967712402,0.4278245270252228,0.3876771032810211,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.9569754004478456,0.59591144323349,0.5655601620674133,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.8667646646499634,0.4519025087356567,0.3174923956394195,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.7822404503822327,0.3277139663696289,0.3138932883739471,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.6868255734443665,0.2191008627414703,1.0041526556015017,284.8631896972656,284.95001220703125,300.24822998046875,287.5989990234375,298.208251953125,297.2442321777344,284.8645324707031,1.0,0.5983113646507263,0.4299867451190948,0.4299867451190948,1.0,1.0,-3.1084647178649902,0.9991592168807985,2.109305620193481,0.2995874583721161,0.8959056735038757,0.8959056735038757,0.0,178.32774353027344,157.0,42069.078125,0.0,2656.0,1.0,280.6422119140625,283.3946838378906,290.53814697265625,293.1782531738281,293.1499938964844,293.1499938964844,280.95001220703125,36294.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809850454330444,1.0,0.0,0.0,3.648816585540772,3.6488406658172607,8.883771442924626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5328.9140625,0.0,1534.0584716796875,1895.4371337890625,0.0,4137.2802734375,0.9053614735603333,1.0,0.0,3.0,1.0,0.0
12147240,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8521780967712402,0.4278245270252228,0.3876771032810211,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.9569754004478456,0.59591144323349,0.5655601620674133,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.8667646646499634,0.4519025087356567,0.3174923956394195,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.7822404503822327,0.3277139663696289,0.3138932883739471,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.6868255734443665,0.2191008627414703,1.0041526556015017,284.8631896972656,284.95001220703125,300.24822998046875,287.5989990234375,298.208251953125,297.2442321777344,284.8645324707031,1.0,0.5983113646507263,0.4299867451190948,0.4299867451190948,1.0,1.0,-3.1084647178649902,0.9991592168807985,2.109305620193481,0.2995874583721161,0.8959056735038757,0.8959056735038757,0.0,178.32774353027344,157.0,42069.078125,0.0,2656.0,1.0,280.6422119140625,283.3946838378906,290.53814697265625,293.1782531738281,293.1499938964844,293.1499938964844,280.95001220703125,36294.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809850454330444,1.0,0.0,0.0,3.648816585540772,3.6488406658172607,8.883771442924626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5328.9140625,0.0,1534.0584716796875,1895.4371337890625,0.0,4137.2802734375,0.9053614735603333,1.0,0.0,3.0,1.0,0.0
12147300,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8582635521888733,0.4280495941638946,0.3874634206295013,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.9646335244178772,0.5967479348182678,0.5658877491950989,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8744596242904663,0.4541373252868652,0.318742036819458,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.7884319424629211,0.3283175826072693,0.314098447561264,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.6922693848609924,0.219400554895401,1.0039284229278564,285.02264404296875,284.95001220703125,300.2406311035156,287.6227111816406,298.2082824707031,297.2493591308594,285.0320739746094,1.0,0.595648467540741,0.4294985234737396,0.4294985234737396,1.0,1.0,-3.1100752353668213,0.9985454082489014,2.11152982711792,0.2985326945781708,0.8979220390319824,0.8979220390319824,0.0,173.3466339111328,157.0,41347.4765625,0.0,2632.73974609375,1.0,280.8987731933594,283.5865478515625,290.5240783691406,293.04986572265625,293.1499938964844,293.1499938964844,280.95001220703125,36183.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691060185432434,1.0,0.0,0.0,3.649019718170166,3.6490437984466553,8.884760518412804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5506.193359375,0.0,1533.4534912109375,1895.4371337890625,0.0,4033.329345703125,0.9052822589874268,1.0,0.0,3.0,1.0,0.0
12147360,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08380126953125,0.8662028312683105,0.4286171495914459,0.3876619040966034,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840759277344,0.9737405180931092,0.5979903340339661,0.5666913390159607,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838623046875,0.8840514421463013,0.4566852152347564,0.3202696740627289,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834655761719,0.7962929010391235,0.3291992545127868,0.3146002292633056,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.082763671875,0.6992440819740295,0.2199402898550033,1.004817008972168,285.0838623046875,284.95001220703125,300.23297119140625,287.64801025390625,298.2110595703125,297.2578125,285.0858459472656,1.0,0.592994749546051,0.4292122423648834,0.4292122423648834,1.0,1.0,-3.11478328704834,0.9995489120483398,2.115234375,0.2984065115451813,0.8994795680046082,0.8994795680046082,0.0,167.67868041992188,145.0,41349.9296875,0.0,2611.835205078125,1.0,280.94171142578125,283.6456604003906,290.5747985839844,293.1434936523437,293.1499938964844,293.1499938964844,281.25,36037.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627122282981871,1.0,0.0,0.0,3.649793863296509,3.649817705154419,8.888529805517464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5261.44189453125,0.0,1533.222412109375,1895.4371337890625,0.0,3976.7255859375,0.9052802324295044,1.0,0.0,3.0,1.0,0.0
12147420,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32342529296875,0.8862297534942627,0.4303310215473175,0.3885344564914703,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3237609863281,0.9932066202163696,0.6011892557144165,0.568952202796936,297.44451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3235168457031,0.9075201749801636,0.4623516201972961,0.3236898481845855,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3230895996094,0.8152139782905579,0.3314901888370514,0.3160820305347442,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.32232666015625,0.7161067128181458,0.2215042859315872,1.008682131767273,285.3235168457031,284.95001220703125,300.2174987792969,287.702880859375,298.2200012207031,297.2791442871094,285.3257141113281,1.0,0.5878267884254456,0.428639680147171,0.428639680147171,1.0,1.0,-3.129083633422852,1.0034171342849731,2.125666379928589,0.2989611029624939,0.9064276218414308,0.9064276218414308,0.0,155.48898315429688,133.0,40805.40625,0.0,2574.74658203125,1.0,281.2417907714844,283.9071350097656,290.6456298828125,293.1724548339844,293.1499938964844,293.1499938964844,280.95001220703125,35562.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483184814453124,1.0,0.0,0.0,3.653566598892212,3.653590679168701,8.906916377782181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5867.2880859375,0.0,1533.865234375,1895.4371337890625,0.0,3847.80078125,0.9055681228637696,1.0,0.0,3.0,1.0,0.0
12147480,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32342529296875,0.8862297534942627,0.4303310215473175,0.3885344564914703,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3237609863281,0.9932066202163696,0.6011892557144165,0.568952202796936,297.44451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3235168457031,0.9075201749801636,0.4623516201972961,0.3236898481845855,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3230895996094,0.8152139782905579,0.3314901888370514,0.3160820305347442,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.32232666015625,0.7161067128181458,0.2215042859315872,1.008682131767273,285.3235168457031,284.95001220703125,300.2174987792969,287.702880859375,298.2200012207031,297.2791442871094,285.3257141113281,1.0,0.5878267884254456,0.428639680147171,0.428639680147171,1.0,1.0,-3.129083633422852,1.0034171342849731,2.125666379928589,0.2989611029624939,0.9064276218414308,0.9064276218414308,0.0,155.48898315429688,133.0,40805.40625,0.0,2574.74658203125,1.0,281.2417907714844,283.9071350097656,290.6456298828125,293.1724548339844,293.1499938964844,293.1499938964844,280.95001220703125,35562.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483184814453124,1.0,0.0,0.0,3.653566598892212,3.653590679168701,8.906916377782181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5867.2880859375,0.0,1533.865234375,1895.4371337890625,0.0,3847.80078125,0.9055681228637696,1.0,0.0,3.0,1.0,0.0
12147540,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1147766113281,0.9017421007156372,0.4299571216106415,0.3885524868965149,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.11431884765625,0.9990000128746032,0.6035224795341492,0.5562368631362915,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146545410156,0.9283846616744996,0.4663493037223816,0.3266408443450928,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11529541015625,0.8292121887207031,0.3327293992042541,0.3173161745071411,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163330078125,0.728385865688324,0.2223947346210479,1.0124293565750122,285.1146545410156,284.95001220703125,300.20184326171875,287.7627258300781,298.2165832519531,297.2838134765625,285.1120910644531,1.0,0.5815250873565674,0.4280671179294586,0.4280671179294586,1.0,1.0,-3.1217241287231445,0.9991825819015504,2.122541666030884,0.2974110841751098,0.9069840312004088,0.9069840312004088,0.0,146.4477081298828,121.0,41450.2890625,0.0,2513.640380859375,1.0,280.9577941894531,283.67095947265625,290.803955078125,293.4569702148437,293.1499938964844,293.1499938964844,280.6499938964844,35509.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961575210094452,1.0,0.0,0.0,3.655752658843994,3.6557767391204834,8.917577929423715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6015.40087890625,0.0,1535.90576171875,1895.4371337890625,0.0,3966.61474609375,0.905989944934845,1.0,0.0,3.0,1.0,0.0
12147600,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1147766113281,0.9017421007156372,0.4299571216106415,0.3885524868965149,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.11431884765625,0.9990000128746032,0.6035224795341492,0.5562368631362915,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146545410156,0.9283846616744996,0.4663493037223816,0.3266408443450928,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11529541015625,0.8292121887207031,0.3327293992042541,0.3173161745071411,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163330078125,0.728385865688324,0.2223947346210479,1.0124293565750122,285.1146545410156,284.95001220703125,300.20184326171875,287.7627258300781,298.2165832519531,297.2838134765625,285.1120910644531,1.0,0.5815250873565674,0.4280671179294586,0.4280671179294586,1.0,1.0,-3.1217241287231445,0.9991825819015504,2.122541666030884,0.2974110841751098,0.9069840312004088,0.9069840312004088,0.0,146.4477081298828,121.0,41450.2890625,0.0,2513.640380859375,1.0,280.9577941894531,283.67095947265625,290.803955078125,293.4569702148437,293.1499938964844,293.1499938964844,280.6499938964844,35509.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961575210094452,1.0,0.0,0.0,3.655752658843994,3.6557767391204834,8.917577929423715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6015.40087890625,0.0,1535.90576171875,1895.4371337890625,0.0,3966.61474609375,0.905989944934845,1.0,0.0,3.0,1.0,0.0
12147660,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.9086100459098816,0.4288278222084045,0.3876676857471466,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326171875,0.9990000128746032,0.6053836345672607,0.5431861877441406,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333190917969,0.9381612539291382,0.4677942097187042,0.3277124166488647,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.8354451060295105,0.3327825963497162,0.317413717508316,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.7337358593940735,0.2223860919475555,1.0124294757843018,284.933349609375,284.95001220703125,300.1929931640625,287.798095703125,298.2107238769531,297.2820129394531,284.9259338378906,1.0,0.576987087726593,0.427607923746109,0.427607923746109,1.0,1.0,-3.1080591678619385,0.9930309057235718,2.115028381347656,0.2938489019870758,0.9051291346549988,0.9051291346549988,0.0,142.02793884277344,121.0,42076.44140625,0.0,2462.728759765625,1.0,280.69097900390625,283.4578552246094,290.8690185546875,293.6217346191406,293.1499938964844,293.1499938964844,280.6499938964844,35618.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712214469909668,1.0,0.0,0.0,3.6560308933258057,3.656054973602295,8.918935350266111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5811.466796875,0.0,1537.0284423828125,1895.4371337890625,0.0,4051.959716796875,0.9061740636825562,1.0,0.0,3.0,1.0,0.0
12147720,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.914101243019104,0.4277411699295044,0.3866183161735534,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.9990000128746032,0.6072221994400024,0.5330291986465454,297.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.9455736875534058,0.468737244606018,0.3283095061779022,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8402404189109802,0.3326256871223449,0.3172121345996856,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.7377886772155762,0.2221956402063369,1.0113377571105957,284.8844909667969,284.95001220703125,300.1860046386719,287.8266906738281,298.20611572265625,297.2806701660156,284.8819580078125,1.0,0.5729800462722778,0.4272471666336059,0.4272471666336059,1.0,1.0,-3.0937538146972656,0.986836075782776,2.10691785812378,0.2908861339092254,0.9042089581489564,0.9042089581489564,0.0,138.5248260498047,109.0,41999.25,0.0,2417.208984375,1.0,280.658203125,283.4083557128906,290.8681335449219,293.5789489746094,293.1499938964844,293.1499938964844,280.3500061035156,35710.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733858704566956,1.0,0.0,0.0,3.65596342086792,3.655987501144409,8.918606226870907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6109.60205078125,0.0,1537.644287109375,1895.4371337890625,0.0,4070.9697265625,0.9062696099281312,1.0,0.0,3.0,1.0,0.0
