time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12147780,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6578674316406,0.9288226366043092,0.4248991906642914,0.3839408457279205,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6575927734375,0.9990000128746032,0.612417459487915,0.5079062581062317,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6577453613281,0.963302731513977,0.4704861640930176,0.3294162452220917,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.65826416015625,0.852562665939331,0.3318618237972259,0.316354900598526,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6591796875,0.748073160648346,0.221407949924469,1.007066249847412,284.65777587890625,284.95001220703125,300.1700134277344,287.8939819335937,298.1988220214844,297.2828674316406,284.6549377441406,1.0,0.5627175569534302,0.4264271855354309,0.4264271855354309,1.0,1.0,-3.05550479888916,0.9706441760063172,2.0848608016967773,0.2832880020141601,0.8984870314598083,0.8984870314598083,0.0,129.99183654785156,127.0,42518.73828125,0.0,2301.758544921875,1.0,280.35821533203125,283.1443176269531,290.916259765625,293.6640319824219,293.1499938964844,293.1499938964844,280.6499938964844,36117.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805138111114502,1.0,0.0,0.0,3.6537160873413086,3.653740167617798,8.907644541977788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.97705078125,0.0,1538.183349609375,1895.4371337890625,0.0,4133.1884765625,0.9062416553497314,1.0,0.0,3.0,1.0,0.0
12147840,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6578674316406,0.9288226366043092,0.4248991906642914,0.3839408457279205,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6575927734375,0.9990000128746032,0.612417459487915,0.5079062581062317,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6577453613281,0.963302731513977,0.4704861640930176,0.3294162452220917,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.65826416015625,0.852562665939331,0.3318618237972259,0.316354900598526,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6591796875,0.748073160648346,0.221407949924469,1.007066249847412,284.65777587890625,284.95001220703125,300.1700134277344,287.8939819335937,298.1988220214844,297.2828674316406,284.6549377441406,1.0,0.5627175569534302,0.4264271855354309,0.4264271855354309,1.0,1.0,-3.05550479888916,0.9706441760063172,2.0848608016967773,0.2832880020141601,0.8984870314598083,0.8984870314598083,0.0,129.99183654785156,127.0,42518.73828125,0.0,2301.758544921875,1.0,280.35821533203125,283.1443176269531,290.916259765625,293.6640319824219,293.1499938964844,293.1499938964844,280.6499938964844,36117.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805138111114502,1.0,0.0,0.0,3.6537160873413086,3.653740167617798,8.907644541977788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.97705078125,0.0,1538.183349609375,1895.4371337890625,0.0,4133.1884765625,0.9062416553497314,1.0,0.0,3.0,1.0,0.0
12147900,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7782897949219,0.9305687546730042,0.4241014719009399,0.3828189373016357,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.77911376953125,0.9990000128746032,0.6156895160675049,0.5039858818054199,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7786865234375,0.9665055871009828,0.4718681871891022,0.330100804567337,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.777099609375,0.8544086217880249,0.3317593038082123,0.3160109221935272,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742004394531,0.7494907379150391,0.2211990505456924,1.0052378177642822,284.778564453125,284.95001220703125,300.16192626953125,287.9286193847656,298.2015075683594,297.2923583984375,284.7864074707031,1.0,0.5614635944366455,0.4260171949863434,0.4260171949863434,1.0,1.0,-3.047613859176636,0.9667451977729796,2.080868721008301,0.2806464433670044,0.8984798789024353,0.8984798789024353,0.0,128.58901977539062,127.0,41633.3984375,0.0,2280.1650390625,1.0,280.6014404296875,283.30731201171875,290.8630676269531,293.45184326171875,293.1499938964844,293.1499938964844,280.6499938964844,36169.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693536758422852,1.0,0.0,0.0,3.653028726577759,3.653052806854248,8.904293054001755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5645.06494140625,0.0,1537.80810546875,1895.4371337890625,0.0,4035.512939453125,0.9061566591262816,1.0,0.0,3.0,1.0,0.0
12147960,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285827636719,0.9297325611114502,0.4239538609981537,0.3824692666530609,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287658691406,0.9990000128746032,0.6187962293624878,0.5046893358230591,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82867431640625,0.9672260284423828,0.4738145470619201,0.3313018083572387,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82830810546875,0.854141354560852,0.3320667743682861,0.316147893667221,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82769775390625,0.7491356134414673,0.221307024359703,1.0051498413085938,284.8286437988281,284.95001220703125,300.15380859375,287.9637451171875,298.20782470703125,297.3052673339844,284.8305053710937,1.0,0.5621083378791809,0.4260444343090057,0.4260444343090057,1.0,1.0,-3.049524545669556,0.9674662947654724,2.0820581912994385,0.2807081639766693,0.898213267326355,0.898213267326355,0.0,128.84312438964844,145.0,41578.01953125,0.0,2284.960205078125,1.0,280.64215087890625,283.3590393066406,290.8898010253906,293.495849609375,293.1499938964844,293.1499938964844,280.95001220703125,36166.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610317945480348,1.0,0.0,0.0,3.652753591537476,3.652777671813965,8.90295154931664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5380.18115234375,0.0,1537.482666015625,1895.4371337890625,0.0,3961.7783203125,0.9060900211334229,1.0,0.0,3.0,1.0,0.0
12148020,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.9219813346862792,0.4246868193149566,0.3829459547996521,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.9990000128746032,0.6235869526863098,0.5163013935089111,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.9629860520362854,0.4786660075187683,0.3345394432544708,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.8489252924919128,0.3334765136241913,0.3173509538173675,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.7445687651634216,0.2221781015396118,1.0086623430252075,285.049560546875,284.95001220703125,300.1374206542969,288.03515625,298.218994140625,297.32733154296875,285.0523986816406,1.0,0.5681538581848145,0.4260989129543304,0.4260989129543304,1.0,1.0,-3.073591709136963,0.9765227437019348,2.097069025039673,0.284023106098175,0.901306927204132,0.901306927204132,0.0,132.96026611328125,163.0,40958.14453125,0.0,2350.497314453125,1.0,280.9418334960937,283.6161193847656,290.9564514160156,293.4957580566406,293.1499938964844,293.1499938964844,280.6499938964844,35957.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416326284408568,1.0,0.0,0.0,3.653804063796997,3.6538281440734863,8.908073709790187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5989.10400390625,0.0,1537.0875244140625,1895.4371337890625,0.0,3787.279296875,0.9060823917388916,1.0,0.0,3.0,1.0,0.0
12148080,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.9219813346862792,0.4246868193149566,0.3829459547996521,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.9990000128746032,0.6235869526863098,0.5163013935089111,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.9629860520362854,0.4786660075187683,0.3345394432544708,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.8489252924919128,0.3334765136241913,0.3173509538173675,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.7445687651634216,0.2221781015396118,1.0086623430252075,285.049560546875,284.95001220703125,300.1374206542969,288.03515625,298.218994140625,297.32733154296875,285.0523986816406,1.0,0.5681538581848145,0.4260989129543304,0.4260989129543304,1.0,1.0,-3.073591709136963,0.9765227437019348,2.097069025039673,0.284023106098175,0.901306927204132,0.901306927204132,0.0,132.96026611328125,163.0,40958.14453125,0.0,2350.497314453125,1.0,280.9418334960937,283.6161193847656,290.9564514160156,293.4957580566406,293.1499938964844,293.1499938964844,280.6499938964844,35957.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416326284408568,1.0,0.0,0.0,3.653804063796997,3.6538281440734863,8.908073709790187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5989.10400390625,0.0,1537.0875244140625,1895.4371337890625,0.0,3787.279296875,0.9060823917388916,1.0,0.0,3.0,1.0,0.0
12148140,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.906216561794281,0.4240826368331909,0.3831379115581512,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.9990000128746032,0.6239063739776611,0.5407662391662598,297.431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.9503943920135498,0.4824370145797729,0.3376616835594177,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8376677632331848,0.334330290555954,0.3186929523944855,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7349388003349304,0.2227184921503067,1.0132795572280884,284.9112548828125,284.95001220703125,300.1208190917969,288.107421875,298.20831298828125,297.3166198730469,284.9117736816406,1.0,0.5788242220878601,0.4261533915996551,0.4261533915996551,1.0,1.0,-3.114142894744873,0.9916340112686156,2.122509002685547,0.2899132966995239,0.8996039628982544,0.8996039628982544,0.0,141.51173400878906,166.0,42310.5703125,0.0,2471.634521484375,1.0,280.6578063964844,283.4266662597656,291.1419372558594,293.8295593261719,293.1499938964844,293.1499938964844,280.95001220703125,36058.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530325531959534,1.0,0.0,0.0,3.65319561958313,3.653219699859619,8.905107051759842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.076171875,0.0,1537.1619873046875,1895.4371337890625,0.0,3890.240478515625,0.906060755252838,1.0,0.0,3.0,1.0,0.0
12148200,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.906216561794281,0.4240826368331909,0.3831379115581512,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.9990000128746032,0.6239063739776611,0.5407662391662598,297.431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.9503943920135498,0.4824370145797729,0.3376616835594177,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8376677632331848,0.334330290555954,0.3186929523944855,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7349388003349304,0.2227184921503067,1.0132795572280884,284.9112548828125,284.95001220703125,300.1208190917969,288.107421875,298.20831298828125,297.3166198730469,284.9117736816406,1.0,0.5788242220878601,0.4261533915996551,0.4261533915996551,1.0,1.0,-3.114142894744873,0.9916340112686156,2.122509002685547,0.2899132966995239,0.8996039628982544,0.8996039628982544,0.0,141.51173400878906,166.0,42310.5703125,0.0,2471.634521484375,1.0,280.6578063964844,283.4266662597656,291.1419372558594,293.8295593261719,293.1499938964844,293.1499938964844,280.95001220703125,36058.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530325531959534,1.0,0.0,0.0,3.65319561958313,3.653219699859619,8.905107051759842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.076171875,0.0,1537.1619873046875,1895.4371337890625,0.0,3890.240478515625,0.906060755252838,1.0,0.0,3.0,1.0,0.0
12148260,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.122802734375,0.8948760032653809,0.424242615699768,0.3831092119216919,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231994628906,0.9990000128746032,0.6220625638961792,0.5607801079750061,297.44061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229858398437,0.9406150579452516,0.4868746995925903,0.3406413495540619,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224670410156,0.8291155695915222,0.3354782164096832,0.3197880089282989,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.12158203125,0.7274795770645142,0.2233517169952392,1.016587257385254,285.1229248046875,284.95001220703125,300.10406494140625,288.17974853515625,298.19140625,297.3011779785156,285.1255798339844,1.0,0.5871119499206543,0.4249395728111267,0.4249395728111267,1.0,1.0,-3.147059440612793,1.000763177871704,2.146296262741089,0.2918078899383545,0.9035912156105042,0.9035912156105042,0.0,148.7638702392578,169.0,41785.60546875,0.0,2573.80908203125,1.0,280.94219970703125,283.66998291015625,291.1531677246094,293.7618103027344,293.1499938964844,293.1499938964844,280.6499938964844,35799.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944165587425232,1.0,0.0,0.0,3.655051469802856,3.6550755500793457,8.914157092476671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6104.3740234375,0.0,1537.2911376953125,1895.4371337890625,0.0,3810.252197265625,0.9061759114265442,1.0,0.0,3.0,1.0,0.0
12148320,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.122802734375,0.8948760032653809,0.424242615699768,0.3831092119216919,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231994628906,0.9990000128746032,0.6220625638961792,0.5607801079750061,297.44061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229858398437,0.9406150579452516,0.4868746995925903,0.3406413495540619,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224670410156,0.8291155695915222,0.3354782164096832,0.3197880089282989,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.12158203125,0.7274795770645142,0.2233517169952392,1.016587257385254,285.1229248046875,284.95001220703125,300.10406494140625,288.17974853515625,298.19140625,297.3011779785156,285.1255798339844,1.0,0.5871119499206543,0.4249395728111267,0.4249395728111267,1.0,1.0,-3.147059440612793,1.000763177871704,2.146296262741089,0.2918078899383545,0.9035912156105042,0.9035912156105042,0.0,148.7638702392578,169.0,41785.60546875,0.0,2573.80908203125,1.0,280.94219970703125,283.66998291015625,291.1531677246094,293.7618103027344,293.1499938964844,293.1499938964844,280.6499938964844,35799.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944165587425232,1.0,0.0,0.0,3.655051469802856,3.6550755500793457,8.914157092476671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6104.3740234375,0.0,1537.2911376953125,1895.4371337890625,0.0,3810.252197265625,0.9061759114265442,1.0,0.0,3.0,1.0,0.0
12148380,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.886259913444519,0.4234313070774078,0.3829869925975799,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.9990000128746032,0.6189002990722656,0.5766412019729614,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.9336298108100892,0.4904800951480865,0.3435628414154053,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.8228117823600769,0.3361463248729706,0.3208578526973724,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.721890389919281,0.2236492782831192,1.0196805000305176,284.97625732421875,284.95001220703125,300.0871276855469,288.2513427734375,298.17010498046875,297.2801818847656,284.97613525390625,1.0,0.5940682888031006,0.4237257540225982,0.4237257540225982,1.0,1.0,-3.1745102405548096,1.0077115297317505,2.166798591613769,0.2926952838897705,0.9027087688446044,0.9027087688446044,0.0,154.72923278808594,172.0,43017.171875,0.0,2660.10107421875,1.0,280.65777587890625,283.471923828125,291.29833984375,294.0428771972656,293.1499938964844,293.1499938964844,280.3500061035156,35846.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95758855342865,1.0,0.0,0.0,3.6554806232452393,3.655504465103149,8.916250067159126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.00634765625,0.0,1538.1265869140625,1895.4371337890625,0.0,3931.06103515625,0.9063239097595216,1.0,0.0,3.0,1.0,0.0
12148440,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.886259913444519,0.4234313070774078,0.3829869925975799,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.9990000128746032,0.6189002990722656,0.5766412019729614,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.9336298108100892,0.4904800951480865,0.3435628414154053,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.8228117823600769,0.3361463248729706,0.3208578526973724,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.721890389919281,0.2236492782831192,1.0196805000305176,284.97625732421875,284.95001220703125,300.0871276855469,288.2513427734375,298.17010498046875,297.2801818847656,284.97613525390625,1.0,0.5940682888031006,0.4237257540225982,0.4237257540225982,1.0,1.0,-3.1745102405548096,1.0077115297317505,2.166798591613769,0.2926952838897705,0.9027087688446044,0.9027087688446044,0.0,154.72923278808594,172.0,43017.171875,0.0,2660.10107421875,1.0,280.65777587890625,283.471923828125,291.29833984375,294.0428771972656,293.1499938964844,293.1499938964844,280.3500061035156,35846.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95758855342865,1.0,0.0,0.0,3.6554806232452393,3.655504465103149,8.916250067159126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.00634765625,0.0,1538.1265869140625,1895.4371337890625,0.0,3931.06103515625,0.9063239097595216,1.0,0.0,3.0,1.0,0.0
12148500,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.8816139101982117,0.422521561384201,0.3824383914470672,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431396484375,0.9990000128746032,0.6164864897727966,0.5839119553565979,297.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84381103515625,0.9297612309455872,0.49182990193367,0.3446904122829437,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.81939297914505,0.3361288607120514,0.3210644721984863,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.7188040614128113,0.2235267013311386,1.0200490951538086,284.84393310546875,284.95001220703125,300.0785827636719,288.2865905761719,298.1575927734375,297.2672119140625,284.8369445800781,1.0,0.5970274806022644,0.4231188595294952,0.4231188595294952,1.0,1.0,-3.1846518516540527,1.0098469257354736,2.174805164337158,0.2926684617996216,0.9007226824760436,0.9007226824760436,0.0,157.67442321777344,172.0,43987.80078125,0.0,2696.3564453125,1.0,280.40106201171875,283.2953491210937,291.3667907714844,294.2352905273437,293.1499938964844,293.1499938964844,280.3500061035156,35955.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673760533332824,1.0,0.0,0.0,3.655022621154785,3.6550467014312735,8.914016120797896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6125.2255859375,0.0,1538.4287109375,1895.4371337890625,0.0,4018.05712890625,0.9063437581062316,1.0,0.0,3.0,1.0,0.0
12148560,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8005065917969,0.8741703033447266,0.4213493168354034,0.3816159963607788,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80029296875,0.9937353134155272,0.6139044761657715,0.5829999446868896,297.4275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8004150390625,0.9225069284439088,0.4929338693618774,0.3456276059150696,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006591796875,0.8134872317314148,0.3358824551105499,0.3210795819759369,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8011169433594,0.7134531140327454,0.2232172936201095,1.0197951793670654,284.8004455566406,284.95001220703125,300.07000732421875,288.3214111328125,298.14508056640625,297.2549743652344,284.7992553710937,1.0,0.5991630554199219,0.4224986732006073,0.4224986732006073,1.0,1.0,-3.1834096908569336,1.0077732801437378,2.1756362915039062,0.2911377549171448,0.899250864982605,0.899250864982605,0.0,161.90835571289062,175.0,44099.640625,0.0,2716.87109375,1.0,280.3580627441406,283.2453308105469,291.3765869140625,294.2112121582031,293.1499938964844,293.1499938964844,280.6499938964844,36085.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719387292861938,1.0,0.0,0.0,3.654114246368408,3.6541383266448975,8.909586881600262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.607421875,0.0,1538.3905029296875,1895.4371337890625,0.0,4058.265380859375,0.9062962532043456,1.0,0.0,3.0,1.0,0.0
12148620,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.8645873069763184,0.4207075834274292,0.3807702958583832,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9844285249710084,0.6120406985282898,0.5805018544197083,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.9141350388526917,0.4966614246368408,0.3480369746685028,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.8055423498153687,0.3362844288349151,0.3213964700698852,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.7059787511825562,0.223185047507286,1.0197973251342771,284.9825134277344,284.95001220703125,300.0526733398437,288.38922119140625,298.13531494140625,297.252685546875,284.984130859375,1.0,0.602443277835846,0.4212583601474762,0.4212583601474762,1.0,1.0,-3.182673692703247,1.004306077957153,2.1783676147460938,0.287603884935379,0.9011496901512146,0.9011496901512146,0.0,167.91696166992188,178.0,43218.33203125,0.0,2748.038330078125,1.0,280.6422424316406,283.46514892578125,291.34832763671875,294.0615539550781,293.1499938964844,293.1499938964844,280.3500061035156,35974.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594672322273254,1.0,0.0,0.0,3.654635429382324,3.6546592712402335,8.912127213989152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.89599609375,0.0,1538.1368408203125,1895.4371337890625,0.0,3947.8349609375,0.9062862396240234,1.0,0.0,3.0,1.0,0.0
12148680,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.8645873069763184,0.4207075834274292,0.3807702958583832,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9844285249710084,0.6120406985282898,0.5805018544197083,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.9141350388526917,0.4966614246368408,0.3480369746685028,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.8055423498153687,0.3362844288349151,0.3213964700698852,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.7059787511825562,0.223185047507286,1.0197973251342771,284.9825134277344,284.95001220703125,300.0526733398437,288.38922119140625,298.13531494140625,297.252685546875,284.984130859375,1.0,0.602443277835846,0.4212583601474762,0.4212583601474762,1.0,1.0,-3.182673692703247,1.004306077957153,2.1783676147460938,0.287603884935379,0.9011496901512146,0.9011496901512146,0.0,167.91696166992188,178.0,43218.33203125,0.0,2748.038330078125,1.0,280.6422424316406,283.46514892578125,291.34832763671875,294.0615539550781,293.1499938964844,293.1499938964844,280.3500061035156,35974.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594672322273254,1.0,0.0,0.0,3.654635429382324,3.6546592712402335,8.912127213989152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.89599609375,0.0,1538.1368408203125,1895.4371337890625,0.0,3947.8349609375,0.9062862396240234,1.0,0.0,3.0,1.0,0.0
12148740,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157653808594,0.8582229614257812,0.4193631410598755,0.3801115751266479,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81561279296875,0.9780291318893432,0.6106671690940857,0.5795916318893433,297.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157043457031,0.909590482711792,0.4997910559177398,0.3505890965461731,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81591796875,0.8003150820732117,0.3364286422729492,0.321915715932846,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.7010493278503418,0.2230306267738342,1.0205919742584229,284.8157043457031,284.95001220703125,300.0351867675781,288.4539794921875,298.1238098144531,297.2478942871094,284.8148193359375,1.0,0.6052454113960266,0.4200180172920227,0.4200180172920227,1.0,1.0,-3.185443639755249,1.0020853281021118,2.1833584308624268,0.2848109602928161,0.8979897499084473,0.8979897499084473,0.0,172.32154846191406,181.0,44204.03125,0.0,2777.601318359375,1.0,280.3578186035156,283.25213623046875,291.4793395996094,294.3067321777344,293.1499938964844,293.1499938964844,280.6499938964844,36177.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681764245033264,1.0,0.0,0.0,3.653113603591919,3.653137683868408,8.904708010959439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5755.95166015625,0.0,1537.96533203125,1895.4371337890625,0.0,4025.127197265625,0.9061813354492188,1.0,0.0,3.0,1.0,0.0
12148800,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157653808594,0.8582229614257812,0.4193631410598755,0.3801115751266479,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81561279296875,0.9780291318893432,0.6106671690940857,0.5795916318893433,297.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157043457031,0.909590482711792,0.4997910559177398,0.3505890965461731,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81591796875,0.8003150820732117,0.3364286422729492,0.321915715932846,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.7010493278503418,0.2230306267738342,1.0205919742584229,284.8157043457031,284.95001220703125,300.0351867675781,288.4539794921875,298.1238098144531,297.2478942871094,284.8148193359375,1.0,0.6052454113960266,0.4200180172920227,0.4200180172920227,1.0,1.0,-3.185443639755249,1.0020853281021118,2.1833584308624268,0.2848109602928161,0.8979897499084473,0.8979897499084473,0.0,172.32154846191406,181.0,44204.03125,0.0,2777.601318359375,1.0,280.3578186035156,283.25213623046875,291.4793395996094,294.3067321777344,293.1499938964844,293.1499938964844,280.6499938964844,36177.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681764245033264,1.0,0.0,0.0,3.653113603591919,3.653137683868408,8.904708010959439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5755.95166015625,0.0,1537.96533203125,1895.4371337890625,0.0,4025.127197265625,0.9061813354492188,1.0,0.0,3.0,1.0,0.0
12148860,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708251953125,0.8544427752494812,0.4189366400241852,0.3794773817062378,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.9741626381874084,0.6103658080101013,0.5790155529975891,297.427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97125244140625,0.9070781469345092,0.5022023320198059,0.3520841598510742,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.7972142100334167,0.3367075026035309,0.3220829963684082,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682922363281,0.6980878710746765,0.223041370511055,1.0204854011535645,284.9711303710937,284.95001220703125,300.0238952636719,288.4935302734375,298.11981201171875,297.2485656738281,284.9760437011719,1.0,0.6067378520965576,0.4196017980575561,0.4196017980575561,1.0,1.0,-3.185851573944092,1.0011073350906372,2.184744119644165,0.2836202085018158,0.8995688557624817,0.8995688557624817,0.0,174.87245178222656,181.0,43354.71484375,0.0,2792.31201171875,1.0,280.6208190917969,283.4458923339844,291.4454040527344,294.1441650390625,293.1499938964844,293.1499938964844,280.6499938964844,36096.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586114287376404,1.0,0.0,0.0,3.653222560882568,3.6532466411590576,8.90523836005741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5944.07080078125,0.0,1537.478515625,1895.4371337890625,0.0,3940.198486328125,0.9061163067817688,1.0,0.0,3.0,1.0,0.0
12148920,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8532833456993103,0.4189841449260711,0.3794787228107452,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9729253649711608,0.6105418801307678,0.5791064500808716,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.9067274928092957,0.5038273334503174,0.3531802296638489,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.7963266372680664,0.3370563685894012,0.3223844766616821,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.6972015500068665,0.2231975495815277,1.021101713180542,284.9993591308594,284.95001220703125,300.0174865722656,288.5150146484375,298.1195068359375,297.25164794921875,285.0010681152344,1.0,0.6076439023017883,0.4193676710128784,0.4193676710128784,1.0,1.0,-3.188380241394043,1.0014183521270752,2.186961889266968,0.2833018004894256,0.9001267552375793,0.9001267552375793,0.0,175.8865509033203,184.0,43344.69140625,0.0,2802.993896484375,1.0,280.6421813964844,283.4740905761719,291.4715576171875,294.1900329589844,293.1499938964844,293.1499938964844,280.95001220703125,36041.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955668807029724,1.0,0.0,0.0,3.653498411178589,3.653522491455078,8.906582706913468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5644.18017578125,0.0,1537.375244140625,1895.4371337890625,0.0,3913.884521484375,0.9061117172241212,1.0,0.0,3.0,1.0,0.0
12148980,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.20782470703125,0.8516277074813843,0.4198666512966156,0.380106657743454,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2081604003906,0.9711403250694276,0.6119776964187622,0.5802119970321655,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080078125,0.9074689745903016,0.5090883374214172,0.3566989004611969,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2075500488281,0.7953617572784424,0.3386011123657226,0.3237143158912658,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.20684814453125,0.6961886882781982,0.2241139262914657,1.0247406959533691,285.2079467773437,284.95001220703125,299.9996337890625,288.5715026855469,298.123291015625,297.2666320800781,285.2099914550781,1.0,0.6104899048805237,0.4187173545360565,0.4187173545360565,1.0,1.0,-3.2006607055664062,1.004178524017334,2.1964821815490723,0.2831600606441498,0.9052716493606568,0.9052716493606568,0.0,178.08021545410156,187.0,42566.33984375,0.0,2840.163330078125,1.0,280.9418029785156,283.7204284667969,291.5177917480469,294.1723937988281,293.1499938964844,293.1499938964844,280.6499938964844,35692.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941623866558075,1.0,0.0,0.0,3.656205654144287,3.656229734420776,8.919788001549023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.244140625,0.0,1537.77685546875,1895.4371337890625,0.0,3787.2001953125,0.9063094854354858,1.0,0.0,3.0,1.0,0.0
12149040,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.20782470703125,0.8516277074813843,0.4198666512966156,0.380106657743454,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2081604003906,0.9711403250694276,0.6119776964187622,0.5802119970321655,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080078125,0.9074689745903016,0.5090883374214172,0.3566989004611969,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2075500488281,0.7953617572784424,0.3386011123657226,0.3237143158912658,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.20684814453125,0.6961886882781982,0.2241139262914657,1.0247406959533691,285.2079467773437,284.95001220703125,299.9996337890625,288.5715026855469,298.123291015625,297.2666320800781,285.2099914550781,1.0,0.6104899048805237,0.4187173545360565,0.4187173545360565,1.0,1.0,-3.2006607055664062,1.004178524017334,2.1964821815490723,0.2831600606441498,0.9052716493606568,0.9052716493606568,0.0,178.08021545410156,187.0,42566.33984375,0.0,2840.163330078125,1.0,280.9418029785156,283.7204284667969,291.5177917480469,294.1723937988281,293.1499938964844,293.1499938964844,280.6499938964844,35692.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941623866558075,1.0,0.0,0.0,3.656205654144287,3.656229734420776,8.919788001549023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.244140625,0.0,1537.77685546875,1895.4371337890625,0.0,3787.2001953125,0.9063094854354858,1.0,0.0,3.0,1.0,0.0
12149100,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.088134765625,0.8507640361785889,0.419831246137619,0.3804298341274261,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869140625,0.970244288444519,0.6123080849647522,0.5808720588684082,297.4513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874328613281,0.9078001976013184,0.511308491230011,0.3584859371185303,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890808105469,0.794908881187439,0.339181512594223,0.3244701027870178,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917053222656,0.695767879486084,0.2244850397109985,1.0270906686782837,285.0876770019531,284.95001220703125,299.9906311035156,288.59783935546875,298.1223449707031,297.2700500488281,285.0809020996094,1.0,0.6120591759681702,0.4183921813964844,0.4183921813964844,1.0,1.0,-3.2077319622039795,1.0058811902999878,2.201850891113281,0.2833267748355865,0.9050450325012208,0.9050450325012208,0.0,179.2708282470703,187.0,43485.796875,0.0,2861.276123046875,1.0,280.698486328125,283.5577697753906,291.6290283203125,294.4367370605469,293.1499938964844,293.1499938964844,280.6499938964844,35668.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949175238609314,1.0,0.0,0.0,3.6570255756378174,3.657049655914306,8.923789209802635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6117.52490234375,0.0,1538.5159912109375,1895.4371337890625,0.0,3855.529296875,0.906458854675293,1.0,0.0,3.0,1.0,0.0
12149160,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.8485525846481323,0.419232577085495,0.3801467716693878,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.9679304957389832,0.6120326519012451,0.5809028744697571,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.9066395163536072,0.5130214095115662,0.3598513305187225,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.7932490110397339,0.3393967747688293,0.324876993894577,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.6942585706710815,0.2245878130197525,1.02836275100708,285.0470275878906,284.95001220703125,299.9815673828125,288.622802734375,298.1172790527344,297.2680358886719,285.04620361328125,1.0,0.6134752035140991,0.4179446995258331,0.4179446995258331,1.0,1.0,-3.2110962867736816,1.005936622619629,2.2051596641540527,0.2826922833919525,0.9052440524101256,0.9052440524101256,0.0,181.07373046875,190.0,43636.62890625,0.0,2878.12744140625,1.0,280.6576538085937,283.5115966796875,291.6635437011719,294.4556884765625,293.1499938964844,293.1499938964844,280.3500061035156,35683.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95417982339859,1.0,0.0,0.0,3.657511949539185,3.657536029815674,8.926162990974262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.93701171875,0.0,1539.16748046875,1895.4371337890625,0.0,3900.5380859375,0.9065871238708496,1.0,0.0,3.0,1.0,0.0
12149220,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.8425784111022949,0.4172039330005646,0.3787280321121216,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.9613476991653442,0.6104368567466736,0.579890251159668,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.9026551246643066,0.5156686902046204,0.3619776368141174,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.7883653044700623,0.3391407430171966,0.3250143826007843,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.6897245645523071,0.224227175116539,1.0283889770507812,284.8663330078125,284.95001220703125,299.9633483886719,288.6681213378906,298.1019592285156,297.2569274902344,284.8652038574219,1.0,0.6157832145690918,0.4170497953891754,0.4170497953891754,1.0,1.0,-3.210935592651367,1.0035144090652466,2.20742130279541,0.2803656160831451,0.9026091694831848,0.9026091694831848,0.0,185.3385162353516,193.0,44750.4140625,0.0,2901.169677734375,1.0,280.3581848144531,283.2854919433594,291.72296142578125,294.60577392578125,293.1499938964844,293.1499938964844,280.04998779296875,35869.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684780836105348,1.0,0.0,0.0,3.657186508178711,3.6572105884552,8.924574217417103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6581.38037109375,0.0,1540.2021484375,1895.4371337890625,0.0,4027.7900390625,0.9067307710647584,1.0,0.0,3.0,1.0,0.0
12149280,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.8425784111022949,0.4172039330005646,0.3787280321121216,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.9613476991653442,0.6104368567466736,0.579890251159668,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.9026551246643066,0.5156686902046204,0.3619776368141174,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.7883653044700623,0.3391407430171966,0.3250143826007843,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.6897245645523071,0.224227175116539,1.0283889770507812,284.8663330078125,284.95001220703125,299.9633483886719,288.6681213378906,298.1019592285156,297.2569274902344,284.8652038574219,1.0,0.6157832145690918,0.4170497953891754,0.4170497953891754,1.0,1.0,-3.210935592651367,1.0035144090652466,2.20742130279541,0.2803656160831451,0.9026091694831848,0.9026091694831848,0.0,185.3385162353516,193.0,44750.4140625,0.0,2901.169677734375,1.0,280.3581848144531,283.2854919433594,291.72296142578125,294.60577392578125,293.1499938964844,293.1499938964844,280.04998779296875,35869.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684780836105348,1.0,0.0,0.0,3.657186508178711,3.6572105884552,8.924574217417103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6581.38037109375,0.0,1540.2021484375,1895.4371337890625,0.0,4027.7900390625,0.9067307710647584,1.0,0.0,3.0,1.0,0.0
12149340,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6819763183594,0.8360207080841064,0.4146082699298858,0.3766941130161285,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817321777344,0.9536340832710266,0.6080289483070374,0.5779852271080017,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.68182373046875,0.8980563282966614,0.5177527070045471,0.3636408448219299,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68212890625,0.7827339172363281,0.3383016884326935,0.3245300054550171,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6826477050781,0.6843478083610535,0.2233344465494156,1.0258057117462158,284.6818542480469,284.95001220703125,299.9449157714844,288.706787109375,298.0836486816406,297.2419128417969,284.6805114746094,1.0,0.6173766255378723,0.4161548912525177,0.4161548912525177,1.0,1.0,-3.2045161724090576,0.998835265636444,2.2056808471679688,0.2771301865577698,0.8975014686584473,0.8975014686584473,0.0,189.7491455078125,196.0,45831.875,0.0,2911.944091796875,1.0,280.0581970214844,283.0584411621094,291.7543029785156,294.7113647460937,293.1499938964844,293.1499938964844,280.3500061035156,36230.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806246757507324,1.0,0.0,0.0,3.65471124649048,3.654735326766968,8.912497833080124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5970.19140625,0.0,1540.14306640625,1895.4371337890625,0.0,4134.15087890625,0.9065987467765808,1.0,0.0,3.0,1.0,0.0
12149400,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6819763183594,0.8360207080841064,0.4146082699298858,0.3766941130161285,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817321777344,0.9536340832710266,0.6080289483070374,0.5779852271080017,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.68182373046875,0.8980563282966614,0.5177527070045471,0.3636408448219299,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68212890625,0.7827339172363281,0.3383016884326935,0.3245300054550171,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6826477050781,0.6843478083610535,0.2233344465494156,1.0258057117462158,284.6818542480469,284.95001220703125,299.9449157714844,288.706787109375,298.0836486816406,297.2419128417969,284.6805114746094,1.0,0.6173766255378723,0.4161548912525177,0.4161548912525177,1.0,1.0,-3.2045161724090576,0.998835265636444,2.2056808471679688,0.2771301865577698,0.8975014686584473,0.8975014686584473,0.0,189.7491455078125,196.0,45831.875,0.0,2911.944091796875,1.0,280.0581970214844,283.0584411621094,291.7543029785156,294.7113647460937,293.1499938964844,293.1499938964844,280.3500061035156,36230.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806246757507324,1.0,0.0,0.0,3.65471124649048,3.654735326766968,8.912497833080124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5970.19140625,0.0,1540.14306640625,1895.4371337890625,0.0,4134.15087890625,0.9065987467765808,1.0,0.0,3.0,1.0,0.0
12149460,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.8317253589630127,0.4136563539505005,0.3754551112651825,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.948291003704071,0.6071874499320984,0.5767766237258911,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494873046875,0.8958689570426941,0.5213890671730042,0.3658752739429474,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.7790701389312744,0.3383269608020782,0.3243575096130371,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.6806612610816956,0.222995176911354,1.0237979888916016,284.84942626953125,284.95001220703125,299.9263000488281,288.738037109375,298.076171875,297.2416687011719,284.850830078125,1.0,0.6187871098518372,0.415495902299881,0.415495902299881,1.0,1.0,-3.2016243934631348,0.9960468411445618,2.2055776119232178,0.2747650742530823,0.8975165486335754,0.8975165486335754,0.0,192.9030303955078,199.0,44754.09375,0.0,2923.175537109375,1.0,280.3421936035156,283.26666259765625,291.6962890625,294.5195617675781,293.1499938964844,293.1499938964844,280.6499938964844,36246.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680620431900024,1.0,0.0,0.0,3.653625249862671,3.65364933013916,8.907201163310674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5825.345703125,0.0,1539.05322265625,1895.4371337890625,0.0,4024.116943359375,0.906379461288452,1.0,0.0,3.0,1.0,0.0
12149520,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.8317253589630127,0.4136563539505005,0.3754551112651825,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.948291003704071,0.6071874499320984,0.5767766237258911,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494873046875,0.8958689570426941,0.5213890671730042,0.3658752739429474,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.7790701389312744,0.3383269608020782,0.3243575096130371,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.6806612610816956,0.222995176911354,1.0237979888916016,284.84942626953125,284.95001220703125,299.9263000488281,288.738037109375,298.076171875,297.2416687011719,284.850830078125,1.0,0.6187871098518372,0.415495902299881,0.415495902299881,1.0,1.0,-3.2016243934631348,0.9960468411445618,2.2055776119232178,0.2747650742530823,0.8975165486335754,0.8975165486335754,0.0,192.9030303955078,199.0,44754.09375,0.0,2923.175537109375,1.0,280.3421936035156,283.26666259765625,291.6962890625,294.5195617675781,293.1499938964844,293.1499938964844,280.6499938964844,36246.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680620431900024,1.0,0.0,0.0,3.653625249862671,3.65364933013916,8.907201163310674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5825.345703125,0.0,1539.05322265625,1895.4371337890625,0.0,4024.116943359375,0.906379461288452,1.0,0.0,3.0,1.0,0.0
12149580,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8303806185722351,0.4141110479831695,0.3756737112998962,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.9465492963790894,0.6079898476600647,0.5772693157196045,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.8968827724456787,0.5264260768890381,0.3692115545272827,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.7782493829727173,0.3394247889518738,0.3252308070659637,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.6796854138374329,0.2235339730978012,1.0255883932113647,285.04278564453125,284.95001220703125,299.9075012207031,288.76123046875,298.0780639648437,297.25445556640625,285.0445556640625,1.0,0.6208484768867493,0.4148369431495666,0.4148369431495666,1.0,1.0,-3.209683895111084,0.997212290763855,2.2124714851379395,0.273959070444107,0.9003414511680603,0.9003414511680603,0.0,194.69862365722656,202.0,43749.734375,0.0,2949.88427734375,1.0,280.64178466796875,283.4995422363281,291.7052307128906,294.4479064941406,293.1499938964844,293.1499938964844,280.3500061035156,36045.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535250067710876,1.0,0.0,0.0,3.654324769973755,3.654348850250244,8.910612336876511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.32080078125,0.0,1538.3297119140625,1895.4371337890625,0.0,3894.661865234375,0.9063025116920472,1.0,0.0,3.0,1.0,0.0
