time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12149640,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8303806185722351,0.4141110479831695,0.3756737112998962,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.9465492963790894,0.6079898476600647,0.5772693157196045,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.8968827724456787,0.5264260768890381,0.3692115545272827,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.7782493829727173,0.3394247889518738,0.3252308070659637,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.6796854138374329,0.2235339730978012,1.0255883932113647,285.04278564453125,284.95001220703125,299.9075012207031,288.76123046875,298.0780639648437,297.25445556640625,285.0445556640625,1.0,0.6208484768867493,0.4148369431495666,0.4148369431495666,1.0,1.0,-3.209683895111084,0.997212290763855,2.2124714851379395,0.273959070444107,0.9003414511680603,0.9003414511680603,0.0,194.69862365722656,202.0,43749.734375,0.0,2949.88427734375,1.0,280.64178466796875,283.4995422363281,291.7052307128906,294.4479064941406,293.1499938964844,293.1499938964844,280.3500061035156,36045.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535250067710876,1.0,0.0,0.0,3.654324769973755,3.654348850250244,8.910612336876511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.32080078125,0.0,1538.3297119140625,1895.4371337890625,0.0,3894.661865234375,0.9063025116920472,1.0,0.0,3.0,1.0,0.0
12149700,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.8296858072280884,0.4139221310615539,0.3758286833763122,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261474609375,0.945681929588318,0.6080529093742371,0.5776503682136536,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.8973589539527893,0.5285712480545044,0.3709327578544616,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.7778881192207336,0.3398274183273315,0.3257975876331329,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93072509765625,0.6793113946914673,0.2237573713064193,1.027185559272766,284.9268493652344,284.95001220703125,299.8980407714844,288.7695617675781,298.0766296386719,297.2574157714844,284.9202880859375,1.0,0.6220851540565491,0.4145074486732483,0.4145074486732483,1.0,1.0,-3.215005159378052,0.9982467889785768,2.2167584896087646,0.2738418281078338,0.8990820050239563,0.8990820050239563,0.0,195.71902465820312,202.0,44769.53125,0.0,2966.6669921875,1.0,280.3985290527344,283.3436279296875,291.7972106933594,294.6937255859375,293.1499938964844,293.1499938964844,280.3500061035156,36089.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606282711029052,1.0,0.0,0.0,3.6539833545684814,3.65400743484497,8.908947961572267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.728515625,0.0,1538.2786865234375,1895.4371337890625,0.0,3958.18408203125,0.9062714576721193,1.0,0.0,3.0,1.0,0.0
12149760,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.8278794884681702,0.4132201373577118,0.3754309713840484,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.94343900680542,0.6075590252876282,0.5774531364440918,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8966184258460999,0.5302397608757019,0.3722540736198425,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.7765194773674011,0.3398983478546142,0.3260501325130462,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.6780315041542053,0.2237416803836822,1.0278459787368774,284.8865966796875,284.95001220703125,299.8885192871094,288.7756042480469,298.0715637207031,297.2554626464844,284.8856506347656,1.0,0.6232135891914368,0.4141276180744171,0.4141276180744171,1.0,1.0,-3.216982841491699,0.997951328754425,2.21903133392334,0.2731600701808929,0.8982177376747131,0.8982177376747131,0.0,197.3426513671875,205.0,44926.83203125,0.0,2979.7490234375,1.0,280.357666015625,283.2994079589844,291.8155822753906,294.6976318359375,293.1499938964844,293.1499938964844,280.6499938964844,36170.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656730890274048,1.0,0.0,0.0,3.653196334838867,3.653220415115357,8.905110462364974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.22021484375,0.0,1538.002197265625,1895.4371337890625,0.0,4002.991943359375,0.9061923027038574,1.0,0.0,3.0,1.0,0.0
12149820,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.8249363899230957,0.4129967093467712,0.3749740421772003,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.9396535754203796,0.6076342463493347,0.5772719979286194,297.4495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.8958755135536194,0.5347555875778198,0.3751812875270843,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.7743001580238342,0.3406313359737396,0.326637864112854,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.675899088382721,0.2240924835205078,1.0292363166809082,285.0590209960937,284.95001220703125,299.8693542480469,288.7804870605469,298.0685729980469,297.2616882324219,285.060546875,1.0,0.6254722476005554,0.4133679568767547,0.4133679568767547,1.0,1.0,-3.222104787826538,0.997772455215454,2.224332332611084,0.2716859579086303,0.9010671973228456,0.9010671973228456,0.0,200.2370758056641,208.0,43917.46875,0.0,3006.514404296875,1.0,280.6421813964844,283.511474609375,291.75592041015625,294.5299072265625,293.1499938964844,293.1499938964844,280.3500061035156,35980.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573054909706116,1.0,0.0,0.0,3.6540687084198,3.654092788696289,8.909364055398328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6460.74560546875,0.0,1537.5521240234375,1895.4371337890625,0.0,3928.530517578125,0.9061679244041444,1.0,0.0,3.0,1.0,0.0
12149880,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.8249363899230957,0.4129967093467712,0.3749740421772003,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.9396535754203796,0.6076342463493347,0.5772719979286194,297.4495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.8958755135536194,0.5347555875778198,0.3751812875270843,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.7743001580238342,0.3406313359737396,0.326637864112854,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.675899088382721,0.2240924835205078,1.0292363166809082,285.0590209960937,284.95001220703125,299.8693542480469,288.7804870605469,298.0685729980469,297.2616882324219,285.060546875,1.0,0.6254722476005554,0.4133679568767547,0.4133679568767547,1.0,1.0,-3.222104787826538,0.997772455215454,2.224332332611084,0.2716859579086303,0.9010671973228456,0.9010671973228456,0.0,200.2370758056641,208.0,43917.46875,0.0,3006.514404296875,1.0,280.6421813964844,283.511474609375,291.75592041015625,294.5299072265625,293.1499938964844,293.1499938964844,280.3500061035156,35980.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573054909706116,1.0,0.0,0.0,3.6540687084198,3.654092788696289,8.909364055398328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6460.74560546875,0.0,1537.5521240234375,1895.4371337890625,0.0,3928.530517578125,0.9061679244041444,1.0,0.0,3.0,1.0,0.0
12149940,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.821855366230011,0.4118840992450714,0.3744800686836242,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9356698393821716,0.6068490743637085,0.5770723223686218,297.4482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8949686884880066,0.5384325981140137,0.3780989944934845,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7719936966896057,0.3408949971199035,0.3272471129894256,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6737275123596191,0.2241531610488891,1.0308687686920166,284.8984680175781,284.95001220703125,299.8500061035156,288.7751159667969,298.0599975585937,297.2601013183594,284.8973693847656,1.0,0.6278234124183655,0.41260826587677,0.41260826587677,1.0,1.0,-3.227484703063965,0.9976617097854614,2.229823112487793,0.2704555690288543,0.8990688920021057,0.8990688920021057,0.0,203.3327178955078,211.0,45055.58984375,0.0,3035.00146484375,1.0,280.3578186035156,283.3081970214844,291.8211975097656,294.7222900390625,293.1499938964844,293.1499938964844,280.6499938964844,36098.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970214545726776,1.0,0.0,0.0,3.653235673904419,3.653259754180908,8.905302593120723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5900.630859375,0.0,1537.5086669921875,1895.4371337890625,0.0,4043.098388671875,0.9061166048049928,1.0,0.0,3.0,1.0,0.0
12150000,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.821855366230011,0.4118840992450714,0.3744800686836242,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9356698393821716,0.6068490743637085,0.5770723223686218,297.4482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8949686884880066,0.5384325981140137,0.3780989944934845,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7719936966896057,0.3408949971199035,0.3272471129894256,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6737275123596191,0.2241531610488891,1.0308687686920166,284.8984680175781,284.95001220703125,299.8500061035156,288.7751159667969,298.0599975585937,297.2601013183594,284.8973693847656,1.0,0.6278234124183655,0.41260826587677,0.41260826587677,1.0,1.0,-3.227484703063965,0.9976617097854614,2.229823112487793,0.2704555690288543,0.8990688920021057,0.8990688920021057,0.0,203.3327178955078,211.0,45055.58984375,0.0,3035.00146484375,1.0,280.3578186035156,283.3081970214844,291.8211975097656,294.7222900390625,293.1499938964844,293.1499938964844,280.6499938964844,36098.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970214545726776,1.0,0.0,0.0,3.653235673904419,3.653259754180908,8.905302593120723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5900.630859375,0.0,1537.5086669921875,1895.4371337890625,0.0,4043.098388671875,0.9061166048049928,1.0,0.0,3.0,1.0,0.0
12150060,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.8193185925483704,0.4115331470966339,0.3739127218723297,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.932360291481018,0.6066285371780396,0.5766199827194214,297.4523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.8939915299415588,0.5415550470352173,0.3800614774227142,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.7700096368789673,0.3412503600120544,0.3274805843830108,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.6718297600746155,0.2242714166641235,1.0312292575836182,285.0507202148437,284.95001220703125,299.8359680175781,288.76715087890625,298.05633544921875,297.2626037597656,285.0540466308594,1.0,0.6293516755104065,0.412053108215332,0.412053108215332,1.0,1.0,-3.22932505607605,0.9968401789665222,2.232484817504883,0.2691060602664947,0.901369571685791,0.901369571685791,0.0,205.68505859375,211.0,44034.40234375,0.0,3051.909912109375,1.0,280.6282653808594,283.50054931640625,291.7381591796875,294.5111389160156,293.1499938964844,293.1499938964844,280.6499938964844,35961.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962753415107727,1.0,0.0,0.0,3.653960943222046,3.653984785079956,8.908838253773865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.74462890625,0.0,1537.2882080078125,1895.4371337890625,0.0,3977.091796875,0.906122386455536,1.0,0.0,3.0,1.0,0.0
12150120,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.8187822699546814,0.4115703403949737,0.3739320635795593,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.9316319823265076,0.6067315340042114,0.5766915678977966,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.894102156162262,0.5429429411888123,0.3810108602046966,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.769640326499939,0.3415074050426483,0.3277120590209961,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.6714602112770081,0.2244090735912323,1.031817078590393,285.06719970703125,284.95001220703125,299.8305053710937,288.76397705078125,298.0561218261719,297.2652587890625,285.0686340332031,1.0,0.6300119161605835,0.4118372201919555,0.4118372201919555,1.0,1.0,-3.2315590381622314,0.997061014175415,2.2344980239868164,0.2687903046607971,0.9020007848739624,0.9020007848739624,0.0,206.3663330078125,214.0,44014.06640625,0.0,3060.454833984375,1.0,280.6421813964844,283.5177001953125,291.738037109375,294.5235595703125,293.1499938964844,293.1499938964844,280.3500061035156,35907.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614819884300232,1.0,0.0,0.0,3.65438175201416,3.6544055938720703,8.91089030119474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6464.4013671875,0.0,1537.35888671875,1895.4371337890625,0.0,3965.785400390625,0.9061527848243712,1.0,0.0,3.0,1.0,0.0
12150180,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8157052397727966,0.4104127287864685,0.373391181230545,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9276401996612548,0.6058188080787659,0.576362133026123,297.4537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8932453989982605,0.5466394424438477,0.3839415907859802,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.767363429069519,0.3416919112205505,0.3282412588596344,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.6693050265312195,0.2244075983762741,1.033150315284729,284.9048767089844,284.95001220703125,299.8109436035156,288.7520751953125,298.0470275878906,297.2630310058594,284.9037170410156,1.0,0.6322833895683289,0.4110661745071411,0.4110661745071411,1.0,1.0,-3.236286163330078,0.9966692924499512,2.239616870880127,0.2674202919006347,0.9000739455223083,0.9000739455223083,0.0,209.4908599853516,217.0,45137.8359375,0.0,3087.859130859375,1.0,280.3578186035156,283.31317138671875,291.7930908203125,294.70086669921875,293.1499938964844,293.1499938964844,280.04998779296875,36024.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733129739761353,1.0,0.0,0.0,3.653830766677856,3.6538548469543457,8.908204449653567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6630.8720703125,0.0,1537.61865234375,1895.4371337890625,0.0,4070.330078125,0.9061627388000488,1.0,0.0,3.0,1.0,0.0
12150240,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8157052397727966,0.4104127287864685,0.373391181230545,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9276401996612548,0.6058188080787659,0.576362133026123,297.4537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8932453989982605,0.5466394424438477,0.3839415907859802,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.767363429069519,0.3416919112205505,0.3282412588596344,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.6693050265312195,0.2244075983762741,1.033150315284729,284.9048767089844,284.95001220703125,299.8109436035156,288.7520751953125,298.0470275878906,297.2630310058594,284.9037170410156,1.0,0.6322833895683289,0.4110661745071411,0.4110661745071411,1.0,1.0,-3.236286163330078,0.9966692924499512,2.239616870880127,0.2674202919006347,0.9000739455223083,0.9000739455223083,0.0,209.4908599853516,217.0,45137.8359375,0.0,3087.859130859375,1.0,280.3578186035156,283.31317138671875,291.7930908203125,294.70086669921875,293.1499938964844,293.1499938964844,280.04998779296875,36024.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733129739761353,1.0,0.0,0.0,3.653830766677856,3.6538548469543457,8.908204449653567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6630.8720703125,0.0,1537.61865234375,1895.4371337890625,0.0,4070.330078125,0.9061627388000488,1.0,0.0,3.0,1.0,0.0
12150300,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7675170898437,0.8134106397628784,0.4093689322471618,0.3726918995380401,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7661437988281,0.9247257709503174,0.6048232913017273,0.5756998062133789,297.44830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.8920353055000305,0.5480339527130127,0.3850863873958587,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76837158203125,0.765565037727356,0.3414444029331207,0.3282071948051452,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.771240234375,0.6676031351089478,0.2241431623697281,1.032781958580017,284.7668762207031,284.95001220703125,299.8011169433594,288.745849609375,298.0395812988281,297.2579040527344,284.7594299316406,1.0,0.6332270503044128,0.4106806516647339,0.4106806516647339,1.0,1.0,-3.235546112060547,0.9953652620315552,2.240180730819702,0.2663107514381408,0.8975135087966919,0.8975135087966919,0.0,211.4292907714844,217.0,46110.56640625,0.0,3096.9716796875,1.0,280.10113525390625,283.1365966796875,291.8197631835937,294.8479919433594,293.1499938964844,293.1499938964844,280.04998779296875,36173.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9824470281600952,1.0,0.0,0.0,3.652740001678467,3.652764081954956,8.90288617938495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.3662109375,0.0,1537.5177001953125,1895.4371337890625,0.0,4149.95751953125,0.9060887694358826,1.0,0.0,3.0,1.0,0.0
12150360,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.71783447265625,0.8106280565261841,0.4081152677536011,0.371700257062912,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7175598144531,0.921257495880127,0.603550136089325,0.574675440788269,297.441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176208496094,0.8903518915176392,0.549220860004425,0.3860050439834595,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.718017578125,0.7633572220802307,0.3410061001777649,0.3279443085193634,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.71856689453125,0.6654980778694153,0.223714217543602,1.0315626859664917,284.7177124023437,284.95001220703125,299.7912902832031,288.73944091796875,298.0308837890625,297.2509765625,284.7162475585937,1.0,0.6339842677116394,0.4103180170059204,0.4103180170059204,1.0,1.0,-3.232447862625122,0.9932794570922852,2.239168405532837,0.2649387717247009,0.8954311013221741,0.8954311013221741,0.0,213.57411193847656,220.0,46195.16015625,0.0,3102.131591796875,1.0,280.05810546875,283.08526611328125,291.7919311523437,294.7820129394531,293.1499938964844,293.1499938964844,280.3500061035156,36345.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986892580986023,1.0,0.0,0.0,3.651110172271729,3.6511342525482178,8.894943448467529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.28271484375,0.0,1536.9912109375,1895.4371337890625,0.0,4188.3427734375,0.9059298634529114,1.0,0.0,3.0,1.0,0.0
12150420,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8068326115608215,0.4072414338588714,0.3705670237541199,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.916551411151886,0.6025854349136353,0.5733983516693115,297.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.888955295085907,0.5532525181770325,0.3885160386562347,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.76046222448349,0.341036319732666,0.3278015255928039,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.6626114249229431,0.2234569489955902,1.0300242900848389,284.8804016113281,284.95001220703125,299.77154541015625,288.7261962890625,298.02410888671875,297.25213623046875,284.8816223144531,1.0,0.6354842185974121,0.4095928072929382,0.4095928072929382,1.0,1.0,-3.230534315109253,0.9906562566757202,2.2398781776428223,0.2625400722026825,0.8958274126052856,0.8958274126052856,0.0,216.73355102539065,223.0,45072.41015625,0.0,3115.450439453125,1.0,280.3421630859375,283.2906799316406,291.6916198730469,294.54638671875,293.1499938964844,293.1499938964844,280.6499938964844,36325.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975943684577942,1.0,0.0,0.0,3.649903297424317,3.6499273777008057,8.889063565220567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.400390625,0.0,1535.494873046875,1895.4371337890625,0.0,4093.364990234375,0.9056404829025269,1.0,0.0,3.0,1.0,0.0
12150480,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8068326115608215,0.4072414338588714,0.3705670237541199,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.916551411151886,0.6025854349136353,0.5733983516693115,297.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.888955295085907,0.5532525181770325,0.3885160386562347,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.76046222448349,0.341036319732666,0.3278015255928039,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.6626114249229431,0.2234569489955902,1.0300242900848389,284.8804016113281,284.95001220703125,299.77154541015625,288.7261962890625,298.02410888671875,297.25213623046875,284.8816223144531,1.0,0.6354842185974121,0.4095928072929382,0.4095928072929382,1.0,1.0,-3.230534315109253,0.9906562566757202,2.2398781776428223,0.2625400722026825,0.8958274126052856,0.8958274126052856,0.0,216.73355102539065,223.0,45072.41015625,0.0,3115.450439453125,1.0,280.3421630859375,283.2906799316406,291.6916198730469,294.54638671875,293.1499938964844,293.1499938964844,280.6499938964844,36325.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975943684577942,1.0,0.0,0.0,3.649903297424317,3.6499273777008057,8.889063565220567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.400390625,0.0,1535.494873046875,1895.4371337890625,0.0,4093.364990234375,0.9056404829025269,1.0,0.0,3.0,1.0,0.0
12150540,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687255859375,0.8055819272994995,0.4076899290084839,0.3707969486713409,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690002441406,0.9149186611175536,0.6031506061553955,0.5736928582191467,297.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.8901824355125427,0.5586559772491455,0.3921111524105072,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.7597994208335876,0.3420751690864563,0.3286344110965729,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.6618607044219971,0.2240171432495117,1.0319814682006836,285.06884765625,284.95001220703125,299.7517395019531,288.7123718261719,298.0262451171875,297.2656555175781,285.0704650878906,1.0,0.6375820636749268,0.4088675677776336,0.4088675677776336,1.0,1.0,-3.238833427429199,0.9916550517082214,2.247178316116333,0.2615249752998352,0.8989665508270264,0.8989665508270264,0.0,218.62661743164065,226.0,44023.16015625,0.0,3143.8984375,1.0,280.6417541503906,283.52056884765625,291.6606140136719,294.43035888671875,293.1499938964844,293.1499938964844,280.95001220703125,36093.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623178243637084,1.0,0.0,0.0,3.650573492050171,3.65059757232666,8.892328651199932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.28857421875,0.0,1534.50732421875,1895.4371337890625,0.0,3973.219970703125,0.905519962310791,1.0,0.0,3.0,1.0,0.0
12150600,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687255859375,0.8055819272994995,0.4076899290084839,0.3707969486713409,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690002441406,0.9149186611175536,0.6031506061553955,0.5736928582191467,297.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.8901824355125427,0.5586559772491455,0.3921111524105072,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.7597994208335876,0.3420751690864563,0.3286344110965729,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.6618607044219971,0.2240171432495117,1.0319814682006836,285.06884765625,284.95001220703125,299.7517395019531,288.7123718261719,298.0262451171875,297.2656555175781,285.0704650878906,1.0,0.6375820636749268,0.4088675677776336,0.4088675677776336,1.0,1.0,-3.238833427429199,0.9916550517082214,2.247178316116333,0.2615249752998352,0.8989665508270264,0.8989665508270264,0.0,218.62661743164065,226.0,44023.16015625,0.0,3143.8984375,1.0,280.6417541503906,283.52056884765625,291.6606140136719,294.43035888671875,293.1499938964844,293.1499938964844,280.95001220703125,36093.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623178243637084,1.0,0.0,0.0,3.650573492050171,3.65059757232666,8.892328651199932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.28857421875,0.0,1534.50732421875,1895.4371337890625,0.0,3973.219970703125,0.905519962310791,1.0,0.0,3.0,1.0,0.0
12150660,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.26739501953125,0.8052586913108826,0.4087567925453186,0.3716659247875213,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2677001953125,0.9143958687782288,0.6045182943344116,0.5748471021652222,297.4826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2676696777344,0.8923208117485046,0.5647588968276978,0.3962530493736267,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2672119140625,0.7600230574607849,0.3437095880508423,0.330086886882782,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665405273437,0.6620737314224243,0.2251283377408981,1.0365833044052124,285.2675476074219,284.95001220703125,299.7318725585937,288.697998046875,298.0323181152344,297.2843322753906,285.2694091796875,1.0,0.6403489708900452,0.408208429813385,0.408208429813385,1.0,1.0,-3.2535204887390137,0.9950760006904602,2.2584445476531982,0.2615493237972259,0.9048234224319458,0.9048234224319458,0.0,220.30503845214844,229.0,43109.0625,0.0,3185.261962890625,1.0,280.9417724609375,283.7594299316406,291.65240478515625,294.359619140625,293.1499938964844,293.1499938964844,280.6499938964844,35686.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504036903381348,1.0,0.0,0.0,3.6535818576812735,3.653605937957764,8.906990842660889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6338.3671875,0.0,1534.8055419921875,1895.4371337890625,0.0,3866.597900390625,0.9057156443595886,1.0,0.0,3.0,1.0,0.0
12150720,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.26739501953125,0.8052586913108826,0.4087567925453186,0.3716659247875213,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2677001953125,0.9143958687782288,0.6045182943344116,0.5748471021652222,297.4826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2676696777344,0.8923208117485046,0.5647588968276978,0.3962530493736267,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2672119140625,0.7600230574607849,0.3437095880508423,0.330086886882782,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665405273437,0.6620737314224243,0.2251283377408981,1.0365833044052124,285.2675476074219,284.95001220703125,299.7318725585937,288.697998046875,298.0323181152344,297.2843322753906,285.2694091796875,1.0,0.6403489708900452,0.408208429813385,0.408208429813385,1.0,1.0,-3.2535204887390137,0.9950760006904602,2.2584445476531982,0.2615493237972259,0.9048234224319458,0.9048234224319458,0.0,220.30503845214844,229.0,43109.0625,0.0,3185.261962890625,1.0,280.9417724609375,283.7594299316406,291.65240478515625,294.359619140625,293.1499938964844,293.1499938964844,280.6499938964844,35686.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504036903381348,1.0,0.0,0.0,3.6535818576812735,3.653605937957764,8.906990842660889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6338.3671875,0.0,1534.8055419921875,1895.4371337890625,0.0,3866.597900390625,0.9057156443595886,1.0,0.0,3.0,1.0,0.0
12150780,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1071472167969,0.8031557202339172,0.4082120656967163,0.3717800378799438,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1069641113281,0.9119213819503784,0.6042803525924683,0.5752851963043213,297.4852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10699462890625,0.8926370143890381,0.5692554116249084,0.3998288512229919,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072692871094,0.7588914036750793,0.3444488644599914,0.3312161564826965,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.107666015625,0.6611517667770386,0.2256809175014495,1.0406357049942017,285.1070556640625,284.95001220703125,299.71197509765625,288.68316650390625,298.0268249511719,297.2866516113281,285.1060791015625,1.0,0.6432726383209229,0.4075492918491363,0.4075492918491363,1.0,1.0,-3.2647294998168945,0.9972382187843324,2.267491340637207,0.2613373100757599,0.9055935740470886,0.9055935740470886,0.0,223.215576171875,232.0,44258.0390625,0.0,3226.114990234375,1.0,280.6578063964844,283.55426025390625,291.732177734375,294.5793151855469,293.1499938964844,293.1499938964844,280.3500061035156,35620.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646157026290894,1.0,0.0,0.0,3.6553783416748047,3.655402421951294,8.915751550375717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.61279296875,0.0,1536.320068359375,1895.4371337890625,0.0,3993.622314453125,0.9060369729995728,1.0,0.0,3.0,1.0,0.0
12150840,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1071472167969,0.8031557202339172,0.4082120656967163,0.3717800378799438,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1069641113281,0.9119213819503784,0.6042803525924683,0.5752851963043213,297.4852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10699462890625,0.8926370143890381,0.5692554116249084,0.3998288512229919,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072692871094,0.7588914036750793,0.3444488644599914,0.3312161564826965,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.107666015625,0.6611517667770386,0.2256809175014495,1.0406357049942017,285.1070556640625,284.95001220703125,299.71197509765625,288.68316650390625,298.0268249511719,297.2866516113281,285.1060791015625,1.0,0.6432726383209229,0.4075492918491363,0.4075492918491363,1.0,1.0,-3.2647294998168945,0.9972382187843324,2.267491340637207,0.2613373100757599,0.9055935740470886,0.9055935740470886,0.0,223.215576171875,232.0,44258.0390625,0.0,3226.114990234375,1.0,280.6578063964844,283.55426025390625,291.732177734375,294.5793151855469,293.1499938964844,293.1499938964844,280.3500061035156,35620.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646157026290894,1.0,0.0,0.0,3.6553783416748047,3.655402421951294,8.915751550375717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.61279296875,0.0,1536.320068359375,1895.4371337890625,0.0,3993.622314453125,0.9060369729995728,1.0,0.0,3.0,1.0,0.0
12150900,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97186279296875,0.8010563850402832,0.4073675870895386,0.3712810277938843,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.909527063369751,0.6034765243530273,0.5748369097709656,297.4806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.8917480707168579,0.5709310173988342,0.4011887311935425,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.7574456930160522,0.3443774878978729,0.3313734531402588,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.6598564386367798,0.2256104797124862,1.041240930557251,284.9712219238281,284.95001220703125,299.7019958496094,288.67559814453125,298.0201110839844,297.2823181152344,284.9639892578125,1.0,0.6445020437240601,0.4072197377681732,0.4072197377681732,1.0,1.0,-3.266148090362549,0.9968361258506776,2.2693119049072266,0.2606625258922577,0.9044160842895508,0.9044160842895508,0.0,225.22637939453125,232.0,45269.12890625,0.0,3240.459716796875,1.0,280.40106201171875,283.37890625,291.7603759765625,294.73272705078125,293.1499938964844,293.1499938964844,280.3500061035156,35676.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750089049339294,1.0,0.0,0.0,3.65572738647461,3.655751466751098,8.917455147638975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6324.63623046875,0.0,1537.12939453125,1895.4371337890625,0.0,4085.18896484375,0.9061759114265442,1.0,0.0,3.0,1.0,0.0
12150960,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.7984216809272766,0.406279981136322,0.3704536557197571,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.9065899848937988,0.6023443937301636,0.5739691257476807,297.473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.8903288841247559,0.5723604559898376,0.4022872447967529,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.755540668964386,0.3440753221511841,0.3312583565711975,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.6581030488014221,0.2253378480672836,1.0408109426498413,284.9234924316406,284.95001220703125,299.6919860839844,288.6679382324219,298.0115966796875,297.2757568359375,284.9220886230469,1.0,0.6455124616622925,0.4067745208740234,0.4067745208740234,1.0,1.0,-3.264779806137085,0.9951531291007996,2.2696266174316406,0.2593187391757965,0.9037202596664428,0.9037202596664428,0.0,227.48211669921875,235.0,45381.12109375,0.0,3250.00341796875,1.0,280.35809326171875,283.32818603515625,291.730712890625,294.6688232421875,293.1499938964844,293.1499938964844,280.04998779296875,35755.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980478584766388,1.0,0.0,0.0,3.655724048614502,3.655748128890991,8.917438094613317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6636.89453125,0.0,1537.713134765625,1895.4371337890625,0.0,4132.88232421875,0.906269669532776,1.0,0.0,3.0,1.0,0.0
12151020,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73248291015625,0.7929041981697083,0.4037233889102936,0.3684675693511963,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.732177734375,0.9006649851799011,0.5995221734046936,0.5716933608055115,297.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322082519531,0.8872681856155396,0.5748051404953003,0.4042147696018219,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.732666015625,0.7514564990997314,0.3430545330047607,0.330619066953659,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7332458496094,0.6542304754257202,0.2244018465280532,1.0381088256835938,284.7323303222656,284.95001220703125,299.6719665527344,288.6523742675781,297.9927062988281,297.26031494140625,284.730712890625,1.0,0.647011399269104,0.4058840572834015,0.4058840572834015,1.0,1.0,-3.257960796356201,0.9903085231781006,2.2676522731781006,0.2560245394706726,0.8992411494255066,0.8992411494255066,0.0,231.94468688964844,238.0,46406.265625,0.0,3259.73779296875,1.0,280.0582275390625,283.09698486328125,291.70489501953125,294.7120666503906,293.1499938964844,293.1499938964844,280.3500061035156,36073.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9935842156410216,1.0,0.0,0.0,3.6540374755859375,3.6540615558624254,8.909211715035781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.140625,0.0,1538.2117919921875,1895.4371337890625,0.0,4245.63818359375,0.9062631726264954,1.0,0.0,3.0,1.0,0.0
12151080,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73248291015625,0.7929041981697083,0.4037233889102936,0.3684675693511963,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.732177734375,0.9006649851799011,0.5995221734046936,0.5716933608055115,297.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322082519531,0.8872681856155396,0.5748051404953003,0.4042147696018219,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.732666015625,0.7514564990997314,0.3430545330047607,0.330619066953659,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7332458496094,0.6542304754257202,0.2244018465280532,1.0381088256835938,284.7323303222656,284.95001220703125,299.6719665527344,288.6523742675781,297.9927062988281,297.26031494140625,284.730712890625,1.0,0.647011399269104,0.4058840572834015,0.4058840572834015,1.0,1.0,-3.257960796356201,0.9903085231781006,2.2676522731781006,0.2560245394706726,0.8992411494255066,0.8992411494255066,0.0,231.94468688964844,238.0,46406.265625,0.0,3259.73779296875,1.0,280.0582275390625,283.09698486328125,291.70489501953125,294.7120666503906,293.1499938964844,293.1499938964844,280.3500061035156,36073.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9935842156410216,1.0,0.0,0.0,3.6540374755859375,3.6540615558624254,8.909211715035781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.140625,0.0,1538.2117919921875,1895.4371337890625,0.0,4245.63818359375,0.9062631726264954,1.0,0.0,3.0,1.0,0.0
12151140,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.7891950607299805,0.4027317464351654,0.3672163188457489,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8966088891029358,0.5981981158256531,0.5700541138648987,297.4596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8860467672348022,0.5788993239402771,0.406743973493576,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.748732328414917,0.3428808450698852,0.3302642703056335,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.6515042185783386,0.2239930629730224,1.035824418067932,284.89166259765625,284.95001220703125,299.6518859863281,288.6365051269531,297.9847106933594,297.26025390625,284.8927917480469,1.0,0.6483009457588196,0.4049936234951019,0.4049936234951019,1.0,1.0,-3.2543387413024902,0.9866071939468384,2.2677316665649414,0.2529212832450866,0.8997642993927002,0.8997642993927002,0.0,235.1510009765625,241.0,45255.11328125,0.0,3269.553955078125,1.0,280.3421936035156,283.2996826171875,291.59881591796875,294.46502685546875,293.1499938964844,293.1499938964844,280.6499938964844,36060.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981895387172699,1.0,0.0,0.0,3.6537857055664062,3.653809785842896,8.907983897188387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5839.7138671875,0.0,1537.8363037109375,1895.4371337890625,0.0,4145.17724609375,0.9061962366104126,1.0,0.0,3.0,1.0,0.0
12151200,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.7891950607299805,0.4027317464351654,0.3672163188457489,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8966088891029358,0.5981981158256531,0.5700541138648987,297.4596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8860467672348022,0.5788993239402771,0.406743973493576,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.748732328414917,0.3428808450698852,0.3302642703056335,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.6515042185783386,0.2239930629730224,1.035824418067932,284.89166259765625,284.95001220703125,299.6518859863281,288.6365051269531,297.9847106933594,297.26025390625,284.8927917480469,1.0,0.6483009457588196,0.4049936234951019,0.4049936234951019,1.0,1.0,-3.2543387413024902,0.9866071939468384,2.2677316665649414,0.2529212832450866,0.8997642993927002,0.8997642993927002,0.0,235.1510009765625,241.0,45255.11328125,0.0,3269.553955078125,1.0,280.3421936035156,283.2996826171875,291.59881591796875,294.46502685546875,293.1499938964844,293.1499938964844,280.6499938964844,36060.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981895387172699,1.0,0.0,0.0,3.6537857055664062,3.653809785842896,8.907983897188387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5839.7138671875,0.0,1537.8363037109375,1895.4371337890625,0.0,4145.17724609375,0.9061962366104126,1.0,0.0,3.0,1.0,0.0
12151260,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.7881456017494202,0.4029948115348816,0.3672544360160827,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.895328938961029,0.5983647108078003,0.5699551701545715,297.4722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.8869715332984924,0.5832912921905518,0.4096143841743469,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.7481271028518677,0.3435572981834411,0.3307428956031799,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.6508265733718872,0.2243213951587677,1.0367149114608765,285.0667724609375,284.95001220703125,299.6358337402344,288.6236267089844,297.9862060546875,297.27032470703125,285.0694885253906,1.0,0.6497684121131897,0.4045853912830353,0.4045853912830353,1.0,1.0,-3.2593541145324707,0.987227976322174,2.2721261978149414,0.25228151679039,0.902532160282135,0.902532160282135,0.0,236.6858062744141,241.0,44191.640625,0.0,3289.247314453125,1.0,280.6329345703125,283.5163269042969,291.5571594238281,294.3240966796875,293.1499938964844,293.1499938964844,280.6499938964844,35881.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689584970474244,1.0,0.0,0.0,3.6549649238586426,3.654989004135132,8.913735314308724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.3271484375,0.0,1537.8111572265625,1895.4371337890625,0.0,4032.028076171875,0.9062530994415284,1.0,0.0,3.0,1.0,0.0
12151320,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775451660156,0.7880465388298035,0.4030976295471191,0.3673669993877411,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.8951799869537354,0.598469614982605,0.5700627565383911,297.4756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.8873621821403503,0.5844281911849976,0.4104177057743072,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.7481186985969543,0.3437801301479339,0.3309539258480072,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07684326171875,0.6508038640022278,0.2244584411382675,1.0373040437698364,285.0776672363281,284.95001220703125,299.6318054199219,288.6203918457031,297.98687744140625,297.273193359375,285.0791931152344,1.0,0.650213360786438,0.4044833183288574,0.4044833183288574,1.0,1.0,-3.2615463733673096,0.987719714641571,2.273826837539673,0.2522674202919006,0.9030050039291382,0.9030050039291382,0.0,237.004150390625,244.0,44185.4453125,0.0,3295.90576171875,1.0,280.64178466796875,283.527587890625,291.5661926269531,294.34521484375,293.1499938964844,293.1499938964844,280.3500061035156,35843.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677650928497314,1.0,0.0,0.0,3.655317544937134,3.655341625213623,8.915455396163452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.49755859375,0.0,1537.9202880859375,1895.4371337890625,0.0,4021.49462890625,0.9062866568565368,1.0,0.0,3.0,1.0,0.0
12151380,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.7858854532241821,0.4021520912647247,0.3670654594898224,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8928064107894897,0.59751957654953,0.5697563290596008,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8876069784164429,0.5885595083236694,0.4137136042118072,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.7468581199645996,0.3440399467945099,0.331580251455307,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.6496509313583374,0.2245839685201645,1.0392255783081057,284.9167175292969,284.95001220703125,299.6116638183594,288.6041564941406,297.9800109863281,297.2733154296875,284.91558837890625,1.0,0.6523995995521545,0.4039730429649353,0.4039730429649353,1.0,1.0,-3.2678544521331787,0.9885258078575134,2.2793285846710205,0.251778781414032,0.9012481570243835,0.9012481570243835,0.0,239.7090606689453,247.0,45324.19921875,0.0,3325.0751953125,1.0,280.3577880859375,283.3243408203125,291.64215087890625,294.5551452636719,293.1499938964844,293.1499938964844,280.04998779296875,35950.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979479432106018,1.0,0.0,0.0,3.65508484840393,3.65510892868042,8.914320233088802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6608.9326171875,0.0,1538.46484375,1895.4371337890625,0.0,4124.19677734375,0.906356692314148,1.0,0.0,3.0,1.0,0.0
12151440,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.7858854532241821,0.4021520912647247,0.3670654594898224,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8928064107894897,0.59751957654953,0.5697563290596008,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8876069784164429,0.5885595083236694,0.4137136042118072,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.7468581199645996,0.3440399467945099,0.331580251455307,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.6496509313583374,0.2245839685201645,1.0392255783081057,284.9167175292969,284.95001220703125,299.6116638183594,288.6041564941406,297.9800109863281,297.2733154296875,284.91558837890625,1.0,0.6523995995521545,0.4039730429649353,0.4039730429649353,1.0,1.0,-3.2678544521331787,0.9885258078575134,2.2793285846710205,0.251778781414032,0.9012481570243835,0.9012481570243835,0.0,239.7090606689453,247.0,45324.19921875,0.0,3325.0751953125,1.0,280.3577880859375,283.3243408203125,291.64215087890625,294.5551452636719,293.1499938964844,293.1499938964844,280.04998779296875,35950.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979479432106018,1.0,0.0,0.0,3.65508484840393,3.65510892868042,8.914320233088802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6608.9326171875,0.0,1538.46484375,1895.4371337890625,0.0,4124.19677734375,0.906356692314148,1.0,0.0,3.0,1.0,0.0
