time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12151500,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.779541015625,0.7839305400848389,0.4011574387550354,0.3664189279079437,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781066894531,0.8907243013381958,0.5964319705963135,0.5690224766731262,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77813720703125,0.8868457078933716,0.59007728099823,0.4149599969387054,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802734375,0.7455286979675293,0.3437795341014862,0.3315447270870209,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831420898437,0.6484265923500061,0.2243500500917434,1.0390247106552124,284.77880859375,284.95001220703125,299.6015930175781,288.5959777832031,297.9730529785156,297.2685241699219,284.7714233398437,1.0,0.6533165574073792,0.4037178754806518,0.4037178754806518,1.0,1.0,-3.267414093017578,0.9876657128334044,2.2797484397888184,0.2510614097118377,0.8987668752670288,0.8987668752670288,0.0,241.5780792236328,247.0,46302.05859375,0.0,3334.510986328125,1.0,280.10107421875,283.1479187011719,291.67095947265625,294.70733642578125,293.1499938964844,293.1499938964844,280.04998779296875,36095.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9889586567878724,1.0,0.0,0.0,3.654166460037232,3.6541905403137207,8.90984097168257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.9296875,0.0,1538.5206298828125,1895.4371337890625,0.0,4206.09619140625,0.9063156247138976,1.0,0.0,3.0,1.0,0.0
12151560,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7296447753906,0.781497597694397,0.3999373614788055,0.3654635846614837,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7293395996094,0.888144314289093,0.5950433611869812,0.5678998827934265,297.4623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7293701171875,0.8856003284454346,0.5913569331169128,0.4159485995769501,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7297668457031,0.7438012361526489,0.3433081805706024,0.331258624792099,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7303466796875,0.6468145847320557,0.2239354252815246,1.037899374961853,284.7294921875,284.95001220703125,299.59149169921875,288.5877685546875,297.96441650390625,297.2616577148437,284.7279968261719,1.0,0.654047966003418,0.4033432900905609,0.4033432900905609,1.0,1.0,-3.264410972595215,0.9855986833572388,2.2788121700286865,0.2497015595436096,0.8967617154121399,0.8967617154121399,0.0,243.6958923339844,250.0,46384.98046875,0.0,3339.578857421875,1.0,280.05810546875,283.096435546875,291.6427917480469,294.6425476074219,293.1499938964844,293.1499938964844,280.3500061035156,36262.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9937484860420228,1.0,0.0,0.0,3.652721643447876,3.652745723724365,8.902796935217339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.65234375,0.0,1538.1619873046875,1895.4371337890625,0.0,4247.03759765625,0.9061919450759888,1.0,0.0,3.0,1.0,0.0
12151620,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.7782231569290161,0.3990665674209595,0.3643515110015869,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.884510338306427,0.5937798023223877,0.5663635730743408,297.46563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8847273588180542,0.5956292152404785,0.4186146259307861,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7414824962615967,0.3432455360889435,0.3310365080833435,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6445558667182922,0.2236790508031845,1.0364046096801758,284.8906555175781,284.95001220703125,299.5713195800781,288.57135009765625,297.9579467773437,297.2632141113281,284.8918151855469,1.0,0.6554895043373108,0.402594119310379,0.402594119310379,1.0,1.0,-3.262355089187622,0.9828235507011414,2.279531478881836,0.2472102493047714,0.8972851037979126,0.8972851037979126,0.0,246.8580322265625,253.0,45248.04296875,0.0,3352.599853515625,1.0,280.3421936035156,283.3006896972656,291.538818359375,294.4034729003906,293.1499938964844,293.1499938964844,280.6499938964844,36237.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832582473754884,1.0,0.0,0.0,3.651865243911743,3.651889324188232,8.898622354536201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5824.96875,0.0,1537.0218505859375,1895.4371337890625,0.0,4156.98046875,0.9059755206108092,1.0,0.0,3.0,1.0,0.0
12151680,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.7782231569290161,0.3990665674209595,0.3643515110015869,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.884510338306427,0.5937798023223877,0.5663635730743408,297.46563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8847273588180542,0.5956292152404785,0.4186146259307861,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7414824962615967,0.3432455360889435,0.3310365080833435,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6445558667182922,0.2236790508031845,1.0364046096801758,284.8906555175781,284.95001220703125,299.5713195800781,288.57135009765625,297.9579467773437,297.2632141113281,284.8918151855469,1.0,0.6554895043373108,0.402594119310379,0.402594119310379,1.0,1.0,-3.262355089187622,0.9828235507011414,2.279531478881836,0.2472102493047714,0.8972851037979126,0.8972851037979126,0.0,246.8580322265625,253.0,45248.04296875,0.0,3352.599853515625,1.0,280.3421936035156,283.3006896972656,291.538818359375,294.4034729003906,293.1499938964844,293.1499938964844,280.6499938964844,36237.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832582473754884,1.0,0.0,0.0,3.651865243911743,3.651889324188232,8.898622354536201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5824.96875,0.0,1537.0218505859375,1895.4371337890625,0.0,4156.98046875,0.9059755206108092,1.0,0.0,3.0,1.0,0.0
12151740,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772399902344,0.7771811485290527,0.39947310090065,0.3645534515380859,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775451660156,0.883142352104187,0.5939961671829224,0.5663427710533142,297.4819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775451660156,0.8860733509063721,0.6012669801712036,0.4223743975162506,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771179199219,0.7409543395042419,0.3441751003265381,0.331771582365036,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.6439990401268005,0.224221184849739,1.038307785987854,285.077392578125,284.95001220703125,299.5511169433594,288.554931640625,297.9602355957031,297.2768249511719,285.07891845703125,1.0,0.657507598400116,0.4018449485301971,0.4018449485301971,1.0,1.0,-3.270256996154785,0.9835277199745178,2.286729335784912,0.2460223734378814,0.9005275964736938,0.9005275964736938,0.0,248.7918243408203,256.0,44182.7421875,0.0,3381.210205078125,1.0,280.64178466796875,283.529296875,291.5037536621094,294.28228759765625,293.1499938964844,293.1499938964844,280.3500061035156,36005.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969749629497528,1.0,0.0,0.0,3.652864933013916,3.652888774871826,8.903494403966761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.1533203125,0.0,1536.399658203125,1895.4371337890625,0.0,4039.0029296875,0.9059287309646606,1.0,0.0,3.0,1.0,0.0
12151800,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772399902344,0.7771811485290527,0.39947310090065,0.3645534515380859,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775451660156,0.883142352104187,0.5939961671829224,0.5663427710533142,297.4819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775451660156,0.8860733509063721,0.6012669801712036,0.4223743975162506,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771179199219,0.7409543395042419,0.3441751003265381,0.331771582365036,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.6439990401268005,0.224221184849739,1.038307785987854,285.077392578125,284.95001220703125,299.5511169433594,288.554931640625,297.9602355957031,297.2768249511719,285.07891845703125,1.0,0.657507598400116,0.4018449485301971,0.4018449485301971,1.0,1.0,-3.270256996154785,0.9835277199745178,2.286729335784912,0.2460223734378814,0.9005275964736938,0.9005275964736938,0.0,248.7918243408203,256.0,44182.7421875,0.0,3381.210205078125,1.0,280.64178466796875,283.529296875,291.5037536621094,294.28228759765625,293.1499938964844,293.1499938964844,280.3500061035156,36005.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969749629497528,1.0,0.0,0.0,3.652864933013916,3.652888774871826,8.903494403966761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.1533203125,0.0,1536.399658203125,1895.4371337890625,0.0,4039.0029296875,0.9059287309646606,1.0,0.0,3.0,1.0,0.0
12151860,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.775147020816803,0.3985526263713836,0.3642782568931579,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8808452486991882,0.5929620862007141,0.5659636855125427,297.48114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.8863381147384644,0.605415403842926,0.4256998598575592,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.7397812008857727,0.3444263637065887,0.3324006795883178,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.6429749131202698,0.2243822067975998,1.0404433012008667,284.9170837402344,284.95001220703125,299.5309143066406,288.53857421875,297.95318603515625,297.27685546875,284.9159545898437,1.0,0.6597495675086975,0.4012404084205627,0.4012404084205627,1.0,1.0,-3.276806116104126,0.9841198325157166,2.2926862239837646,0.2452922165393829,0.8987804055213928,0.8987804055213928,0.0,251.59353637695312,259.0,45323.04296875,0.0,3411.70068359375,1.0,280.3578186035156,283.3266906738281,291.577880859375,294.49029541015625,293.1499938964844,293.1499938964844,280.6499938964844,36103.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981704831123352,1.0,0.0,0.0,3.652106046676636,3.652130126953125,8.899795602701488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5862.85205078125,0.0,1536.2890625,1895.4371337890625,0.0,4143.52490234375,0.9058703780174256,1.0,0.0,3.0,1.0,0.0
12151920,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.775147020816803,0.3985526263713836,0.3642782568931579,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8808452486991882,0.5929620862007141,0.5659636855125427,297.48114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.8863381147384644,0.605415403842926,0.4256998598575592,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.7397812008857727,0.3444263637065887,0.3324006795883178,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.6429749131202698,0.2243822067975998,1.0404433012008667,284.9170837402344,284.95001220703125,299.5309143066406,288.53857421875,297.95318603515625,297.27685546875,284.9159545898437,1.0,0.6597495675086975,0.4012404084205627,0.4012404084205627,1.0,1.0,-3.276806116104126,0.9841198325157166,2.2926862239837646,0.2452922165393829,0.8987804055213928,0.8987804055213928,0.0,251.59353637695312,259.0,45323.04296875,0.0,3411.70068359375,1.0,280.3578186035156,283.3266906738281,291.577880859375,294.49029541015625,293.1499938964844,293.1499938964844,280.6499938964844,36103.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981704831123352,1.0,0.0,0.0,3.652106046676636,3.652130126953125,8.899795602701488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5862.85205078125,0.0,1536.2890625,1895.4371337890625,0.0,4143.52490234375,0.9058703780174256,1.0,0.0,3.0,1.0,0.0
12151980,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.7727676033973694,0.3982640504837036,0.3637849986553192,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838928222656,0.8781349062919617,0.5924093127250671,0.5652127265930176,297.48834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838928222656,0.8862469792366028,0.6103233098983765,0.4288762211799621,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835266113281,0.7382592558860779,0.3449235260486603,0.3327730000019073,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830078125,0.6415952444076538,0.2246620953083038,1.0415605306625366,285.0837707519531,284.95001220703125,299.5107116699219,288.5223693847656,297.9502258300781,297.2826843261719,285.0850830078125,1.0,0.6618327498435974,0.4006358683109283,0.4006358683109283,1.0,1.0,-3.280911922454834,0.9838799834251404,2.297031879425049,0.2440242618322372,0.9019204378128052,0.9019204378128052,0.0,254.59371948242188,262.0,44261.19921875,0.0,3437.8583984375,1.0,280.6421813964844,283.53472900390625,291.4949951171875,294.292724609375,293.1499938964844,293.1499938964844,280.3500061035156,35897.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728062152862548,1.0,0.0,0.0,3.653369903564453,3.6533939838409424,8.905956860871811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.29833984375,0.0,1536.149658203125,1895.4371337890625,0.0,4065.8837890625,0.905913770198822,1.0,0.0,3.0,1.0,0.0
12152040,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.7727676033973694,0.3982640504837036,0.3637849986553192,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838928222656,0.8781349062919617,0.5924093127250671,0.5652127265930176,297.48834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838928222656,0.8862469792366028,0.6103233098983765,0.4288762211799621,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835266113281,0.7382592558860779,0.3449235260486603,0.3327730000019073,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830078125,0.6415952444076538,0.2246620953083038,1.0415605306625366,285.0837707519531,284.95001220703125,299.5107116699219,288.5223693847656,297.9502258300781,297.2826843261719,285.0850830078125,1.0,0.6618327498435974,0.4006358683109283,0.4006358683109283,1.0,1.0,-3.280911922454834,0.9838799834251404,2.297031879425049,0.2440242618322372,0.9019204378128052,0.9019204378128052,0.0,254.59371948242188,262.0,44261.19921875,0.0,3437.8583984375,1.0,280.6421813964844,283.53472900390625,291.4949951171875,294.292724609375,293.1499938964844,293.1499938964844,280.3500061035156,35897.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728062152862548,1.0,0.0,0.0,3.653369903564453,3.6533939838409424,8.905956860871811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.29833984375,0.0,1536.149658203125,1895.4371337890625,0.0,4065.8837890625,0.905913770198822,1.0,0.0,3.0,1.0,0.0
12152100,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.964599609375,0.7719038128852844,0.3979062139987945,0.3637486398220062,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.877103865146637,0.5919528603553772,0.5650730729103088,297.4887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.8865135908126831,0.6125080585479736,0.4306356012821197,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.7377548813819885,0.3450841605663299,0.3331109881401062,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.6411515474319458,0.2247647792100906,1.0426678657531738,284.9638977050781,284.95001220703125,299.5006103515625,288.5143127441406,297.947265625,297.2834777832031,284.9572448730469,1.0,0.6629716753959656,0.4003335833549499,0.4003335833549499,1.0,1.0,-3.2845587730407715,0.9843068718910216,2.3002517223358154,0.2436901032924652,0.9008663296699524,0.9008663296699524,0.0,255.9430084228516,262.0,45253.765625,0.0,3453.75146484375,1.0,280.39862060546875,283.3762512207031,291.5526733398437,294.4950256347656,293.1499938964844,293.1499938964844,280.3500061035156,35930.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98001629114151,1.0,0.0,0.0,3.653385162353516,3.653409242630005,8.906031325750519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.005859375,0.0,1536.4154052734375,1895.4371337890625,0.0,4128.865234375,0.9059499502182008,1.0,0.0,3.0,1.0,0.0
12152160,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.7702944278717041,0.3971122503280639,0.3632475733757019,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.8753400444984436,0.5910191535949707,0.564439594745636,297.4842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.8859986662864685,0.6142114996910095,0.4319822788238525,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.7366852760314941,0.344940185546875,0.3331587314605713,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.6401994228363037,0.2246395349502563,1.0428615808486938,284.9203491210937,284.95001220703125,299.490478515625,288.5063171386719,297.9409484863281,297.2797241210937,284.9191589355469,1.0,0.6639695763587952,0.3999726772308349,0.3999726772308349,1.0,1.0,-3.2851099967956543,0.9834994673728944,2.3016107082366943,0.2428342252969741,0.9001944065093994,0.9001944065093994,0.0,257.7683410644531,265.0,45378.2734375,0.0,3465.24853515625,1.0,280.357666015625,283.3294982910156,291.5472717285156,294.4672546386719,293.1499938964844,293.1499938964844,280.04998779296875,35999.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984621524810791,1.0,0.0,0.0,3.65297794342041,3.6530020236968994,8.904046353563899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6589.32958984375,0.0,1536.48095703125,1895.4371337890625,0.0,4168.7646484375,0.9059427380561828,1.0,0.0,3.0,1.0,0.0
12152220,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323913574219,0.7661646604537964,0.3948333263397217,0.3615731000900268,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320861816406,0.8708648681640625,0.5882880687713623,0.5623176097869873,297.46832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320861816406,0.8840183615684509,0.6168413162231445,0.4340971708297729,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325439453125,0.7337612509727478,0.3440535962581634,0.3326822817325592,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7331237792969,0.6375234127044678,0.223891943693161,1.041077971458435,284.73223876953125,284.95001220703125,299.47027587890625,288.4905090332031,297.92401123046875,297.266357421875,284.7306823730469,1.0,0.665509819984436,0.3992508351802826,0.3992508351802826,1.0,1.0,-3.280378818511963,0.979834794998169,2.300544023513794,0.2403285503387451,0.8957375288009644,0.8957375288009644,0.0,261.9017028808594,268.0,46423.71875,0.0,3477.564697265625,1.0,280.0582275390625,283.10107421875,291.5429382324219,294.5446472167969,293.1499938964844,293.1499938964844,280.3500061035156,36307.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9982020258903505,1.0,0.0,0.0,3.6504602432250977,3.650484323501587,8.891776701602794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5966.4541015625,0.0,1535.9820556640625,1895.4371337890625,0.0,4284.82373046875,0.9057397842407228,1.0,0.0,3.0,1.0,0.0
12152280,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323913574219,0.7661646604537964,0.3948333263397217,0.3615731000900268,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320861816406,0.8708648681640625,0.5882880687713623,0.5623176097869873,297.46832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320861816406,0.8840183615684509,0.6168413162231445,0.4340971708297729,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325439453125,0.7337612509727478,0.3440535962581634,0.3326822817325592,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7331237792969,0.6375234127044678,0.223891943693161,1.041077971458435,284.73223876953125,284.95001220703125,299.47027587890625,288.4905090332031,297.92401123046875,297.266357421875,284.7306823730469,1.0,0.665509819984436,0.3992508351802826,0.3992508351802826,1.0,1.0,-3.280378818511963,0.979834794998169,2.300544023513794,0.2403285503387451,0.8957375288009644,0.8957375288009644,0.0,261.9017028808594,268.0,46423.71875,0.0,3477.564697265625,1.0,280.0582275390625,283.10107421875,291.5429382324219,294.5446472167969,293.1499938964844,293.1499938964844,280.3500061035156,36307.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9982020258903505,1.0,0.0,0.0,3.6504602432250977,3.650484323501587,8.891776701602794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5966.4541015625,0.0,1535.9820556640625,1895.4371337890625,0.0,4284.82373046875,0.9057397842407228,1.0,0.0,3.0,1.0,0.0
12152340,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7631748914718628,0.3939222991466522,0.3604267835617065,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8674692511558533,0.5868290662765503,0.56059330701828,297.4701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.883228063583374,0.6210344433784485,0.4366935789585113,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.7315977215766907,0.3438839614391327,0.3323522508144378,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.6354449391365051,0.223571166396141,1.039272665977478,284.8919982910156,284.95001220703125,299.4501037597656,288.4750366210937,297.91705322265625,297.2669982910156,284.89312744140625,1.0,0.6668376922607422,0.3985289931297302,0.3985289931297302,1.0,1.0,-3.27746844291687,0.976819396018982,2.300648927688598,0.2378106415271759,0.8962687253952026,0.8962687253952026,0.0,265.08624267578125,271.0,45272.6328125,0.0,3488.734619140625,1.0,280.3421630859375,283.30426025390625,291.4399719238281,294.3046569824219,293.1499938964844,293.1499938964844,280.6499938964844,36279.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9871918559074402,1.0,0.0,0.0,3.649465560913086,3.649489402770996,8.88693080014491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5803.41064453125,0.0,1534.6617431640625,1895.4371337890625,0.0,4190.91748046875,0.905488133430481,1.0,0.0,3.0,1.0,0.0
12152400,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7631748914718628,0.3939222991466522,0.3604267835617065,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8674692511558533,0.5868290662765503,0.56059330701828,297.4701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.883228063583374,0.6210344433784485,0.4366935789585113,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.7315977215766907,0.3438839614391327,0.3323522508144378,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.6354449391365051,0.223571166396141,1.039272665977478,284.8919982910156,284.95001220703125,299.4501037597656,288.4750366210937,297.91705322265625,297.2669982910156,284.89312744140625,1.0,0.6668376922607422,0.3985289931297302,0.3985289931297302,1.0,1.0,-3.27746844291687,0.976819396018982,2.300648927688598,0.2378106415271759,0.8962687253952026,0.8962687253952026,0.0,265.08624267578125,271.0,45272.6328125,0.0,3488.734619140625,1.0,280.3421630859375,283.30426025390625,291.4399719238281,294.3046569824219,293.1499938964844,293.1499938964844,280.6499938964844,36279.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9871918559074402,1.0,0.0,0.0,3.649465560913086,3.649489402770996,8.88693080014491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5803.41064453125,0.0,1534.6617431640625,1895.4371337890625,0.0,4190.91748046875,0.905488133430481,1.0,0.0,3.0,1.0,0.0
12152460,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.7622968554496765,0.3942359983921051,0.3605283498764038,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.072265625,0.8662636280059814,0.5868394374847412,0.5603653192520142,297.483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07232666015625,0.8843238353729248,0.6259500980377197,0.4399324655532837,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716857910156,0.7311126589775085,0.3446108996868133,0.3328864872455597,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.6349450349807739,0.2239858210086822,1.0405864715576172,285.07208251953125,284.95001220703125,299.4323425292969,288.461669921875,297.9190979003906,297.2783508300781,285.0741882324219,1.0,0.6684808731079102,0.3980790376663208,0.3980790376663208,1.0,1.0,-3.283424139022827,0.977617621421814,2.305806398391724,0.2371759414672851,0.8992334604263306,0.8992334604263306,0.0,266.80828857421875,271.0,44198.03515625,0.0,3512.096435546875,1.0,280.63720703125,283.5262756347656,291.401123046875,294.1719970703125,293.1499938964844,293.1499938964844,280.6499938964844,36067.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739206433296204,1.0,0.0,0.0,3.650212287902832,3.650236129760742,8.890568210517813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.68359375,0.0,1533.9063720703125,1895.4371337890625,0.0,4075.658203125,0.905408263206482,1.0,0.0,3.0,1.0,0.0
12152520,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776672363281,0.7622496485710144,0.3942926526069641,0.3605958819389343,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.8661755323410034,0.5868695378303528,0.560404360294342,297.4854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.8845451474189758,0.6266317963600159,0.4404197037220001,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775451660156,0.7311112880706787,0.3447362184524536,0.3330091536045074,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07696533203125,0.634942889213562,0.2240700870752334,1.0409653186798096,285.07781982421875,284.95001220703125,299.429931640625,288.4598693847656,297.91949462890625,297.2799987792969,285.0793151855469,1.0,0.6687478423118591,0.3980176746845245,0.3980176746845245,1.0,1.0,-3.284740924835205,0.9779030084609984,2.306838035583496,0.2371653169393539,0.8995100855827332,0.8995100855827332,0.0,267.0122375488281,274.0,44196.42578125,0.0,3516.278564453125,1.0,280.6417541503906,283.5321960449219,291.40673828125,294.1844482421875,293.1499938964844,293.1499938964844,280.95001220703125,36043.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732983708381652,1.0,0.0,0.0,3.650344848632813,3.650368690490722,8.891213951756072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5689.69580078125,0.0,1533.87548828125,1895.4371337890625,0.0,4070.2021484375,0.9054093956947328,1.0,0.0,3.0,1.0,0.0
12152580,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2752380371094,0.7620872855186462,0.3952772915363312,0.3613939881324768,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27557373046875,0.8656947016716003,0.5877159833908081,0.5610713362693787,297.505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2756042480469,0.8866001963615417,0.6329185366630554,0.4446862936019897,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2751159667969,0.7313393354415894,0.3461995720863342,0.3342995345592499,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27447509765625,0.6352086663246155,0.2251273095607757,1.0453280210494995,285.2754211425781,284.95001220703125,299.4097595214844,288.4451599121094,297.9256591796875,297.2980041503906,285.27716064453125,1.0,0.6713089346885681,0.3975063562393188,0.3975063562393188,1.0,1.0,-3.298425436019897,0.9812162518501282,2.317209005355835,0.2373645156621933,0.9054676294326782,0.9054676294326782,0.0,268.726318359375,277.0,43300.08203125,0.0,3557.626220703125,1.0,280.9417724609375,283.77069091796875,291.39794921875,294.1121826171875,293.1499938964844,293.1499938964844,280.6499938964844,35633.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610511660575868,1.0,0.0,0.0,3.65356183052063,3.65358567237854,8.90689250354626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.17919921875,0.0,1534.3875732421875,1895.4371337890625,0.0,3961.950439453125,0.9056490659713744,1.0,0.0,3.0,1.0,0.0
12152640,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2752380371094,0.7620872855186462,0.3952772915363312,0.3613939881324768,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27557373046875,0.8656947016716003,0.5877159833908081,0.5610713362693787,297.505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2756042480469,0.8866001963615417,0.6329185366630554,0.4446862936019897,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2751159667969,0.7313393354415894,0.3461995720863342,0.3342995345592499,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27447509765625,0.6352086663246155,0.2251273095607757,1.0453280210494995,285.2754211425781,284.95001220703125,299.4097595214844,288.4451599121094,297.9256591796875,297.2980041503906,285.27716064453125,1.0,0.6713089346885681,0.3975063562393188,0.3975063562393188,1.0,1.0,-3.298425436019897,0.9812162518501282,2.317209005355835,0.2373645156621933,0.9054676294326782,0.9054676294326782,0.0,268.726318359375,277.0,43300.08203125,0.0,3557.626220703125,1.0,280.9417724609375,283.77069091796875,291.39794921875,294.1121826171875,293.1499938964844,293.1499938964844,280.6499938964844,35633.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610511660575868,1.0,0.0,0.0,3.65356183052063,3.65358567237854,8.90689250354626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.17919921875,0.0,1534.3875732421875,1895.4371337890625,0.0,3961.950439453125,0.9056490659713744,1.0,0.0,3.0,1.0,0.0
12152700,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15411376953125,0.7617858052253723,0.3952558636665344,0.3617225289344787,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15283203125,0.8652476668357849,0.5876636505126953,0.5613827109336853,297.5083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.15264892578125,0.8873634338378906,0.6354442834854126,0.446745216846466,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1546936035156,0.7313177585601807,0.346672773361206,0.3349721431732178,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1572570800781,0.635265588760376,0.2255183458328247,1.0478291511535645,285.15338134765625,284.95001220703125,299.3996887207031,288.4379577636719,297.9246520996094,297.30126953125,285.14697265625,1.0,0.6727383732795715,0.3972506821155548,0.3972506821155548,1.0,1.0,-3.30549430847168,0.9829390048980712,2.3225553035736084,0.2375997304916381,0.9056569933891296,0.9056569933891296,0.0,269.8724670410156,277.0,44237.20703125,0.0,3580.560791015625,1.0,280.6985168457031,283.6082763671875,291.4755554199219,294.3432922363281,293.1499938964844,293.1499938964844,280.6499938964844,35582.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96925550699234,1.0,0.0,0.0,3.6546943187713614,3.654718160629273,8.912414841688587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.24951171875,0.0,1535.26904296875,1895.4371337890625,0.0,4034.6474609375,0.905836284160614,1.0,0.0,3.0,1.0,0.0
12152760,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126403808594,0.7605604529380798,0.3946960866451263,0.3614656329154968,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124572753906,0.8638833165168762,0.5870110392570496,0.5610591173171997,297.5047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124267578125,0.8871343731880188,0.6373673677444458,0.4482737481594085,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127319335937,0.730575680732727,0.3467563986778259,0.3352652490139007,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131591796875,0.6346803903579712,0.2256175726652145,1.049135684967041,285.1125183105469,284.95001220703125,299.3896484375,288.4308776855469,297.919189453125,297.2986145019531,285.11151123046875,1.0,0.6740085482597351,0.3968439698219299,0.3968439698219299,1.0,1.0,-3.308565855026245,0.9828768968582152,2.32568883895874,0.2369546443223953,0.9062925577163696,0.9062925577163696,0.0,271.6744689941406,280.0,44396.78515625,0.0,3597.9169921875,1.0,280.6578063964844,283.5632629394531,291.47821044921875,294.3304443359375,293.1499938964844,293.1499938964844,280.3500061035156,35567.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749321937561036,1.0,0.0,0.0,3.655559062957764,3.655582904815674,8.916632623368059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.83203125,0.0,1536.1221923828125,1895.4371337890625,0.0,4084.51806640625,0.9060148000717164,1.0,0.0,3.0,1.0,0.0
12152820,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.7569855451583862,0.3927647173404693,0.3601343929767608,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278869628906,0.8599711656570435,0.5846724510192871,0.5593528747558594,297.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.8854837417602539,0.6403008699417114,0.4506261944770813,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.7280848026275635,0.3461900353431701,0.3351294100284576,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.6325273513793945,0.2251990586519241,1.0489939451217651,284.9280090332031,284.95001220703125,299.3695373535156,288.41717529296875,297.9027709960937,297.2859191894531,284.9265441894531,1.0,0.676017165184021,0.3960305750370025,0.3960305750370025,1.0,1.0,-3.3074185848236084,0.9801787734031676,2.327239751815796,0.2346393465995788,0.9044715762138368,0.9044715762138368,0.0,275.9533996582031,283.0,45509.80078125,0.0,3619.39111328125,1.0,280.3581848144531,283.3365173339844,291.4785461425781,294.42071533203125,293.1499938964844,293.1499938964844,280.04998779296875,35700.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9905174374580384,1.0,0.0,0.0,3.6561124324798575,3.656136512756348,8.919332685763948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6584.6591796875,0.0,1537.7381591796875,1895.4371337890625,0.0,4219.45361328125,0.9062926173210144,1.0,0.0,3.0,1.0,0.0
12152880,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.7569855451583862,0.3927647173404693,0.3601343929767608,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278869628906,0.8599711656570435,0.5846724510192871,0.5593528747558594,297.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.8854837417602539,0.6403008699417114,0.4506261944770813,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.7280848026275635,0.3461900353431701,0.3351294100284576,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.6325273513793945,0.2251990586519241,1.0489939451217651,284.9280090332031,284.95001220703125,299.3695373535156,288.41717529296875,297.9027709960937,297.2859191894531,284.9265441894531,1.0,0.676017165184021,0.3960305750370025,0.3960305750370025,1.0,1.0,-3.3074185848236084,0.9801787734031676,2.327239751815796,0.2346393465995788,0.9044715762138368,0.9044715762138368,0.0,275.9533996582031,283.0,45509.80078125,0.0,3619.39111328125,1.0,280.3581848144531,283.3365173339844,291.4785461425781,294.42071533203125,293.1499938964844,293.1499938964844,280.04998779296875,35700.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9905174374580384,1.0,0.0,0.0,3.6561124324798575,3.656136512756348,8.919332685763948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6584.6591796875,0.0,1537.7381591796875,1895.4371337890625,0.0,4219.45361328125,0.9062926173210144,1.0,0.0,3.0,1.0,0.0
12152940,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354736328125,0.7527953386306763,0.3902130722999573,0.3581560850143432,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73516845703125,0.8553935289382935,0.5814993381500244,0.5567348599433899,297.46795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.735107421875,0.8831506371498108,0.6424416303634644,0.4523728191852569,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7356262207031,0.7249300479888916,0.3449679017066955,0.3343059122562408,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362670898437,0.6296624541282654,0.2241826802492141,1.0459476709365845,284.7352905273437,284.95001220703125,299.3494873046875,288.4040222167969,297.88153076171875,297.2666015625,284.73358154296875,1.0,0.6772918701171875,0.3952171504497528,0.3952171504497528,1.0,1.0,-3.299344539642334,0.975094199180603,2.3242504596710205,0.2314290553331375,0.9000220894813538,0.9000220894813538,0.0,280.4041748046875,286.0,46521.11328125,0.0,3625.5390625,1.0,280.0581970214844,283.1041564941406,291.4625549316406,294.4691772460937,293.1499938964844,293.1499938964844,279.75,36017.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654635190963745,3.6546592712402335,8.912126077120774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.08984375,0.0,1538.465087890625,1895.4371337890625,0.0,4300.0,0.9063319563865662,1.0,0.0,3.0,1.0,0.0
12153000,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354736328125,0.7527953386306763,0.3902130722999573,0.3581560850143432,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73516845703125,0.8553935289382935,0.5814993381500244,0.5567348599433899,297.46795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.735107421875,0.8831506371498108,0.6424416303634644,0.4523728191852569,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7356262207031,0.7249300479888916,0.3449679017066955,0.3343059122562408,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362670898437,0.6296624541282654,0.2241826802492141,1.0459476709365845,284.7352905273437,284.95001220703125,299.3494873046875,288.4040222167969,297.88153076171875,297.2666015625,284.73358154296875,1.0,0.6772918701171875,0.3952171504497528,0.3952171504497528,1.0,1.0,-3.299344539642334,0.975094199180603,2.3242504596710205,0.2314290553331375,0.9000220894813538,0.9000220894813538,0.0,280.4041748046875,286.0,46521.11328125,0.0,3625.5390625,1.0,280.0581970214844,283.1041564941406,291.4625549316406,294.4691772460937,293.1499938964844,293.1499938964844,279.75,36017.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654635190963745,3.6546592712402335,8.912126077120774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.08984375,0.0,1538.465087890625,1895.4371337890625,0.0,4300.0,0.9063319563865662,1.0,0.0,3.0,1.0,0.0
12153060,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5375671386719,0.7484843134880066,0.3872855007648468,0.3558001816272735,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5372009277344,0.8507233262062073,0.5778914093971252,0.5536389350891113,297.4440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5371398925781,0.8806369304656982,0.6440445780754089,0.4537042677402496,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5376892089844,0.7215324640274048,0.343330442905426,0.3330439627170563,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5383605957031,0.6264995336532593,0.2227726876735687,1.0409387350082395,284.537353515625,284.95001220703125,299.3294982910156,288.3915100097656,297.8580017089844,297.2434997558594,284.5355224609375,1.0,0.6779510974884033,0.3947120308876037,0.3947120308876037,1.0,1.0,-3.2868528366088867,0.9693342447280884,2.317518711090088,0.2285040467977523,0.8928942084312439,0.8928942084312439,0.0,284.6513977050781,289.0,47451.86328125,0.0,3620.141357421875,1.0,279.7582397460937,282.8688049316406,291.4829406738281,294.5409545898437,293.1499938964844,293.1499938964844,280.04998779296875,36528.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650357246398926,3.650381326675415,8.891275342648441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.763671875,0.0,1537.5172119140625,1895.4371337890625,0.0,4300.0,0.9059737920761108,1.0,0.0,3.0,1.0,0.0
12153120,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5375671386719,0.7484843134880066,0.3872855007648468,0.3558001816272735,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5372009277344,0.8507233262062073,0.5778914093971252,0.5536389350891113,297.4440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5371398925781,0.8806369304656982,0.6440445780754089,0.4537042677402496,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5376892089844,0.7215324640274048,0.343330442905426,0.3330439627170563,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5383605957031,0.6264995336532593,0.2227726876735687,1.0409387350082395,284.537353515625,284.95001220703125,299.3294982910156,288.3915100097656,297.8580017089844,297.2434997558594,284.5355224609375,1.0,0.6779510974884033,0.3947120308876037,0.3947120308876037,1.0,1.0,-3.2868528366088867,0.9693342447280884,2.317518711090088,0.2285040467977523,0.8928942084312439,0.8928942084312439,0.0,284.6513977050781,289.0,47451.86328125,0.0,3620.141357421875,1.0,279.7582397460937,282.8688049316406,291.4829406738281,294.5409545898437,293.1499938964844,293.1499938964844,280.04998779296875,36528.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650357246398926,3.650381326675415,8.891275342648441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.763671875,0.0,1537.5172119140625,1895.4371337890625,0.0,4300.0,0.9059737920761108,1.0,0.0,3.0,1.0,0.0
12153180,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.69244384765625,0.7456449270248413,0.3859675526618957,0.3542518615722656,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6926574707031,0.847523033618927,0.57589191198349,0.5513615608215332,297.44207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69268798828125,0.8797207474708557,0.6475447416305542,0.4557707905769348,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6923828125,0.7192323207855225,0.3426710069179535,0.3322020471096039,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69195556640625,0.6242549419403076,0.2220156490802765,1.0369545221328735,284.69256591796875,284.95001220703125,299.3095397949219,288.3797302246094,297.8490905761719,297.2406921386719,284.69354248046875,1.0,0.6785452961921692,0.3942069411277771,0.3942069411277771,1.0,1.0,-3.278918981552124,0.9651897549629213,2.313729047775269,0.2259527444839477,0.8907322287559509,0.8907322287559509,0.0,287.5800170898437,277.0,46229.64453125,0.0,3618.025634765625,1.0,280.04217529296875,283.0691833496094,291.3693542480469,294.2991027832031,293.1499938964844,293.1499938964844,280.3500061035156,36694.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997893452644348,1.0,0.0,0.0,3.646900415420532,3.6469244956970215,8.874443437889568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5886.34326171875,0.0,1534.91259765625,1895.4371337890625,0.0,4282.21435546875,0.9054022431373596,1.0,0.0,3.0,1.0,0.0
12153240,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.69244384765625,0.7456449270248413,0.3859675526618957,0.3542518615722656,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6926574707031,0.847523033618927,0.57589191198349,0.5513615608215332,297.44207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69268798828125,0.8797207474708557,0.6475447416305542,0.4557707905769348,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6923828125,0.7192323207855225,0.3426710069179535,0.3322020471096039,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69195556640625,0.6242549419403076,0.2220156490802765,1.0369545221328735,284.69256591796875,284.95001220703125,299.3095397949219,288.3797302246094,297.8490905761719,297.2406921386719,284.69354248046875,1.0,0.6785452961921692,0.3942069411277771,0.3942069411277771,1.0,1.0,-3.278918981552124,0.9651897549629213,2.313729047775269,0.2259527444839477,0.8907322287559509,0.8907322287559509,0.0,287.5800170898437,277.0,46229.64453125,0.0,3618.025634765625,1.0,280.04217529296875,283.0691833496094,291.3693542480469,294.2991027832031,293.1499938964844,293.1499938964844,280.3500061035156,36694.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997893452644348,1.0,0.0,0.0,3.646900415420532,3.6469244956970215,8.874443437889568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5886.34326171875,0.0,1534.91259765625,1895.4371337890625,0.0,4282.21435546875,0.9054022431373596,1.0,0.0,3.0,1.0,0.0
12153300,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8272399902344,0.7463952302932739,0.3858786821365356,0.3539235293865204,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82867431640625,0.8483291864395142,0.575522780418396,0.550735354423523,297.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289794921875,0.8818960785865784,0.6499390602111816,0.4572086334228515,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82666015625,0.7200952768325806,0.3427993059158325,0.3320990204811096,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238220214844,0.6248786449432373,0.2220082730054855,1.0359950065612793,284.8280944824219,284.95001220703125,299.299560546875,288.37408447265625,297.8493957519531,297.2458801269531,284.83526611328125,1.0,0.6773020029067993,0.3939543962478637,0.3939543962478637,1.0,1.0,-3.278219699859619,0.96424001455307,2.3139796257019043,0.2251346558332443,0.8912361264228821,0.8912361264228821,0.0,285.77178955078125,277.0,45211.51171875,0.0,3606.282958984375,1.0,280.2987060546875,283.2444152832031,291.3166198730469,294.1206359863281,293.1499938964844,293.1499938964844,280.3500061035156,36676.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9896616339683532,1.0,0.0,0.0,3.6456727981567374,3.645696878433228,8.868469763001485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.27099609375,0.0,1533.4140625,1895.4371337890625,0.0,4212.1240234375,0.9051125645637512,1.0,0.0,3.0,1.0,0.0
