time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12153360,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.7483281493186951,0.386048823595047,0.3538767397403717,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8504418730735779,0.5754542350769043,0.5504415035247803,297.4556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8855068683624268,0.6526116132736206,0.4589031934738159,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.7220541834831238,0.3431741893291473,0.3322266936302185,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.6264814138412476,0.2222242504358291,1.0358936786651611,284.8752136230469,284.95001220703125,299.28961181640625,288.3686828613281,297.8519592285156,297.2540283203125,284.87652587890625,1.0,0.6756777763366699,0.393774539232254,0.393774539232254,1.0,1.0,-3.2798755168914795,0.9642931818962096,2.315582513809204,0.2247767448425293,0.8912503123283386,0.8912503123283386,0.0,282.3045959472656,265.0,45084.9296875,0.0,3590.74560546875,1.0,280.34185791015625,283.295166015625,291.3231811523437,294.1591491699219,293.1499938964844,293.1499938964844,280.6499938964844,36633.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9853909611701964,1.0,0.0,0.0,3.644754886627197,3.644778966903688,8.864003575581592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5761.2783203125,0.0,1532.0750732421875,1895.4371337890625,0.0,4175.4052734375,0.904854416847229,1.0,0.0,3.0,1.0,0.0
12153420,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636291503906,0.7540538907051086,0.386822372674942,0.3540751039981842,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.8567681908607483,0.5758345127105713,0.5502535104751587,297.4750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.8949810862541199,0.658437967300415,0.462532490491867,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.7276739478111267,0.3443804681301117,0.3328365981578827,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.631313145160675,0.2231019288301468,1.0373456478118896,285.0638122558594,284.95001220703125,299.269775390625,288.3584289550781,297.8598022460937,297.2739562988281,285.0653686523437,1.0,0.6716633439064026,0.3934148550033569,0.3934148550033569,1.0,1.0,-3.2867259979248047,0.9656383395195008,2.321087598800659,0.2245440930128097,0.89432692527771,0.89432692527771,0.0,272.9961242675781,253.0,44020.69140625,0.0,3554.51708984375,1.0,280.6416931152344,283.5251770019531,291.3095703125,294.07135009765625,293.1499938964844,293.1499938964844,280.95001220703125,36379.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727950096130372,1.0,0.0,0.0,3.644466638565064,3.6444904804229736,8.862601816872484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.91943359375,0.0,1529.857666015625,1895.4371337890625,0.0,4065.785400390625,0.9044925570487976,1.0,0.0,3.0,1.0,0.0
12153480,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636291503906,0.7540538907051086,0.386822372674942,0.3540751039981842,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.8567681908607483,0.5758345127105713,0.5502535104751587,297.4750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.8949810862541199,0.658437967300415,0.462532490491867,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.7276739478111267,0.3443804681301117,0.3328365981578827,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.631313145160675,0.2231019288301468,1.0373456478118896,285.0638122558594,284.95001220703125,299.269775390625,288.3584289550781,297.8598022460937,297.2739562988281,285.0653686523437,1.0,0.6716633439064026,0.3934148550033569,0.3934148550033569,1.0,1.0,-3.2867259979248047,0.9656383395195008,2.321087598800659,0.2245440930128097,0.89432692527771,0.89432692527771,0.0,272.9961242675781,253.0,44020.69140625,0.0,3554.51708984375,1.0,280.6416931152344,283.5251770019531,291.3095703125,294.07135009765625,293.1499938964844,293.1499938964844,280.95001220703125,36379.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727950096130372,1.0,0.0,0.0,3.644466638565064,3.6444904804229736,8.862601816872484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.91943359375,0.0,1529.857666015625,1895.4371337890625,0.0,4065.785400390625,0.9044925570487976,1.0,0.0,3.0,1.0,0.0
12153540,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621154785156,0.7617346048355103,0.3880577385425567,0.3546432852745056,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.262451171875,0.865264356136322,0.5767681002616882,0.5505399107933044,297.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2625427246094,0.9068098068237304,0.6647955179214478,0.4664925634860992,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2619934082031,0.7349854707717896,0.3460589945316314,0.3338529467582702,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613525390625,0.6378316879272461,0.2244463860988617,1.040701150894165,285.2623291015625,284.95001220703125,299.25,288.3490905761719,297.8691101074219,297.29571533203125,285.2640380859375,1.0,0.6672526001930237,0.3930551409721374,0.3930551409721374,1.0,1.0,-3.2977685928344727,0.968417227268219,2.32935118675232,0.224823772907257,0.9001196026802063,0.9001196026802063,0.0,261.9172058105469,241.0,43123.04296875,0.0,3517.857421875,1.0,280.94171142578125,283.7644348144531,291.3056945800781,294.0071716308594,293.1499938964844,293.1499938964844,281.25,35945.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961400032043457,1.0,0.0,0.0,3.6466376781463614,3.646661758422852,8.873164460965199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5564.05712890625,0.0,1529.0257568359375,1895.4371337890625,0.0,3965.055908203125,0.9044681787490844,1.0,0.0,3.0,1.0,0.0
12153600,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621154785156,0.7617346048355103,0.3880577385425567,0.3546432852745056,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.262451171875,0.865264356136322,0.5767681002616882,0.5505399107933044,297.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2625427246094,0.9068098068237304,0.6647955179214478,0.4664925634860992,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2619934082031,0.7349854707717896,0.3460589945316314,0.3338529467582702,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613525390625,0.6378316879272461,0.2244463860988617,1.040701150894165,285.2623291015625,284.95001220703125,299.25,288.3490905761719,297.8691101074219,297.29571533203125,285.2640380859375,1.0,0.6672526001930237,0.3930551409721374,0.3930551409721374,1.0,1.0,-3.2977685928344727,0.968417227268219,2.32935118675232,0.224823772907257,0.9001196026802063,0.9001196026802063,0.0,261.9172058105469,241.0,43123.04296875,0.0,3517.857421875,1.0,280.94171142578125,283.7644348144531,291.3056945800781,294.0071716308594,293.1499938964844,293.1499938964844,281.25,35945.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961400032043457,1.0,0.0,0.0,3.6466376781463614,3.646661758422852,8.873164460965199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5564.05712890625,0.0,1529.0257568359375,1895.4371337890625,0.0,3965.055908203125,0.9044681787490844,1.0,0.0,3.0,1.0,0.0
12153660,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635925292969,0.7706634402275085,0.3896141052246094,0.355490505695343,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4639587402344,0.8751433491706848,0.5781477093696594,0.5512336492538452,297.52020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4640808105469,0.9210153222084044,0.6713421940803528,0.4705749154090881,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4634704589844,0.7433681488037109,0.3480255305767059,0.3351394534111023,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4627380371094,0.6454765200614929,0.2260803431272506,1.0453633069992063,285.4638366699219,284.95001220703125,299.2312927246094,288.3406677246094,297.8781433105469,297.31719970703125,285.4657897949219,1.0,0.6630037426948547,0.3923929631710052,0.3923929631710052,1.0,1.0,-3.311680316925049,0.9713420271873474,2.3403382301330566,0.2246079742908477,0.90837424993515,0.90837424993515,0.0,250.48092651367188,241.0,42316.546875,0.0,3485.525634765625,1.0,281.2404479980469,284.0061340332031,291.3017272949219,293.9493408203125,293.1499938964844,293.1499938964844,281.25,35382.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515561461448668,1.0,0.0,0.0,3.651461124420166,3.651484966278076,8.896653298506862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.57666015625,0.0,1530.1700439453125,1895.4371337890625,0.0,3876.970458984375,0.9048859477043152,1.0,0.0,3.0,1.0,0.0
12153720,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4656066894531,0.7710675001144409,0.3896734118461609,0.3555323481559753,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659423828125,0.8755902051925659,0.5782020092010498,0.5512716770172119,297.52099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4660339355469,0.9216631650924684,0.6716068387031555,0.4707509875297546,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4654846191406,0.7437470555305481,0.3481067419052124,0.3351996541023254,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4648132324219,0.6458250880241394,0.2261499464511871,1.045587420463562,285.4658203125,284.95001220703125,299.23052978515625,288.3403015136719,297.8784484863281,297.3179931640625,285.4675598144531,1.0,0.6628296375274658,0.3923653662204742,0.3923653662204742,1.0,1.0,-3.3123300075531006,0.9714860916137696,2.340843915939331,0.2246086448431015,0.9086751341819764,0.9086751341819764,0.0,249.9948272705078,229.0,42321.12109375,0.0,3484.279052734375,1.0,281.2417297363281,284.008056640625,291.3043518066406,293.95489501953125,293.1499938964844,293.1499938964844,280.95001220703125,35361.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515506625175476,1.0,0.0,0.0,3.651689291000366,3.651713132858277,8.897764587345591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6154.73291015625,0.0,1530.269287109375,1895.4371337890625,0.0,3876.921142578125,0.9049126505851746,1.0,0.0,3.0,1.0,0.0
12153780,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3002319335937,0.7798990607261658,0.3896214663982391,0.3555680811405182,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29998779296875,0.8855708241462708,0.5779560804367065,0.5511578917503357,297.5209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2999267578125,0.9363675117492676,0.6763267517089844,0.4741584062576294,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3003234863281,0.7523393034934998,0.3491060733795166,0.3360569477081299,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3007507324219,0.6537855267524719,0.2271609604358673,1.049217939376831,285.3000793457031,284.95001220703125,299.21160888671875,288.3318176269531,297.8735046386719,297.3201904296875,285.2989501953125,1.0,0.6581121683120728,0.391675591468811,0.391675591468811,1.0,1.0,-3.321747303009033,0.9727333784103394,2.3490138053894043,0.2239476293325424,0.9119903445243835,0.9119903445243835,0.0,238.8518524169922,217.0,43374.50390625,0.0,3442.89892578125,1.0,280.9577941894531,283.7962951660156,291.3868713378906,294.1754455566406,293.1499938964844,293.1499938964844,280.6499938964844,35144.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670861959457396,1.0,0.0,0.0,3.65597152709961,3.65599536895752,8.918644880395732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.8505859375,0.0,1533.406982421875,1895.4371337890625,0.0,4015.495361328125,0.9056117534637452,1.0,0.0,3.0,1.0,0.0
12153840,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3002319335937,0.7798990607261658,0.3896214663982391,0.3555680811405182,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29998779296875,0.8855708241462708,0.5779560804367065,0.5511578917503357,297.5209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2999267578125,0.9363675117492676,0.6763267517089844,0.4741584062576294,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3003234863281,0.7523393034934998,0.3491060733795166,0.3360569477081299,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3007507324219,0.6537855267524719,0.2271609604358673,1.049217939376831,285.3000793457031,284.95001220703125,299.21160888671875,288.3318176269531,297.8735046386719,297.3201904296875,285.2989501953125,1.0,0.6581121683120728,0.391675591468811,0.391675591468811,1.0,1.0,-3.321747303009033,0.9727333784103394,2.3490138053894043,0.2239476293325424,0.9119903445243835,0.9119903445243835,0.0,238.8518524169922,217.0,43374.50390625,0.0,3442.89892578125,1.0,280.9577941894531,283.7962951660156,291.3868713378906,294.1754455566406,293.1499938964844,293.1499938964844,280.6499938964844,35144.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670861959457396,1.0,0.0,0.0,3.65597152709961,3.65599536895752,8.918644880395732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.8505859375,0.0,1533.406982421875,1895.4371337890625,0.0,4015.495361328125,0.9056117534637452,1.0,0.0,3.0,1.0,0.0
12153900,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1575012207031,0.7836505770683289,0.3889995217323303,0.3550105988979339,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1560363769531,0.8899121880531311,0.5771315097808838,0.5504165887832642,297.5137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1556091308594,0.9428755044937134,0.6779816150665283,0.475329726934433,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.15802001953125,0.7561367750167847,0.3491160571575165,0.3360272943973541,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.160888671875,0.6572849154472351,0.2272767275571823,1.049396276473999,285.1565856933594,284.95001220703125,299.20233154296875,288.3276672363281,297.8666076660156,297.31512451171875,285.1494140625,1.0,0.6553947925567627,0.3913307189941406,0.3913307189941406,1.0,1.0,-3.321779489517212,0.9717560410499572,2.3500232696533203,0.2230311036109924,0.9119713306427002,0.9119713306427002,0.0,233.72332763671875,217.0,44272.51953125,0.0,3413.895263671875,1.0,280.7010192871094,283.6123046875,291.4156799316406,294.3241577148437,293.1499938964844,293.1499938964844,280.6499938964844,35131.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776706099510192,1.0,0.0,0.0,3.65771484375,3.657738924026489,8.927153203330818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6129.8525390625,0.0,1535.2578125,1895.4371337890625,0.0,4108.4423828125,0.9059827327728271,1.0,0.0,3.0,1.0,0.0
12153960,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1082458496094,0.7870234251022339,0.3881311416625976,0.3541119694709778,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1079406738281,0.8938780426979065,0.5759833455085754,0.5492486953735352,297.5043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078491210937,0.9488588571548462,0.6793542504310608,0.4761807322502136,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083374023437,0.7596328854560852,0.3488793969154358,0.335697591304779,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1089172363281,0.6604682207107544,0.2271730005741119,1.048419952392578,285.1080627441406,284.95001220703125,299.1931457519531,288.3236083984375,297.85797119140625,297.3076477050781,285.1065673828125,1.0,0.652388870716095,0.3909754753112793,0.3909754753112793,1.0,1.0,-3.318751811981201,0.9697065949440002,2.3490452766418457,0.221706360578537,0.9124974608421326,0.9124974608421326,0.0,228.78921508789065,205.0,44381.4140625,0.0,3379.011962890625,1.0,280.658203125,283.56036376953125,291.38629150390625,294.2579040527344,293.1499938964844,293.1499938964844,280.3500061035156,35140.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9829652309417723,1.0,0.0,0.0,3.659243583679199,3.659267663955689,8.93461731266143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.86083984375,0.0,1537.027587890625,1895.4371337890625,0.0,4154.44482421875,0.9063377380371094,1.0,0.0,3.0,1.0,0.0
12154020,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.794009268283844,0.3860392272472381,0.3519944250583648,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9020968675613404,0.5732441544532776,0.5464437007904053,297.482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.9607738852500916,0.6816509366035461,0.4775934517383575,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.7668495774269104,0.3479931354522705,0.334616094827652,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.6668984889984131,0.2265650331974029,1.0445032119750977,284.9140930175781,284.95001220703125,299.1751708984375,288.3156433105469,297.8367004394531,297.2870788574219,284.912353515625,1.0,0.6457114815711975,0.3902650475502014,0.3902650475502014,1.0,1.0,-3.3085267543792725,0.9641865491867064,2.3443400859832764,0.2185054719448089,0.9104236960411072,0.9104236960411072,0.0,218.6900787353516,193.0,45402.07421875,0.0,3298.72998046875,1.0,280.3581848144531,283.3258056640625,291.366943359375,294.3055114746094,293.1499938964844,293.1499938964844,280.04998779296875,35311.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9958023428916932,1.0,0.0,0.0,3.661068916320801,3.661092758178711,8.943532634475559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6548.365234375,0.0,1540.35205078125,1895.4371337890625,0.0,4264.4970703125,0.906944990158081,1.0,0.0,3.0,1.0,0.0
12154080,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.794009268283844,0.3860392272472381,0.3519944250583648,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9020968675613404,0.5732441544532776,0.5464437007904053,297.482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.9607738852500916,0.6816509366035461,0.4775934517383575,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.7668495774269104,0.3479931354522705,0.334616094827652,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.6668984889984131,0.2265650331974029,1.0445032119750977,284.9140930175781,284.95001220703125,299.1751708984375,288.3156433105469,297.8367004394531,297.2870788574219,284.912353515625,1.0,0.6457114815711975,0.3902650475502014,0.3902650475502014,1.0,1.0,-3.3085267543792725,0.9641865491867064,2.3443400859832764,0.2185054719448089,0.9104236960411072,0.9104236960411072,0.0,218.6900787353516,193.0,45402.07421875,0.0,3298.72998046875,1.0,280.3581848144531,283.3258056640625,291.366943359375,294.3055114746094,293.1499938964844,293.1499938964844,280.04998779296875,35311.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9958023428916932,1.0,0.0,0.0,3.661068916320801,3.661092758178711,8.943532634475559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6548.365234375,0.0,1540.35205078125,1895.4371337890625,0.0,4264.4970703125,0.906944990158081,1.0,0.0,3.0,1.0,0.0
12154140,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7151794433594,0.8015016317367554,0.3835945129394531,0.3495186567306518,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7148132324219,0.9113517999649048,0.5700875520706177,0.5431950092315674,297.4589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7146911621094,0.9725693464279176,0.6834615468978882,0.4786390662193298,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7153015136719,0.7746062278747559,0.346709132194519,0.3331074118614197,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.71600341796875,0.6736609935760498,0.2255665063858032,1.0385993719100952,284.7149353027344,284.95001220703125,299.1576232910156,288.3079528808594,297.8143615722656,297.2649841308594,284.7130432128906,1.0,0.6382665634155273,0.3895545899868011,0.3895545899868011,1.0,1.0,-3.29399037361145,0.9572044014930724,2.3367860317230225,0.2147630453109741,0.9056560397148132,0.9056560397148132,0.0,208.2596130371093,181.0,46350.3046875,0.0,3207.491455078125,1.0,280.0581359863281,283.0880432128906,291.3673095703125,294.3585205078125,293.1499938964844,293.1499938964844,279.75,35662.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6607630252838135,3.660786867141724,8.94203765255952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6666.3046875,0.0,1542.641845703125,1895.4371337890625,0.0,4300.0,0.9072850942611694,1.0,0.0,3.0,1.0,0.0
12154200,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7151794433594,0.8015016317367554,0.3835945129394531,0.3495186567306518,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7148132324219,0.9113517999649048,0.5700875520706177,0.5431950092315674,297.4589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7146911621094,0.9725693464279176,0.6834615468978882,0.4786390662193298,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7153015136719,0.7746062278747559,0.346709132194519,0.3331074118614197,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.71600341796875,0.6736609935760498,0.2255665063858032,1.0385993719100952,284.7149353027344,284.95001220703125,299.1576232910156,288.3079528808594,297.8143615722656,297.2649841308594,284.7130432128906,1.0,0.6382665634155273,0.3895545899868011,0.3895545899868011,1.0,1.0,-3.29399037361145,0.9572044014930724,2.3367860317230225,0.2147630453109741,0.9056560397148132,0.9056560397148132,0.0,208.2596130371093,181.0,46350.3046875,0.0,3207.491455078125,1.0,280.0581359863281,283.0880432128906,291.3673095703125,294.3585205078125,293.1499938964844,293.1499938964844,279.75,35662.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6607630252838135,3.660786867141724,8.94203765255952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6666.3046875,0.0,1542.641845703125,1895.4371337890625,0.0,4300.0,0.9072850942611694,1.0,0.0,3.0,1.0,0.0
12154260,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5128173828125,0.8096585869789124,0.3808971643447876,0.3467927575111389,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5124206542969,0.9222549796104432,0.5666154623031616,0.5396245121955872,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5122985839844,0.984172821044922,0.6848821640014648,0.4793974757194519,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.512939453125,0.783169686794281,0.3451523184776306,0.3313111364841461,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.513671875,0.6810336112976074,0.2243065387010574,1.0313684940338137,284.5125427246094,284.95001220703125,299.14044189453125,288.3005065917969,297.7924499511719,297.2425231933594,284.51055908203125,1.0,0.6302109360694885,0.3892944157123565,0.3892944157123565,1.0,1.0,-3.2764785289764404,0.9504533410072328,2.326025009155273,0.2118863314390182,0.8981659412384033,0.8981659412384033,0.0,197.51675415039065,169.0,47237.89453125,0.0,3108.770263671875,1.0,279.7581787109375,282.84881591796875,291.3965148925781,294.4393920898437,293.1499938964844,293.1499938964844,280.04998779296875,36201.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65757417678833,3.6575982570648193,8.926466534830979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6024.12744140625,0.0,1543.1256103515625,1895.4371337890625,0.0,4300.0,0.9072026014328004,1.0,0.0,3.0,1.0,0.0
12154320,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5128173828125,0.8096585869789124,0.3808971643447876,0.3467927575111389,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5124206542969,0.9222549796104432,0.5666154623031616,0.5396245121955872,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5122985839844,0.984172821044922,0.6848821640014648,0.4793974757194519,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.512939453125,0.783169686794281,0.3451523184776306,0.3313111364841461,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.513671875,0.6810336112976074,0.2243065387010574,1.0313684940338137,284.5125427246094,284.95001220703125,299.14044189453125,288.3005065917969,297.7924499511719,297.2425231933594,284.51055908203125,1.0,0.6302109360694885,0.3892944157123565,0.3892944157123565,1.0,1.0,-3.2764785289764404,0.9504533410072328,2.326025009155273,0.2118863314390182,0.8981659412384033,0.8981659412384033,0.0,197.51675415039065,169.0,47237.89453125,0.0,3108.770263671875,1.0,279.7581787109375,282.84881591796875,291.3965148925781,294.4393920898437,293.1499938964844,293.1499938964844,280.04998779296875,36201.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65757417678833,3.6575982570648193,8.926466534830979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6024.12744140625,0.0,1543.1256103515625,1895.4371337890625,0.0,4300.0,0.9072026014328004,1.0,0.0,3.0,1.0,0.0
12154380,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6646728515625,0.8206163048744202,0.3798382878303528,0.3449177145957947,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66485595703125,0.9375718832015992,0.5647715926170349,0.5369073152542114,297.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6649475097656,0.9974108338356018,0.6883584856987,0.4809855818748474,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.66461181640625,0.7949432134628296,0.344645231962204,0.3300145864486694,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66424560546875,0.6912450194358826,0.223774567246437,1.0255481004714966,284.664794921875,284.95001220703125,299.1236267089844,288.2933044433594,297.7856140136719,297.24072265625,284.6656799316406,1.0,0.6220908164978027,0.389034241437912,0.389034241437912,1.0,1.0,-3.264291524887085,0.9455744624137878,2.3187170028686523,0.2094577699899673,0.8956143856048584,0.8956143856048584,0.0,185.4396209716797,157.0,45982.79296875,0.0,3015.040283203125,1.0,280.042236328125,283.0466003417969,291.28497314453125,294.1990661621094,293.1499938964844,293.1499938964844,280.3500061035156,36411.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9983078241348268,1.0,0.0,0.0,3.654979705810547,3.6550040245056152,8.913807505450677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.1064453125,0.0,1541.798095703125,1895.4371337890625,0.0,4285.71826171875,0.9068734049797058,1.0,0.0,3.0,1.0,0.0
12154440,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6646728515625,0.8206163048744202,0.3798382878303528,0.3449177145957947,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66485595703125,0.9375718832015992,0.5647715926170349,0.5369073152542114,297.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6649475097656,0.9974108338356018,0.6883584856987,0.4809855818748474,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.66461181640625,0.7949432134628296,0.344645231962204,0.3300145864486694,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66424560546875,0.6912450194358826,0.223774567246437,1.0255481004714966,284.664794921875,284.95001220703125,299.1236267089844,288.2933044433594,297.7856140136719,297.24072265625,284.6656799316406,1.0,0.6220908164978027,0.389034241437912,0.389034241437912,1.0,1.0,-3.264291524887085,0.9455744624137878,2.3187170028686523,0.2094577699899673,0.8956143856048584,0.8956143856048584,0.0,185.4396209716797,157.0,45982.79296875,0.0,3015.040283203125,1.0,280.042236328125,283.0466003417969,291.28497314453125,294.1990661621094,293.1499938964844,293.1499938964844,280.3500061035156,36411.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9983078241348268,1.0,0.0,0.0,3.654979705810547,3.6550040245056152,8.913807505450677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.1064453125,0.0,1541.798095703125,1895.4371337890625,0.0,4285.71826171875,0.9068734049797058,1.0,0.0,3.0,1.0,0.0
12154500,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7956848144531,0.8260267376899719,0.3798530697822571,0.3445808589458465,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79705810546875,0.9450266361236572,0.5644550323486328,0.5362229943275452,297.4434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7974853515625,0.9990000128746032,0.6911354660987854,0.475659430027008,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7952575683594,0.8008540868759155,0.3448362350463867,0.3298585712909698,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7925720214844,0.696443498134613,0.2238698899745941,1.0245071649551392,284.79656982421875,284.95001220703125,299.1153259277344,288.289794921875,297.7875671386719,297.2474365234375,284.8030090332031,1.0,0.617892324924469,0.3889041244983673,0.3889041244983673,1.0,1.0,-3.255144119262696,0.9420693516731262,2.313074827194214,0.2082836329936981,0.8958753347396851,0.8958753347396851,0.0,180.0596923828125,157.0,44896.53515625,0.0,2965.658447265625,1.0,280.2989196777344,283.2181396484375,291.2323913574219,294.01910400390625,293.1499938964844,293.1499938964844,280.3500061035156,36419.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989983320236206,1.0,0.0,0.0,3.654087781906128,3.654111862182617,8.909456710171071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6008.388671875,0.0,1540.865234375,1895.4371337890625,0.0,4214.8798828125,0.90668922662735,1.0,0.0,3.0,1.0,0.0
12154560,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341064453125,0.8315293192863464,0.3800734281539917,0.3445594012737274,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.834228515625,0.952356457710266,0.5643861293792725,0.5359096527099609,297.4695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.83428955078125,0.9990000128746032,0.6955506801605225,0.4655734598636627,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83404541015625,0.8068425059318542,0.3452292680740356,0.3299799859523773,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8337707519531,0.7017748951911926,0.224159762263298,1.0245813131332395,284.8341979980469,284.95001220703125,299.10711669921875,288.2863464355469,297.7960510253906,297.2633361816406,284.834716796875,1.0,0.613426685333252,0.3888273537158966,0.3888273537158966,1.0,1.0,-3.2429468631744385,0.9376869201660156,2.305259943008423,0.2065040618181228,0.8955221772193909,0.8955221772193909,0.0,174.8792724609375,160.0,44651.1015625,0.0,2911.0693359375,1.0,280.341796875,283.2607421875,291.2386779785156,294.0520324707031,293.1499938964844,293.1499938964844,280.6499938964844,36412.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985381245613098,1.0,0.0,0.0,3.65338397026062,3.653408050537109,8.906025641408633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5709.447265625,0.0,1540.027587890625,1895.4371337890625,0.0,4175.3212890625,0.9065208435058594,1.0,0.0,3.0,1.0,0.0
12154620,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8388190865516663,0.3809253871440887,0.3449878692626953,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9614067673683168,0.5647374987602234,0.5358648300170898,297.5378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9990000128746032,0.7065165638923645,0.453311413526535,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8145685791969299,0.3464367985725403,0.3307640254497528,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.7091188430786133,0.2252151817083358,1.0275548696517944,285.0135498046875,284.95001220703125,299.09088134765625,288.2796325683594,297.8226928710937,297.30810546875,285.0148620605469,1.0,0.6092402935028076,0.3886738121509552,0.3886738121509552,1.0,1.0,-3.23315691947937,0.933935523033142,2.2992215156555176,0.2045404464006424,0.8978525400161743,0.8978525400161743,0.0,168.91796875,163.0,43475.79296875,0.0,2857.676513671875,1.0,280.64178466796875,283.4830017089844,291.2241516113281,293.9535827636719,293.1499938964844,293.1499938964844,280.95001220703125,36234.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971361756324768,1.0,0.0,0.0,3.6532742977142334,3.653298377990722,8.905490744837152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5593.9619140625,0.0,1538.573486328125,1895.4371337890625,0.0,4053.193603515625,0.9062896370887756,1.0,0.0,3.0,1.0,0.0
12154680,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8388190865516663,0.3809253871440887,0.3449878692626953,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9614067673683168,0.5647374987602234,0.5358648300170898,297.5378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9990000128746032,0.7065165638923645,0.453311413526535,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8145685791969299,0.3464367985725403,0.3307640254497528,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.7091188430786133,0.2252151817083358,1.0275548696517944,285.0135498046875,284.95001220703125,299.09088134765625,288.2796325683594,297.8226928710937,297.30810546875,285.0148620605469,1.0,0.6092402935028076,0.3886738121509552,0.3886738121509552,1.0,1.0,-3.23315691947937,0.933935523033142,2.2992215156555176,0.2045404464006424,0.8978525400161743,0.8978525400161743,0.0,168.91796875,163.0,43475.79296875,0.0,2857.676513671875,1.0,280.64178466796875,283.4830017089844,291.2241516113281,293.9535827636719,293.1499938964844,293.1499938964844,280.95001220703125,36234.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971361756324768,1.0,0.0,0.0,3.6532742977142334,3.653298377990722,8.905490744837152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5593.9619140625,0.0,1538.573486328125,1895.4371337890625,0.0,4053.193603515625,0.9062896370887756,1.0,0.0,3.0,1.0,0.0
12154740,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2074584960937,0.8437007069587708,0.3821888267993927,0.3459134995937347,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2077941894531,0.9668934941291808,0.5655983090400696,0.5364354848861694,297.6003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2078857421875,0.9990000128746032,0.7177716493606567,0.4462532997131347,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073669433594,0.8196579217910767,0.3480693995952606,0.3320831060409546,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.20672607421875,0.7142231464385986,0.226734772324562,1.033299207687378,285.2076721191406,284.95001220703125,299.07489013671875,288.27313232421875,297.8505859375,297.3540344238281,285.2093811035156,1.0,0.6079253554344177,0.3885202705860138,0.3885202705860138,1.0,1.0,-3.2349517345428467,0.9341303706169128,2.300821304321289,0.2041010856628418,0.9028761386871338,0.9028761386871338,0.0,165.8685302734375,181.0,42499.98046875,0.0,2844.590087890625,1.0,280.9417724609375,283.7171325683594,291.2225646972656,293.88531494140625,293.1499938964844,293.1499938964844,280.6499938964844,35874.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958469808101654,1.0,0.0,0.0,3.655356168746948,3.6553802490234375,8.915643547879881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6179.0859375,0.0,1538.197265625,1895.4371337890625,0.0,3938.933837890625,0.9063341617584229,1.0,0.0,3.0,1.0,0.0
12154800,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2074584960937,0.8437007069587708,0.3821888267993927,0.3459134995937347,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2077941894531,0.9668934941291808,0.5655983090400696,0.5364354848861694,297.6003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2078857421875,0.9990000128746032,0.7177716493606567,0.4462532997131347,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073669433594,0.8196579217910767,0.3480693995952606,0.3320831060409546,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.20672607421875,0.7142231464385986,0.226734772324562,1.033299207687378,285.2076721191406,284.95001220703125,299.07489013671875,288.27313232421875,297.8505859375,297.3540344238281,285.2093811035156,1.0,0.6079253554344177,0.3885202705860138,0.3885202705860138,1.0,1.0,-3.2349517345428467,0.9341303706169128,2.300821304321289,0.2041010856628418,0.9028761386871338,0.9028761386871338,0.0,165.8685302734375,181.0,42499.98046875,0.0,2844.590087890625,1.0,280.9417724609375,283.7171325683594,291.2225646972656,293.88531494140625,293.1499938964844,293.1499938964844,280.6499938964844,35874.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958469808101654,1.0,0.0,0.0,3.655356168746948,3.6553802490234375,8.915643547879881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6179.0859375,0.0,1538.197265625,1895.4371337890625,0.0,3938.933837890625,0.9063341617584229,1.0,0.0,3.0,1.0,0.0
12154860,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.8390597105026245,0.3819533586502075,0.3463056683540344,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.960843861103058,0.5650002360343933,0.5365138053894043,297.61639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.9990000128746032,0.7251749634742737,0.4546279609203338,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.8157492876052856,0.3487816452980041,0.3332336843013763,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.7111822366714478,0.2276666462421417,1.039310336112976,285.0546875,284.95001220703125,299.0591125488281,288.2668762207031,297.8539428710937,297.3651428222656,285.0542907714844,1.0,0.613438606262207,0.3882874846458435,0.3882874846458435,1.0,1.0,-3.254179239273072,0.9400590658187866,2.314120054244995,0.2053994983434677,0.9029831290245056,0.9029831290245056,0.0,170.36624145507812,199.0,43735.3125,0.0,2909.7451171875,1.0,280.65777587890625,283.51873779296875,291.3139953613281,294.1177062988281,293.1499938964844,293.1499938964844,280.3500061035156,35846.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722346663475036,1.0,0.0,0.0,3.656131267547608,3.6561553478240967,8.919425340536691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.80712890625,0.0,1538.853515625,1895.4371337890625,0.0,4060.865478515625,0.9064708352088928,1.0,0.0,3.0,1.0,0.0
12154920,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.8390597105026245,0.3819533586502075,0.3463056683540344,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.960843861103058,0.5650002360343933,0.5365138053894043,297.61639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.9990000128746032,0.7251749634742737,0.4546279609203338,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.8157492876052856,0.3487816452980041,0.3332336843013763,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.7111822366714478,0.2276666462421417,1.039310336112976,285.0546875,284.95001220703125,299.0591125488281,288.2668762207031,297.8539428710937,297.3651428222656,285.0542907714844,1.0,0.613438606262207,0.3882874846458435,0.3882874846458435,1.0,1.0,-3.254179239273072,0.9400590658187866,2.314120054244995,0.2053994983434677,0.9029831290245056,0.9029831290245056,0.0,170.36624145507812,199.0,43735.3125,0.0,2909.7451171875,1.0,280.65777587890625,283.51873779296875,291.3139953613281,294.1177062988281,293.1499938964844,293.1499938964844,280.3500061035156,35846.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722346663475036,1.0,0.0,0.0,3.656131267547608,3.6561553478240967,8.919425340536691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.80712890625,0.0,1538.853515625,1895.4371337890625,0.0,4060.865478515625,0.9064708352088928,1.0,0.0,3.0,1.0,0.0
12154980,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8271260261535645,0.3804127275943756,0.3455047309398651,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.9449528455734252,0.5629812479019165,0.5352524518966675,297.5750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.9990000128746032,0.7269436120986938,0.4748970568180084,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8042687773704529,0.3483865559101105,0.333447515964508,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.7009888887405396,0.2276010811328888,1.0417954921722412,284.8876647949219,284.95001220703125,299.0434875488281,288.2608337402344,297.8294982910156,297.3367919921875,284.8871154785156,1.0,0.6225665211677551,0.3880546689033508,0.3880546689033508,1.0,1.0,-3.279313802719116,0.9479674100875854,2.3313465118408203,0.2075436562299728,0.9007343053817748,0.9007343053817748,0.0,180.670654296875,202.0,45068.38671875,0.0,3020.73876953125,1.0,280.3581848144531,283.3070068359375,291.32720947265625,294.2324523925781,293.1499938964844,293.1499938964844,280.04998779296875,35999.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9888562560081482,1.0,0.0,0.0,3.655475854873657,3.6554999351501465,8.916227329791582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6507.61376953125,0.0,1539.265869140625,1895.4371337890625,0.0,4205.21728515625,0.9065011739730836,1.0,0.0,3.0,1.0,0.0
12155040,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8271260261535645,0.3804127275943756,0.3455047309398651,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.9449528455734252,0.5629812479019165,0.5352524518966675,297.5750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.9990000128746032,0.7269436120986938,0.4748970568180084,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8042687773704529,0.3483865559101105,0.333447515964508,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.7009888887405396,0.2276010811328888,1.0417954921722412,284.8876647949219,284.95001220703125,299.0434875488281,288.2608337402344,297.8294982910156,297.3367919921875,284.8871154785156,1.0,0.6225665211677551,0.3880546689033508,0.3880546689033508,1.0,1.0,-3.279313802719116,0.9479674100875854,2.3313465118408203,0.2075436562299728,0.9007343053817748,0.9007343053817748,0.0,180.670654296875,202.0,45068.38671875,0.0,3020.73876953125,1.0,280.3581848144531,283.3070068359375,291.32720947265625,294.2324523925781,293.1499938964844,293.1499938964844,280.04998779296875,35999.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9888562560081482,1.0,0.0,0.0,3.655475854873657,3.6554999351501465,8.916227329791582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6507.61376953125,0.0,1539.265869140625,1895.4371337890625,0.0,4205.21728515625,0.9065011739730836,1.0,0.0,3.0,1.0,0.0
12155100,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.75592041015625,0.821861207485199,0.3793681561946869,0.344846099615097,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7544860839844,0.9376509189605712,0.5616689324378967,0.5343161821365356,297.54180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7539367675781,0.9990000128746032,0.7263757586479187,0.4838192164897918,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75634765625,0.7990193367004395,0.3479257524013519,0.3332803547382355,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.75909423828125,0.6963300108909607,0.2272711843252182,1.041604995727539,284.75494384765625,284.95001220703125,299.0357360839844,288.2579040527344,297.81182861328125,297.3150939941406,284.7479858398437,1.0,0.625891387462616,0.3879382610321045,0.3879382610321045,1.0,1.0,-3.287710428237915,0.950484812259674,2.3372256755828857,0.2083156257867813,0.8981476426124573,0.8981476426124573,0.0,185.2328186035156,202.0,46113.10546875,0.0,3064.44482421875,1.0,280.10113525390625,283.1349182128906,291.3450927734375,294.369384765625,293.1499938964844,293.1499938964844,280.04998779296875,36151.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9986501932144164,1.0,0.0,0.0,3.654412269592285,3.6544363498687744,8.911039230952156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6322.93408203125,0.0,1539.214111328125,1895.4371337890625,0.0,4288.61083984375,0.9064362645149232,1.0,0.0,3.0,1.0,0.0
12155160,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7100524902344,0.8169634938240051,0.3781547546386719,0.3439323008060455,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7098083496094,0.9309014081954956,0.5601691007614136,0.5330994725227356,297.5071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.709716796875,0.9990000128746032,0.7254493832588196,0.4918055534362793,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7101135253906,0.7942248582839966,0.3473089039325714,0.3328921496868133,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7106018066406,0.6919876933097839,0.2267658561468124,1.0403496026992798,284.7098999023437,284.95001220703125,299.02801513671875,288.2550048828125,297.7929382324219,297.292236328125,284.708740234375,1.0,0.6286774277687073,0.3875195682048797,0.3875195682048797,1.0,1.0,-3.292781114578247,0.9510690569877625,2.341712236404419,0.2077774703502655,0.896053671836853,0.896053671836853,0.0,189.2718811035156,205.0,46251.08984375,0.0,3098.16748046875,1.0,280.0582275390625,283.0872802734375,291.3206787109375,294.30352783203125,293.1499938964844,293.1499938964844,280.3500061035156,36324.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652815818786621,3.6528398990631104,8.903255661607545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.54931640625,0.0,1538.732666015625,1895.4371337890625,0.0,4300.0,0.9062860608100892,1.0,0.0,3.0,1.0,0.0
