time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12155220,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8097773194313049,0.3772410750389099,0.342898964881897,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.9210068583488464,0.5586857795715332,0.5314696431159973,297.46539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.9990000128746032,0.7257042527198792,0.5039222240447998,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7873405814170837,0.3470535278320312,0.3325662016868591,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.6855868697166443,0.2263465672731399,1.038598656654358,284.87646484375,284.95001220703125,299.0126037597656,288.2493896484375,297.77203369140625,297.2703857421875,284.8777770996094,1.0,0.6331654787063599,0.3866821825504303,0.3866821825504303,1.0,1.0,-3.301649332046509,0.951692521572113,2.349956750869751,0.2062693387269973,0.8964314460754395,0.8964314460754395,0.0,195.57522583007807,208.0,45183.59375,0.0,3153.11181640625,1.0,280.34210205078125,283.2962951660156,291.2214050292969,294.07550048828125,293.1499938964844,293.1499938964844,280.6499938964844,36306.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922704696655272,1.0,0.0,0.0,3.651665687561035,3.651690006256104,8.897650332073681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5743.7021484375,0.0,1537.3197021484375,1895.4371337890625,0.0,4234.4365234375,0.9060127139091492,1.0,0.0,3.0,1.0,0.0
12155280,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8097773194313049,0.3772410750389099,0.342898964881897,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.9210068583488464,0.5586857795715332,0.5314696431159973,297.46539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.9990000128746032,0.7257042527198792,0.5039222240447998,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7873405814170837,0.3470535278320312,0.3325662016868591,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.6855868697166443,0.2263465672731399,1.038598656654358,284.87646484375,284.95001220703125,299.0126037597656,288.2493896484375,297.77203369140625,297.2703857421875,284.8777770996094,1.0,0.6331654787063599,0.3866821825504303,0.3866821825504303,1.0,1.0,-3.301649332046509,0.951692521572113,2.349956750869751,0.2062693387269973,0.8964314460754395,0.8964314460754395,0.0,195.57522583007807,208.0,45183.59375,0.0,3153.11181640625,1.0,280.34210205078125,283.2962951660156,291.2214050292969,294.07550048828125,293.1499938964844,293.1499938964844,280.6499938964844,36306.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922704696655272,1.0,0.0,0.0,3.651665687561035,3.651690006256104,8.897650332073681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5743.7021484375,0.0,1537.3197021484375,1895.4371337890625,0.0,4234.4365234375,0.9060127139091492,1.0,0.0,3.0,1.0,0.0
12155340,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.805311918258667,0.3775454461574554,0.3431215286254883,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634155273437,0.9148364067077636,0.5585652589797974,0.5312691330909729,297.4559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.9984186887741088,0.7287060022354126,0.5092167258262634,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.7832987308502197,0.3478278219699859,0.3332597911357879,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.6818246841430664,0.2267383337020874,1.0403258800506592,285.0633239746094,284.95001220703125,298.9972839355469,288.24395751953125,297.7673034667969,297.2712707519531,285.06475830078125,1.0,0.6368685364723206,0.3858447968959808,0.3858447968959808,1.0,1.0,-3.3109652996063232,0.9524512887001038,2.3585140705108643,0.2048239260911941,0.8994941711425781,0.8994941711425781,0.0,200.30841064453125,211.0,44111.1328125,0.0,3200.448486328125,1.0,280.64178466796875,283.52508544921875,291.1930236816406,293.9613037109375,293.1499938964844,293.1499938964844,280.95001220703125,36081.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9787715077400208,1.0,0.0,0.0,3.652350902557373,3.6523749828338623,8.900989882931754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5631.529296875,0.0,1536.3990478515625,1895.4371337890625,0.0,4118.03564453125,0.9059035778045654,1.0,0.0,3.0,1.0,0.0
12155400,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.805311918258667,0.3775454461574554,0.3431215286254883,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634155273437,0.9148364067077636,0.5585652589797974,0.5312691330909729,297.4559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.9984186887741088,0.7287060022354126,0.5092167258262634,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.7832987308502197,0.3478278219699859,0.3332597911357879,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.6818246841430664,0.2267383337020874,1.0403258800506592,285.0633239746094,284.95001220703125,298.9972839355469,288.24395751953125,297.7673034667969,297.2712707519531,285.06475830078125,1.0,0.6368685364723206,0.3858447968959808,0.3858447968959808,1.0,1.0,-3.3109652996063232,0.9524512887001038,2.3585140705108643,0.2048239260911941,0.8994941711425781,0.8994941711425781,0.0,200.30841064453125,211.0,44111.1328125,0.0,3200.448486328125,1.0,280.64178466796875,283.52508544921875,291.1930236816406,293.9613037109375,293.1499938964844,293.1499938964844,280.95001220703125,36081.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9787715077400208,1.0,0.0,0.0,3.652350902557373,3.6523749828338623,8.900989882931754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5631.529296875,0.0,1536.3990478515625,1895.4371337890625,0.0,4118.03564453125,0.9059035778045654,1.0,0.0,3.0,1.0,0.0
12155460,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2587280273437,0.8027858734130859,0.3784502446651459,0.3439185321331024,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2590637207031,0.9112177491188048,0.5591573715209961,0.5317893028259277,297.4667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2592163085937,0.997192919254303,0.733661949634552,0.5124820470809937,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586364746094,0.7812464833259583,0.3491949439048767,0.3345360159873962,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.25799560546875,0.6800351142883301,0.2277073711156845,1.0446100234985352,285.25897216796875,284.95001220703125,298.98199462890625,288.2387084960937,297.7723388671875,297.28521728515625,285.2606506347656,1.0,0.6403058767318726,0.3852835893630981,0.3852835893630981,1.0,1.0,-3.3231449127197266,0.9549360871315002,2.368208646774292,0.2043945491313934,0.9052178859710692,0.9052178859710692,0.0,203.82565307617188,214.0,43183.74609375,0.0,3247.58544921875,1.0,280.9417724609375,283.76177978515625,291.1902770996094,293.8932189941406,293.1499938964844,293.1499938964844,280.6499938964844,35685.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662411212921144,1.0,0.0,0.0,3.655309438705444,3.6553332805633545,8.915415037336061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.87060546875,0.0,1536.7266845703125,1895.4371337890625,0.0,4008.0205078125,0.9061015248298644,1.0,0.0,3.0,1.0,0.0
12155520,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2587280273437,0.8027858734130859,0.3784502446651459,0.3439185321331024,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2590637207031,0.9112177491188048,0.5591573715209961,0.5317893028259277,297.4667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2592163085937,0.997192919254303,0.733661949634552,0.5124820470809937,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586364746094,0.7812464833259583,0.3491949439048767,0.3345360159873962,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.25799560546875,0.6800351142883301,0.2277073711156845,1.0446100234985352,285.25897216796875,284.95001220703125,298.98199462890625,288.2387084960937,297.7723388671875,297.28521728515625,285.2606506347656,1.0,0.6403058767318726,0.3852835893630981,0.3852835893630981,1.0,1.0,-3.3231449127197266,0.9549360871315002,2.368208646774292,0.2043945491313934,0.9052178859710692,0.9052178859710692,0.0,203.82565307617188,214.0,43183.74609375,0.0,3247.58544921875,1.0,280.9417724609375,283.76177978515625,291.1902770996094,293.8932189941406,293.1499938964844,293.1499938964844,280.6499938964844,35685.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662411212921144,1.0,0.0,0.0,3.655309438705444,3.6553332805633545,8.915415037336061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.87060546875,0.0,1536.7266845703125,1895.4371337890625,0.0,4008.0205078125,0.9061015248298644,1.0,0.0,3.0,1.0,0.0
12155580,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965576171875,0.7992757558822632,0.3778842985630035,0.3440167307853699,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963439941406,0.9067692160606384,0.558316707611084,0.5316421389579773,297.45831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962219238281,0.9953105449676514,0.7368515729904175,0.5152478218078613,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966186523437,0.7785005569458008,0.3496616184711456,0.3354539275169372,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970458984375,0.677743136882782,0.2281468361616134,1.0483338832855225,285.0964050292969,284.95001220703125,298.9666748046875,288.2336730957031,297.7643127441406,297.28106689453125,285.0953369140625,1.0,0.6434549689292908,0.3847224116325378,0.3847224116325378,1.0,1.0,-3.3320086002349854,0.956302285194397,2.375706195831299,0.2038287371397018,0.9058308005332948,0.9058308005332948,0.0,207.70741271972656,217.0,44285.71875,0.0,3289.585693359375,1.0,280.65777587890625,283.5548095703125,291.27960205078125,294.1199951171875,293.1499938964844,293.1499938964844,280.3500061035156,35631.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798025488853456,1.0,0.0,0.0,3.657014131546021,3.6570382118225098,8.923733503252151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6396.2158203125,0.0,1538.2239990234375,1895.4371337890625,0.0,4127.0068359375,0.9064155220985411,1.0,0.0,3.0,1.0,0.0
12155640,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965576171875,0.7992757558822632,0.3778842985630035,0.3440167307853699,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963439941406,0.9067692160606384,0.558316707611084,0.5316421389579773,297.45831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962219238281,0.9953105449676514,0.7368515729904175,0.5152478218078613,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966186523437,0.7785005569458008,0.3496616184711456,0.3354539275169372,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970458984375,0.677743136882782,0.2281468361616134,1.0483338832855225,285.0964050292969,284.95001220703125,298.9666748046875,288.2336730957031,297.7643127441406,297.28106689453125,285.0953369140625,1.0,0.6434549689292908,0.3847224116325378,0.3847224116325378,1.0,1.0,-3.3320086002349854,0.956302285194397,2.375706195831299,0.2038287371397018,0.9058308005332948,0.9058308005332948,0.0,207.70741271972656,217.0,44285.71875,0.0,3289.585693359375,1.0,280.65777587890625,283.5548095703125,291.27960205078125,294.1199951171875,293.1499938964844,293.1499938964844,280.3500061035156,35631.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798025488853456,1.0,0.0,0.0,3.657014131546021,3.6570382118225098,8.923733503252151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6396.2158203125,0.0,1538.2239990234375,1895.4371337890625,0.0,4127.0068359375,0.9064155220985411,1.0,0.0,3.0,1.0,0.0
12155700,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.7965835332870483,0.3770610392093658,0.3435398936271667,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.9036651253700256,0.557303786277771,0.5309820771217346,297.44781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.9936213493347168,0.7377764582633972,0.516124963760376,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.7763016819953918,0.3494508266448974,0.3354952931404114,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640808105469,0.6758182048797607,0.2280247509479522,1.0487688779830933,284.9598083496094,284.95001220703125,298.958984375,288.231201171875,297.7558288574219,297.2728576660156,284.95269775390625,1.0,0.6446943879127502,0.3844418227672577,0.3844418227672577,1.0,1.0,-3.332274913787842,0.955579936504364,2.376694917678833,0.2030472010374069,0.9045684337615968,0.9045684337615968,0.0,210.02479553222656,217.0,45291.62890625,0.0,3303.36865234375,1.0,280.4010314941406,283.3791198730469,291.3133544921875,294.27813720703125,293.1499938964844,293.1499938964844,280.3500061035156,35693.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9899532794952391,1.0,0.0,0.0,3.6572999954223633,3.6573238372802734,8.925127872316807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6215.97265625,0.0,1539.007080078125,1895.4371337890625,0.0,4214.623046875,0.9065471291542052,1.0,0.0,3.0,1.0,0.0
12155760,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.7934073209762573,0.3760037124156952,0.3427499830722809,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.9001678824424744,0.5560137033462524,0.5299575924873352,297.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.991507887840271,0.7384195327758789,0.5166874527931213,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.7736666798591614,0.34900963306427,0.3352603912353515,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.6734569668769836,0.2277035862207412,1.048168063163757,284.9112243652344,284.95001220703125,298.9512939453125,288.2287902832031,297.7455749511719,297.26226806640625,284.9097595214844,1.0,0.6456688046455383,0.384137362241745,0.384137362241745,1.0,1.0,-3.329768657684326,0.9538597464561462,2.375908851623535,0.2018741816282272,0.9037829041481018,0.9037829041481018,0.0,212.5090789794922,220.0,45389.58984375,0.0,3311.8203125,1.0,280.3580627441406,283.3275756835937,291.2893371582031,294.2193908691406,293.1499938964844,293.1499938964844,280.04998779296875,35777.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9952212572097778,1.0,0.0,0.0,3.657224655151367,3.657248497009277,8.924760095396778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6526.57177734375,0.0,1539.5531005859375,1895.4371337890625,0.0,4259.5634765625,0.906631350517273,1.0,0.0,3.0,1.0,0.0
12155820,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7188720703125,0.7870007753372192,0.3735136091709137,0.3408349454402923,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7185363769531,0.8931543827056885,0.5529634952545166,0.5274541974067688,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7183532714844,0.987131655216217,0.7392079830169678,0.5174991488456726,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.71893310546875,0.7683030366897583,0.347714215517044,0.334377259016037,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7195739746094,0.6685240268707275,0.2266783565282821,1.0451295375823977,284.7186279296875,284.95001220703125,298.93585205078125,288.2240905761719,297.723388671875,297.2389831542969,284.7169494628906,1.0,0.6470070481300354,0.3835284411907196,0.3835284411907196,1.0,1.0,-3.32072114944458,0.9490569829940796,2.37166428565979,0.1990242451429367,0.8991101980209351,0.8991101980209351,0.0,217.259994506836,223.0,46396.83984375,0.0,3318.30712890625,1.0,280.0581970214844,283.0953674316406,291.2967834472656,294.286865234375,293.1499938964844,293.1499938964844,280.3500061035156,36107.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655349493026733,3.655373573303223,8.915611147131131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.486328125,0.0,1539.9366455078125,1895.4371337890625,0.0,4300.0,0.9065975546836852,1.0,0.0,3.0,1.0,0.0
12155880,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7188720703125,0.7870007753372192,0.3735136091709137,0.3408349454402923,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7185363769531,0.8931543827056885,0.5529634952545166,0.5274541974067688,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7183532714844,0.987131655216217,0.7392079830169678,0.5174991488456726,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.71893310546875,0.7683030366897583,0.347714215517044,0.334377259016037,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7195739746094,0.6685240268707275,0.2266783565282821,1.0451295375823977,284.7186279296875,284.95001220703125,298.93585205078125,288.2240905761719,297.723388671875,297.2389831542969,284.7169494628906,1.0,0.6470070481300354,0.3835284411907196,0.3835284411907196,1.0,1.0,-3.32072114944458,0.9490569829940796,2.37166428565979,0.1990242451429367,0.8991101980209351,0.8991101980209351,0.0,217.259994506836,223.0,46396.83984375,0.0,3318.30712890625,1.0,280.0581970214844,283.0953674316406,291.2967834472656,294.286865234375,293.1499938964844,293.1499938964844,280.3500061035156,36107.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655349493026733,3.655373573303223,8.915611147131131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.486328125,0.0,1539.9366455078125,1895.4371337890625,0.0,4300.0,0.9065975546836852,1.0,0.0,3.0,1.0,0.0
12155940,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.7827295660972595,0.3724746704101562,0.3395799100399017,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8883217573165894,0.5513073801994324,0.5255569815635681,297.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.9845978021621704,0.7420304417610168,0.5190672874450684,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.7647255063056946,0.3472853899002075,0.333786278963089,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.6651092171669006,0.2261944413185119,1.0425355434417725,284.8753356933594,284.95001220703125,298.9202880859375,288.2195739746094,297.71514892578125,297.2350158691406,284.8763732910156,1.0,0.648077666759491,0.3829195201396942,0.3829195201396942,1.0,1.0,-3.314971446990967,0.945380449295044,2.369590997695923,0.196321815252304,0.8993982672691345,0.8993982672691345,0.0,220.5871124267578,226.0,45211.20703125,0.0,3324.16552734375,1.0,280.3422241210937,283.2960510253906,291.1941223144531,294.0528564453125,293.1499938964844,293.1499938964844,280.6499938964844,36110.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9941333532333374,1.0,0.0,0.0,3.654844045639038,3.6548681259155273,8.913145279620949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.44287109375,0.0,1539.3895263671875,1895.4371337890625,0.0,4250.3134765625,0.9064913988113404,1.0,0.0,3.0,1.0,0.0
12156000,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.7827295660972595,0.3724746704101562,0.3395799100399017,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8883217573165894,0.5513073801994324,0.5255569815635681,297.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.9845978021621704,0.7420304417610168,0.5190672874450684,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.7647255063056946,0.3472853899002075,0.333786278963089,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.6651092171669006,0.2261944413185119,1.0425355434417725,284.8753356933594,284.95001220703125,298.9202880859375,288.2195739746094,297.71514892578125,297.2350158691406,284.8763732910156,1.0,0.648077666759491,0.3829195201396942,0.3829195201396942,1.0,1.0,-3.314971446990967,0.945380449295044,2.369590997695923,0.196321815252304,0.8993982672691345,0.8993982672691345,0.0,220.5871124267578,226.0,45211.20703125,0.0,3324.16552734375,1.0,280.3422241210937,283.2960510253906,291.1941223144531,294.0528564453125,293.1499938964844,293.1499938964844,280.6499938964844,36110.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9941333532333374,1.0,0.0,0.0,3.654844045639038,3.6548681259155273,8.913145279620949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.44287109375,0.0,1539.3895263671875,1895.4371337890625,0.0,4250.3134765625,0.9064913988113404,1.0,0.0,3.0,1.0,0.0
12156060,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.7812925577163696,0.3727433383464813,0.3396547138690948,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.8863834142684937,0.5510961413383484,0.5251480937004089,297.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.9845908284187316,0.7464770674705505,0.5219697952270508,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.7636605501174927,0.3479504585266113,0.334255963563919,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.6640852093696594,0.226595938205719,1.0437427759170532,285.059326171875,284.95001220703125,298.9045715332031,288.2152099609375,297.7186889648437,297.2465515136719,285.0607604980469,1.0,0.64975905418396,0.382647842168808,0.382647842168808,1.0,1.0,-3.320066452026367,0.9462886452674866,2.3737776279449463,0.1958452463150024,0.9023808836936952,0.9023808836936952,0.0,222.47315979003903,229.0,44113.36328125,0.0,3346.410400390625,1.0,280.6418151855469,283.5223388671875,291.1627197265625,293.9313659667969,293.1499938964844,293.1499938964844,280.3500061035156,35908.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9802416563034058,1.0,0.0,0.0,3.6560676097869873,3.656091690063477,8.919114407035522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.29052734375,0.0,1539.240478515625,1895.4371337890625,0.0,4130.82373046875,0.9065301418304444,1.0,0.0,3.0,1.0,0.0
12156120,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.7812925577163696,0.3727433383464813,0.3396547138690948,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.8863834142684937,0.5510961413383484,0.5251480937004089,297.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.9845908284187316,0.7464770674705505,0.5219697952270508,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.7636605501174927,0.3479504585266113,0.334255963563919,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.6640852093696594,0.226595938205719,1.0437427759170532,285.059326171875,284.95001220703125,298.9045715332031,288.2152099609375,297.7186889648437,297.2465515136719,285.0607604980469,1.0,0.64975905418396,0.382647842168808,0.382647842168808,1.0,1.0,-3.320066452026367,0.9462886452674866,2.3737776279449463,0.1958452463150024,0.9023808836936952,0.9023808836936952,0.0,222.47315979003903,229.0,44113.36328125,0.0,3346.410400390625,1.0,280.6418151855469,283.5223388671875,291.1627197265625,293.9313659667969,293.1499938964844,293.1499938964844,280.3500061035156,35908.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9802416563034058,1.0,0.0,0.0,3.6560676097869873,3.656091690063477,8.919114407035522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.29052734375,0.0,1539.240478515625,1895.4371337890625,0.0,4130.82373046875,0.9065301418304444,1.0,0.0,3.0,1.0,0.0
12156180,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.7788045406341553,0.3718084394931793,0.339338481426239,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8834359645843506,0.5497847199440002,0.5244564414024353,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.983470857143402,0.7490584850311279,0.5242921710014343,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7618474960327148,0.3479831218719482,0.3346732854843139,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.6625198721885681,0.2266591936349868,1.0454119443893433,284.8981628417969,284.95001220703125,298.8886413574219,288.2109680175781,297.71075439453125,297.2423400878906,284.8970031738281,1.0,0.6517003774642944,0.3823761343955993,0.3823761343955993,1.0,1.0,-3.3241684436798096,0.9468772411346436,2.377291202545166,0.1955485790967941,0.9003744721412659,0.9003744721412659,0.0,225.2142028808593,232.0,45244.30078125,0.0,3371.283935546875,1.0,280.3577880859375,283.31884765625,291.2474975585937,294.1478271484375,293.1499938964844,293.1499938964844,280.04998779296875,36030.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9915773272514344,1.0,0.0,0.0,3.655471086502075,3.655495166778565,8.916204023989849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6502.69775390625,0.0,1539.4893798828125,1895.4371337890625,0.0,4228.517578125,0.9065361618995668,1.0,0.0,3.0,1.0,0.0
12156240,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.7788045406341553,0.3718084394931793,0.339338481426239,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8834359645843506,0.5497847199440002,0.5244564414024353,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.983470857143402,0.7490584850311279,0.5242921710014343,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7618474960327148,0.3479831218719482,0.3346732854843139,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.6625198721885681,0.2266591936349868,1.0454119443893433,284.8981628417969,284.95001220703125,298.8886413574219,288.2109680175781,297.71075439453125,297.2423400878906,284.8970031738281,1.0,0.6517003774642944,0.3823761343955993,0.3823761343955993,1.0,1.0,-3.3241684436798096,0.9468772411346436,2.377291202545166,0.1955485790967941,0.9003744721412659,0.9003744721412659,0.0,225.2142028808593,232.0,45244.30078125,0.0,3371.283935546875,1.0,280.3577880859375,283.31884765625,291.2474975585937,294.1478271484375,293.1499938964844,293.1499938964844,280.04998779296875,36030.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9915773272514344,1.0,0.0,0.0,3.655471086502075,3.655495166778565,8.916204023989849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6502.69775390625,0.0,1539.4893798828125,1895.4371337890625,0.0,4228.517578125,0.9065361618995668,1.0,0.0,3.0,1.0,0.0
12156300,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.76123046875,0.77663654088974,0.3708393573760986,0.3387103378772735,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7597045898437,0.8810354471206665,0.5485919713973999,0.5236014723777771,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7588806152344,0.982021152973175,0.7496718764305115,0.5249475836753845,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.76153564453125,0.760150671005249,0.3476098477840423,0.3345345854759216,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.764404296875,0.6610024571418762,0.2263932824134826,1.04508376121521,284.76007080078125,284.95001220703125,298.8805847167969,288.2089233398437,297.70263671875,297.2345275878906,284.7528381347656,1.0,0.6524865627288818,0.3822402954101562,0.3822402954101562,1.0,1.0,-3.3226168155670166,0.9459627866744996,2.376654148101806,0.1949817687273025,0.8977654576301575,0.8977654576301575,0.0,227.1041259765625,232.0,46220.359375,0.0,3378.46240234375,1.0,280.10107421875,283.14239501953125,291.282470703125,294.30523681640625,293.1499938964844,293.1499938964844,280.04998779296875,36182.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654343843460083,3.654367923736572,8.910705560083443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.81982421875,0.0,1539.373779296875,1895.4371337890625,0.0,4300.0,0.906458020210266,1.0,0.0,3.0,1.0,0.0
12156360,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71075439453125,0.7739696502685547,0.3696478009223938,0.3377854526042938,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71044921875,0.8781334757804871,0.5471399426460266,0.5224065184593201,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.71026611328125,0.9800649881362916,0.7500025033950806,0.5252858400344849,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7108154296875,0.7580136060714722,0.3470273017883301,0.3341460227966308,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113952636719,0.6590541005134583,0.2259469181299209,1.0438299179077148,284.71051025390625,284.95001220703125,298.8724975585937,288.2069091796875,297.6926574707031,297.22442626953125,284.708984375,1.0,0.6530817747116089,0.3819914758205414,0.3819914758205414,1.0,1.0,-3.3185031414031982,0.9438834190368652,2.374619722366333,0.1938129812479019,0.895631730556488,0.895631730556488,0.0,229.24319458007807,235.0,46294.21875,0.0,3381.201171875,1.0,280.05810546875,283.090576171875,291.2723693847656,294.2525939941406,293.1499938964844,293.1499938964844,280.3500061035156,36357.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652675628662109,3.652699708938599,8.90257183527865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5891.73974609375,0.0,1538.826171875,1895.4371337890625,0.0,4300.0,0.9062939882278442,1.0,0.0,3.0,1.0,0.0
12156420,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.7703467607498169,0.3687181770801544,0.3366540074348449,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.8740224838256836,0.5456339716911316,0.5206856727600098,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.9778228402137756,0.7527734637260437,0.5268307328224182,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.7551001906394958,0.3467552959918976,0.3337271511554718,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.6563166975975037,0.2256302684545517,1.0420812368392944,284.8698425292969,284.95001220703125,298.8560791015625,288.2029724121094,297.68603515625,297.22271728515625,284.8709411621094,1.0,0.654253363609314,0.3814938068389892,0.3814938068389892,1.0,1.0,-3.3143112659454346,0.941051185131073,2.373260259628296,0.1916534006595611,0.8958658576011658,0.8958658576011658,0.0,232.4062347412109,238.0,45129.22265625,0.0,3389.565185546875,1.0,280.3421936035156,283.2933959960937,291.1764221191406,294.0279846191406,293.1499938964844,293.1499938964844,280.6499938964844,36348.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9934288859367372,1.0,0.0,0.0,3.651333570480346,3.651357650756836,8.896030863070337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5729.31298828125,0.0,1537.260498046875,1895.4371337890625,0.0,4244.31494140625,0.90598726272583,1.0,0.0,3.0,1.0,0.0
12156480,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.7703467607498169,0.3687181770801544,0.3366540074348449,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.8740224838256836,0.5456339716911316,0.5206856727600098,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.9778228402137756,0.7527734637260437,0.5268307328224182,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.7551001906394958,0.3467552959918976,0.3337271511554718,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.6563166975975037,0.2256302684545517,1.0420812368392944,284.8698425292969,284.95001220703125,298.8560791015625,288.2029724121094,297.68603515625,297.22271728515625,284.8709411621094,1.0,0.654253363609314,0.3814938068389892,0.3814938068389892,1.0,1.0,-3.3143112659454346,0.941051185131073,2.373260259628296,0.1916534006595611,0.8958658576011658,0.8958658576011658,0.0,232.4062347412109,238.0,45129.22265625,0.0,3389.565185546875,1.0,280.3421936035156,283.2933959960937,291.1764221191406,294.0279846191406,293.1499938964844,293.1499938964844,280.6499938964844,36348.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9934288859367372,1.0,0.0,0.0,3.651333570480346,3.651357650756836,8.896030863070337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5729.31298828125,0.0,1537.260498046875,1895.4371337890625,0.0,4244.31494140625,0.90598726272583,1.0,0.0,3.0,1.0,0.0
12156540,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.7691006064414978,0.369019091129303,0.3367699682712555,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.8723050355911255,0.545470118522644,0.5203388929367065,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.9778828620910645,0.7571119070053101,0.529665470123291,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.7542409896850586,0.3474924564361572,0.3342801034450531,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.6555226445198059,0.2261143624782562,1.0437363386154177,285.05517578125,284.95001220703125,298.83935546875,288.1991577148437,297.6898193359375,297.2353210449219,285.056640625,1.0,0.6560152173042297,0.3809961676597595,0.3809961676597595,1.0,1.0,-3.3200883865356445,0.941554605960846,2.378533840179444,0.1906651854515075,0.8988023400306702,0.8988023400306702,0.0,234.3161163330078,241.0,44040.13671875,0.0,3413.60986328125,1.0,280.64178466796875,283.52081298828125,291.1473693847656,293.9107360839844,293.1499938964844,293.1499938964844,280.95001220703125,36129.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9797276854515076,1.0,0.0,0.0,3.65180778503418,3.651831865310669,8.898342684915406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5615.3115234375,0.0,1536.1534423828125,1895.4371337890625,0.0,4126.35595703125,0.9058386087417604,1.0,0.0,3.0,1.0,0.0
12156600,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.7691006064414978,0.369019091129303,0.3367699682712555,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.8723050355911255,0.545470118522644,0.5203388929367065,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.9778828620910645,0.7571119070053101,0.529665470123291,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.7542409896850586,0.3474924564361572,0.3342801034450531,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.6555226445198059,0.2261143624782562,1.0437363386154177,285.05517578125,284.95001220703125,298.83935546875,288.1991577148437,297.6898193359375,297.2353210449219,285.056640625,1.0,0.6560152173042297,0.3809961676597595,0.3809961676597595,1.0,1.0,-3.3200883865356445,0.941554605960846,2.378533840179444,0.1906651854515075,0.8988023400306702,0.8988023400306702,0.0,234.3161163330078,241.0,44040.13671875,0.0,3413.60986328125,1.0,280.64178466796875,283.52081298828125,291.1473693847656,293.9107360839844,293.1499938964844,293.1499938964844,280.95001220703125,36129.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9797276854515076,1.0,0.0,0.0,3.65180778503418,3.651831865310669,8.898342684915406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5615.3115234375,0.0,1536.1534423828125,1895.4371337890625,0.0,4126.35595703125,0.9058386087417604,1.0,0.0,3.0,1.0,0.0
12156660,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2505187988281,0.7687087655067444,0.3699077069759369,0.3374922573566437,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2508544921875,0.8714616298675537,0.5460172891616821,0.5207495093345642,297.4156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25103759765625,0.9786916375160216,0.7621503472328186,0.5330634117126465,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2504577636719,0.7542071342468262,0.3488338589668274,0.3354599475860595,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2498474121094,0.655613124370575,0.2271408140659332,1.0479931831359863,285.25079345703125,284.95001220703125,298.82232666015625,288.1954650878906,297.6978454589844,297.2535400390625,285.25244140625,1.0,0.658430814743042,0.3806398808956146,0.3806398808956146,1.0,1.0,-3.332069158554077,0.9445207715034484,2.3875482082366943,0.1908159554004669,0.9044161438941956,0.9044161438941956,0.0,236.0253295898437,244.0,43104.578125,0.0,3450.884033203125,1.0,280.9417724609375,283.75701904296875,291.14569091796875,293.84283447265625,293.1499938964844,293.1499938964844,280.6499938964844,35736.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966916024684906,1.0,0.0,0.0,3.6545639038085938,3.654587984085083,8.911778763831535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.86767578125,0.0,1536.2769775390625,1895.4371337890625,0.0,4013.990966796875,0.905994474887848,1.0,0.0,3.0,1.0,0.0
12156720,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2505187988281,0.7687087655067444,0.3699077069759369,0.3374922573566437,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2508544921875,0.8714616298675537,0.5460172891616821,0.5207495093345642,297.4156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25103759765625,0.9786916375160216,0.7621503472328186,0.5330634117126465,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2504577636719,0.7542071342468262,0.3488338589668274,0.3354599475860595,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2498474121094,0.655613124370575,0.2271408140659332,1.0479931831359863,285.25079345703125,284.95001220703125,298.82232666015625,288.1954650878906,297.6978454589844,297.2535400390625,285.25244140625,1.0,0.658430814743042,0.3806398808956146,0.3806398808956146,1.0,1.0,-3.332069158554077,0.9445207715034484,2.3875482082366943,0.1908159554004669,0.9044161438941956,0.9044161438941956,0.0,236.0253295898437,244.0,43104.578125,0.0,3450.884033203125,1.0,280.9417724609375,283.75701904296875,291.14569091796875,293.84283447265625,293.1499938964844,293.1499938964844,280.6499938964844,35736.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966916024684906,1.0,0.0,0.0,3.6545639038085938,3.654587984085083,8.911778763831535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.86767578125,0.0,1536.2769775390625,1895.4371337890625,0.0,4013.990966796875,0.905994474887848,1.0,0.0,3.0,1.0,0.0
12156780,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902709960937,0.7667207717895508,0.3693195581436157,0.3375371992588043,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0900573730469,0.8690406084060669,0.5451493263244629,0.5205350518226624,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899353027344,0.9777637124061584,0.7649547457695007,0.5355950593948364,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903015136719,0.7529123425483704,0.3492775857448578,0.3363197445869446,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907287597656,0.6546453833580017,0.2275969535112381,1.0516626834869385,285.090087890625,284.95001220703125,298.8049011230469,288.19189453125,297.69122314453125,297.251708984375,285.0890808105469,1.0,0.6609761118888855,0.3802835941314697,0.3802835941314697,1.0,1.0,-3.340371370315552,0.94624924659729,2.394122362136841,0.1908136755228042,0.9049590826034546,0.9049590826034546,0.0,238.99346923828125,247.0,44226.73046875,0.0,3487.006591796875,1.0,280.6578063964844,283.5517272949219,291.23748779296875,294.0728759765625,293.1499938964844,293.1499938964844,280.3500061035156,35684.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803981184959412,1.0,0.0,0.0,3.656064748764038,3.6560888290405273,8.919100196180807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6380.5322265625,0.0,1537.5589599609375,1895.4371337890625,0.0,4132.18310546875,0.9062647223472596,1.0,0.0,3.0,1.0,0.0
12156840,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902709960937,0.7667207717895508,0.3693195581436157,0.3375371992588043,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0900573730469,0.8690406084060669,0.5451493263244629,0.5205350518226624,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899353027344,0.9777637124061584,0.7649547457695007,0.5355950593948364,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903015136719,0.7529123425483704,0.3492775857448578,0.3363197445869446,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907287597656,0.6546453833580017,0.2275969535112381,1.0516626834869385,285.090087890625,284.95001220703125,298.8049011230469,288.19189453125,297.69122314453125,297.251708984375,285.0890808105469,1.0,0.6609761118888855,0.3802835941314697,0.3802835941314697,1.0,1.0,-3.340371370315552,0.94624924659729,2.394122362136841,0.1908136755228042,0.9049590826034546,0.9049590826034546,0.0,238.99346923828125,247.0,44226.73046875,0.0,3487.006591796875,1.0,280.6578063964844,283.5517272949219,291.23748779296875,294.0728759765625,293.1499938964844,293.1499938964844,280.3500061035156,35684.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803981184959412,1.0,0.0,0.0,3.656064748764038,3.6560888290405273,8.919100196180807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6380.5322265625,0.0,1537.5589599609375,1895.4371337890625,0.0,4132.18310546875,0.9062647223472596,1.0,0.0,3.0,1.0,0.0
12156900,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.7647874355316162,0.3684785068035126,0.3370361924171448,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.8668913841247559,0.544124186038971,0.5198526382446289,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.9763357043266296,0.7656212449073792,0.5362995266914368,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.7514514327049255,0.3490563631057739,0.3363407850265503,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.6533880829811096,0.2274732738733291,1.0520552396774292,284.9538879394531,284.95001220703125,298.7960205078125,288.1901550292969,297.6832275390625,297.24444580078125,284.94683837890625,1.0,0.6620060801506042,0.3801054358482361,0.3801054358482361,1.0,1.0,-3.340298891067505,0.9457027912139891,2.394596099853516,0.1903257668018341,0.903660774230957,0.903660774230957,0.0,241.03082275390625,247.0,45234.94140625,0.0,3498.4521484375,1.0,280.40106201171875,283.3762512207031,291.2723999023437,294.2324523925781,293.1499938964844,293.1499938964844,280.3500061035156,35747.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9905829429626464,1.0,0.0,0.0,3.656242847442627,3.656266927719116,8.919969332055189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6201.2236328125,0.0,1538.2318115234375,1895.4371337890625,0.0,4220.013671875,0.9063737988471984,1.0,0.0,3.0,1.0,0.0
12156960,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7623798847198486,0.3673980236053467,0.3362213969230652,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8642691373825073,0.5428197979927063,0.5188087821006775,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9743968844413756,0.7659850716590881,0.5366686582565308,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.749565601348877,0.3486051559448242,0.3360885679721832,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.6517051458358765,0.2271456271409988,1.051400065422058,284.9056396484375,284.95001220703125,298.7870483398437,288.1884460449219,297.6731872558594,297.234619140625,284.9042053222656,1.0,0.6628118753433228,0.3798190653324127,0.3798190653324127,1.0,1.0,-3.33742094039917,0.943925142288208,2.393495798110962,0.1892235279083252,0.9028413891792296,0.9028413891792296,0.0,243.30894470214844,250.0,45333.87109375,0.0,3504.740234375,1.0,280.35809326171875,283.32489013671875,291.2492370605469,294.17486572265625,293.1499938964844,293.1499938964844,280.04998779296875,35832.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9958869218826294,1.0,0.0,0.0,3.656057596206665,3.6560816764831534,8.919065521695302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6511.6005859375,0.0,1538.6641845703125,1895.4371337890625,0.0,4265.21533203125,0.906434953212738,1.0,0.0,3.0,1.0,0.0
12157020,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138977050781,0.7573663592338562,0.3648528456687927,0.3342503905296325,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.71356201171875,0.858830451965332,0.5397348403930664,0.5162646770477295,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7133483886719,0.9702306389808656,0.7661852836608887,0.5370744466781616,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7139587402344,0.7455475926399231,0.3472921848297119,0.3351788222789764,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7145690917969,0.6479989886283875,0.2260974049568176,1.0482288599014282,284.713623046875,284.95001220703125,298.7687683105469,288.1850891113281,297.65118408203125,297.2125244140625,284.7119445800781,1.0,0.6638957262039185,0.3792462944984436,0.3792462944984436,1.0,1.0,-3.327577590942383,0.938970386981964,2.3886072635650635,0.1865002810955047,0.8981052041053772,0.8981052041053772,0.0,247.79444885253903,253.0,46341.77734375,0.0,3507.371826171875,1.0,280.05828857421875,283.0930480957031,291.2605285644531,294.24578857421875,293.1499938964844,293.1499938964844,280.3500061035156,36166.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6539483070373535,3.6539723873138414,8.908776862881496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.9013671875,0.0,1538.811279296875,1895.4371337890625,0.0,4300.0,0.9063528776168824,1.0,0.0,3.0,1.0,0.0
