time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12157080,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138977050781,0.7573663592338562,0.3648528456687927,0.3342503905296325,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.71356201171875,0.858830451965332,0.5397348403930664,0.5162646770477295,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7133483886719,0.9702306389808656,0.7661852836608887,0.5370744466781616,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7139587402344,0.7455475926399231,0.3472921848297119,0.3351788222789764,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7145690917969,0.6479989886283875,0.2260974049568176,1.0482288599014282,284.713623046875,284.95001220703125,298.7687683105469,288.1850891113281,297.65118408203125,297.2125244140625,284.7119445800781,1.0,0.6638957262039185,0.3792462944984436,0.3792462944984436,1.0,1.0,-3.327577590942383,0.938970386981964,2.3886072635650635,0.1865002810955047,0.8981052041053772,0.8981052041053772,0.0,247.79444885253903,253.0,46341.77734375,0.0,3507.371826171875,1.0,280.05828857421875,283.0930480957031,291.2605285644531,294.24578857421875,293.1499938964844,293.1499938964844,280.3500061035156,36166.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6539483070373535,3.6539723873138414,8.908776862881496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.9013671875,0.0,1538.811279296875,1895.4371337890625,0.0,4300.0,0.9063528776168824,1.0,0.0,3.0,1.0,0.0
12157140,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.753974199295044,0.3637310266494751,0.332923412322998,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.8550106883049011,0.5380080938339233,0.5143065452575684,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.967816174030304,0.7684929370880127,0.5382667779922485,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.7428183555603027,0.3468520939350128,0.3345715701580047,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.6453625559806824,0.2255825102329254,1.045485258102417,284.8699035644531,284.95001220703125,298.75,288.1817932128906,297.6424255371094,297.2088928222656,284.87091064453125,1.0,0.6647782921791077,0.3786735236644745,0.3786735236644745,1.0,1.0,-3.321016788482666,0.935126006603241,2.3858907222747803,0.183927446603775,0.8983184099197388,0.8983184099197388,0.0,250.9820098876953,256.0,45149.390625,0.0,3510.247314453125,1.0,280.3421936035156,283.2933349609375,291.1579895019531,294.01287841796875,293.1499938964844,293.1499938964844,280.6499938964844,36170.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9946534633636476,1.0,0.0,0.0,3.653209924697876,3.653234004974365,8.905176969165041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.3310546875,0.0,1538.018310546875,1895.4371337890625,0.0,4254.73779296875,0.9061967134475708,1.0,0.0,3.0,1.0,0.0
12157200,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.753974199295044,0.3637310266494751,0.332923412322998,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.8550106883049011,0.5380080938339233,0.5143065452575684,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.967816174030304,0.7684929370880127,0.5382667779922485,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.7428183555603027,0.3468520939350128,0.3345715701580047,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.6453625559806824,0.2255825102329254,1.045485258102417,284.8699035644531,284.95001220703125,298.75,288.1817932128906,297.6424255371094,297.2088928222656,284.87091064453125,1.0,0.6647782921791077,0.3786735236644745,0.3786735236644745,1.0,1.0,-3.321016788482666,0.935126006603241,2.3858907222747803,0.183927446603775,0.8983184099197388,0.8983184099197388,0.0,250.9820098876953,256.0,45149.390625,0.0,3510.247314453125,1.0,280.3421936035156,283.2933349609375,291.1579895019531,294.01287841796875,293.1499938964844,293.1499938964844,280.6499938964844,36170.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9946534633636476,1.0,0.0,0.0,3.653209924697876,3.653234004974365,8.905176969165041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.3310546875,0.0,1538.018310546875,1895.4371337890625,0.0,4254.73779296875,0.9061967134475708,1.0,0.0,3.0,1.0,0.0
12157260,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.7526684999465942,0.3637359738349914,0.3328301310539245,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.8532828688621521,0.537528932094574,0.5137215256690979,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.967677891254425,0.7723040580749512,0.5407754778862,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.741889476776123,0.3473296463489532,0.3349376916885376,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.6444098949432373,0.2257575839757919,1.0460536479949951,285.0523376464844,284.95001220703125,298.729736328125,288.1781005859375,297.6436767578125,297.21881103515625,285.0536499023437,1.0,0.6662423014640808,0.3784685134887695,0.3784685134887695,1.0,1.0,-3.324334621429444,0.9356027841567992,2.3887317180633545,0.1835962682962417,0.901200234889984,0.901200234889984,0.0,252.9529571533203,259.0,44028.38671875,0.0,3529.151611328125,1.0,280.64178466796875,283.51837158203125,291.1259460449219,293.8897705078125,293.1499938964844,293.1499938964844,280.3500061035156,35970.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808171987533568,1.0,0.0,0.0,3.654195785522461,3.65421986579895,8.909984217098099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.9794921875,0.0,1537.617431640625,1895.4371337890625,0.0,4135.8232421875,0.9061842560768129,1.0,0.0,3.0,1.0,0.0
12157320,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.7526684999465942,0.3637359738349914,0.3328301310539245,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.8532828688621521,0.537528932094574,0.5137215256690979,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.967677891254425,0.7723040580749512,0.5407754778862,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.741889476776123,0.3473296463489532,0.3349376916885376,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.6444098949432373,0.2257575839757919,1.0460536479949951,285.0523376464844,284.95001220703125,298.729736328125,288.1781005859375,297.6436767578125,297.21881103515625,285.0536499023437,1.0,0.6662423014640808,0.3784685134887695,0.3784685134887695,1.0,1.0,-3.324334621429444,0.9356027841567992,2.3887317180633545,0.1835962682962417,0.901200234889984,0.901200234889984,0.0,252.9529571533203,259.0,44028.38671875,0.0,3529.151611328125,1.0,280.64178466796875,283.51837158203125,291.1259460449219,293.8897705078125,293.1499938964844,293.1499938964844,280.3500061035156,35970.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808171987533568,1.0,0.0,0.0,3.654195785522461,3.65421986579895,8.909984217098099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.9794921875,0.0,1537.617431640625,1895.4371337890625,0.0,4135.8232421875,0.9061842560768129,1.0,0.0,3.0,1.0,0.0
12157380,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.7501294016838074,0.3623272180557251,0.3321495950222015,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.8503666520118713,0.5357256531715393,0.5126332640647888,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.9659846425056458,0.7739353179931641,0.5425124168395996,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.7399793267250061,0.3469173908233642,0.3350104093551636,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.642595112323761,0.225303515791893,1.04579758644104,284.8874206542969,284.95001220703125,298.7069396972656,288.1734619140625,297.63153076171875,297.2113342285156,284.88604736328125,1.0,0.6677820086479187,0.3782635331153869,0.3782635331153869,1.0,1.0,-3.3240909576416016,0.9349109530448914,2.389179944992065,0.1832063347101211,0.899027943611145,0.899027943611145,0.0,256.0456848144531,262.0,45108.8359375,0.0,3546.12109375,1.0,280.3577880859375,283.3119812011719,291.2096252441406,294.1026916503906,293.1499938964844,293.1499938964844,280.6499938964844,36100.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920785427093506,1.0,0.0,0.0,3.653298377990722,3.653322458267212,8.905607842280006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5758.65380859375,0.0,1537.5953369140625,1895.4371337890625,0.0,4232.7978515625,0.9061330556869508,1.0,0.0,3.0,1.0,0.0
12157440,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.7501294016838074,0.3623272180557251,0.3321495950222015,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.8503666520118713,0.5357256531715393,0.5126332640647888,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.9659846425056458,0.7739353179931641,0.5425124168395996,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.7399793267250061,0.3469173908233642,0.3350104093551636,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.642595112323761,0.225303515791893,1.04579758644104,284.8874206542969,284.95001220703125,298.7069396972656,288.1734619140625,297.63153076171875,297.2113342285156,284.88604736328125,1.0,0.6677820086479187,0.3782635331153869,0.3782635331153869,1.0,1.0,-3.3240909576416016,0.9349109530448914,2.389179944992065,0.1832063347101211,0.899027943611145,0.899027943611145,0.0,256.0456848144531,262.0,45108.8359375,0.0,3546.12109375,1.0,280.3577880859375,283.3119812011719,291.2096252441406,294.1026916503906,293.1499938964844,293.1499938964844,280.6499938964844,36100.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920785427093506,1.0,0.0,0.0,3.653298377990722,3.653322458267212,8.905607842280006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5758.65380859375,0.0,1537.5953369140625,1895.4371337890625,0.0,4232.7978515625,0.9061330556869508,1.0,0.0,3.0,1.0,0.0
12157500,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.7483111023902893,0.3616567850112915,0.3314477801322937,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8483657836914062,0.5348129272460938,0.5116880536079407,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.964499533176422,0.7749096155166626,0.5430086255073547,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7385326027870178,0.3466512262821197,0.3347411155700683,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.6412009000778198,0.2249751389026641,1.0444743633270264,285.0056457519531,284.95001220703125,298.6946105957031,288.1707458496094,297.6257019042969,297.2082214355469,285.0119934082031,1.0,0.6683536171913147,0.3781610429286957,0.3781610429286957,1.0,1.0,-3.320788860321045,0.9335126280784608,2.3872761726379395,0.1825602352619171,0.9005306363105774,0.9005306363105774,0.0,257.93072509765625,262.0,44096.89453125,0.0,3549.111328125,1.0,280.60137939453125,283.4691467285156,291.142578125,293.8937683105469,293.1499938964844,293.1499938964844,280.6499938964844,36032.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9860008358955384,1.0,0.0,0.0,3.6535451412200928,3.653569221496582,8.906811785891477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.24072265625,0.0,1537.3623046875,1895.4371337890625,0.0,4180.6630859375,0.90611469745636,1.0,0.0,3.0,1.0,0.0
12157560,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.7471266388893127,0.3613382279872894,0.3311110138893127,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.846979558467865,0.534248411655426,0.5111032128334045,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.9637753367424012,0.7763906717300415,0.5439596772193909,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.737590491771698,0.3466218411922455,0.3346917629241943,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.6402400135993958,0.2248038798570633,1.0437275171279907,285.0465393066406,284.95001220703125,298.681640625,288.1678161621094,297.6229553222656,297.2098083496094,285.0475158691406,1.0,0.6689971685409546,0.3779700100421905,0.3779700100421905,1.0,1.0,-3.319862604141236,0.9326643347740172,2.387198209762573,0.1819210797548294,0.901622474193573,0.901622474193573,0.0,259.37060546875,250.0,43947.9453125,0.0,3555.11767578125,1.0,280.642333984375,283.5140991210937,291.13525390625,293.90875244140625,293.1499938964844,293.1499938964844,280.3500061035156,35933.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821510314941406,1.0,0.0,0.0,3.6542487144470215,3.654272794723511,8.910242286219727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.07177734375,0.0,1537.399169921875,1895.4371337890625,0.0,4147.39306640625,0.9061522483825684,1.0,0.0,3.0,1.0,0.0
12157620,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.7480836510658264,0.3594958782196045,0.3297144174575805,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8482058048248291,0.5319337248802185,0.5091985464096069,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.9670854806900024,0.7774182558059692,0.5450137257575989,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.7390310168266296,0.3457631766796112,0.3340317606925964,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.6412051320075989,0.2238949537277221,1.0400248765945437,284.8739013671875,284.95001220703125,298.6538391113281,288.1611328125,297.6060485839844,297.1981811523437,284.8722229003906,1.0,0.6659088134765625,0.3775879740715027,0.3775879740715027,1.0,1.0,-3.3119304180145264,0.9288959503173828,2.383034467697144,0.1802612990140915,0.8992164134979248,0.8992164134979248,0.0,255.97422790527344,238.0,44943.44140625,0.0,3517.427001953125,1.0,280.3578186035156,283.3014831542969,291.197021484375,294.0860900878906,293.1499938964844,293.1499938964844,280.6499938964844,36082.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992978036403656,1.0,0.0,0.0,3.653335571289064,3.653359651565552,8.90578974122036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5743.82275390625,0.0,1537.4986572265625,1895.4371337890625,0.0,4240.47265625,0.9061193466186525,1.0,0.0,3.0,1.0,0.0
12157680,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.7480836510658264,0.3594958782196045,0.3297144174575805,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8482058048248291,0.5319337248802185,0.5091985464096069,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.9670854806900024,0.7774182558059692,0.5450137257575989,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.7390310168266296,0.3457631766796112,0.3340317606925964,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.6412051320075989,0.2238949537277221,1.0400248765945437,284.8739013671875,284.95001220703125,298.6538391113281,288.1611328125,297.6060485839844,297.1981811523437,284.8722229003906,1.0,0.6659088134765625,0.3775879740715027,0.3775879740715027,1.0,1.0,-3.3119304180145264,0.9288959503173828,2.383034467697144,0.1802612990140915,0.8992164134979248,0.8992164134979248,0.0,255.97422790527344,238.0,44943.44140625,0.0,3517.427001953125,1.0,280.3578186035156,283.3014831542969,291.197021484375,294.0860900878906,293.1499938964844,293.1499938964844,280.6499938964844,36082.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992978036403656,1.0,0.0,0.0,3.653335571289064,3.653359651565552,8.90578974122036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5743.82275390625,0.0,1537.4986572265625,1895.4371337890625,0.0,4240.47265625,0.9061193466186525,1.0,0.0,3.0,1.0,0.0
12157740,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.7514954805374146,0.3583183884620666,0.3280743956565857,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.8522591590881348,0.530184268951416,0.5069580078125,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.9736298322677612,0.7795329689979553,0.5458887219429016,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.7427893280982971,0.3452334105968475,0.3330384790897369,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.6441138982772827,0.2231375873088836,1.0346463918685913,285.0268249511719,284.95001220703125,298.62353515625,288.1533508300781,297.594970703125,297.19549560546875,285.027587890625,1.0,0.6605867743492126,0.3772059381008148,0.3772059381008148,1.0,1.0,-3.3006458282470703,0.9240294694900512,2.376616239547729,0.1779946237802505,0.9015066623687744,0.9015066623687744,0.0,248.536849975586,226.0,43710.453125,0.0,3449.43994140625,1.0,280.6421813964844,283.4987487792969,291.1160583496094,293.8776550292969,293.1499938964844,293.1499938964844,280.3500061035156,35937.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981947124004364,1.0,0.0,0.0,3.654163360595703,3.654187440872192,8.909825623959478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.07373046875,0.0,1537.3382568359375,1895.4371337890625,0.0,4145.62548828125,0.9061381816864014,1.0,0.0,3.0,1.0,0.0
12157800,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.7514954805374146,0.3583183884620666,0.3280743956565857,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.8522591590881348,0.530184268951416,0.5069580078125,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.9736298322677612,0.7795329689979553,0.5458887219429016,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.7427893280982971,0.3452334105968475,0.3330384790897369,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.6441138982772827,0.2231375873088836,1.0346463918685913,285.0268249511719,284.95001220703125,298.62353515625,288.1533508300781,297.594970703125,297.19549560546875,285.027587890625,1.0,0.6605867743492126,0.3772059381008148,0.3772059381008148,1.0,1.0,-3.3006458282470703,0.9240294694900512,2.376616239547729,0.1779946237802505,0.9015066623687744,0.9015066623687744,0.0,248.536849975586,226.0,43710.453125,0.0,3449.43994140625,1.0,280.6421813964844,283.4987487792969,291.1160583496094,293.8776550292969,293.1499938964844,293.1499938964844,280.3500061035156,35937.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981947124004364,1.0,0.0,0.0,3.654163360595703,3.654187440872192,8.909825623959478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.07373046875,0.0,1537.3382568359375,1895.4371337890625,0.0,4145.62548828125,0.9061381816864014,1.0,0.0,3.0,1.0,0.0
12157860,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.7564680576324463,0.3563942313194275,0.3263715803623199,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.8581197261810303,0.527713418006897,0.5046579241752625,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.981617510318756,0.78030925989151,0.5465920567512512,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.7480929493904114,0.3442525565624237,0.3320156931877136,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509826660156,0.6483941674232483,0.222094640135765,1.0291515588760376,284.8500061035156,284.95001220703125,298.5906982421875,288.1444702148437,297.5768737792969,297.183837890625,284.84820556640625,1.0,0.6541648507118225,0.3770370781421661,0.3770370781421661,1.0,1.0,-3.2888522148132324,0.9195803999900818,2.369271755218506,0.176526591181755,0.8987519145011902,0.8987519145011902,0.0,239.1937561035156,214.0,44656.1328125,0.0,3370.01123046875,1.0,280.3578186035156,283.2830810546875,291.1761474609375,294.04864501953125,293.1499938964844,293.1499938964844,280.6499938964844,36112.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9918784499168396,1.0,0.0,0.0,3.6530215740203857,3.653045654296875,8.904258947950439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5717.8486328125,0.0,1537.3729248046875,1895.4371337890625,0.0,4231.08984375,0.9060840010643004,1.0,0.0,3.0,1.0,0.0
12157920,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.7564680576324463,0.3563942313194275,0.3263715803623199,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.8581197261810303,0.527713418006897,0.5046579241752625,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.981617510318756,0.78030925989151,0.5465920567512512,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.7480929493904114,0.3442525565624237,0.3320156931877136,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509826660156,0.6483941674232483,0.222094640135765,1.0291515588760376,284.8500061035156,284.95001220703125,298.5906982421875,288.1444702148437,297.5768737792969,297.183837890625,284.84820556640625,1.0,0.6541648507118225,0.3770370781421661,0.3770370781421661,1.0,1.0,-3.2888522148132324,0.9195803999900818,2.369271755218506,0.176526591181755,0.8987519145011902,0.8987519145011902,0.0,239.1937561035156,214.0,44656.1328125,0.0,3370.01123046875,1.0,280.3578186035156,283.2830810546875,291.1761474609375,294.04864501953125,293.1499938964844,293.1499938964844,280.6499938964844,36112.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9918784499168396,1.0,0.0,0.0,3.6530215740203857,3.653045654296875,8.904258947950439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5717.8486328125,0.0,1537.3729248046875,1895.4371337890625,0.0,4231.08984375,0.9060840010643004,1.0,0.0,3.0,1.0,0.0
12157980,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7626597881317139,0.3551410734653473,0.3245530426502228,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8653741478919983,0.5258327722549438,0.502173900604248,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.9903022050857544,0.7822022438049316,0.5472225546836853,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7545570731163025,0.3436276912689209,0.3308116197586059,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.653628945350647,0.2212395668029785,1.0227527618408203,285.0009765625,284.95001220703125,298.55535888671875,288.1344299316406,297.56475830078125,297.18133544921875,285.00164794921875,1.0,0.6469072699546814,0.3768682479858398,0.3768682479858398,1.0,1.0,-3.275285243988037,0.91457337141037,2.3607118129730225,0.1746781468391418,0.9006826877593994,0.9006826877593994,0.0,228.6652374267578,202.0,43399.09765625,0.0,3280.551025390625,1.0,280.6421813964844,283.4789733886719,291.0941467285156,293.8373718261719,293.1499938964844,293.1499938964844,280.3500061035156,35991.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9802396893501282,1.0,0.0,0.0,3.6535370349884033,3.6535611152648926,8.906771995498275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.38720703125,0.0,1537.04345703125,1895.4371337890625,0.0,4130.806640625,0.906061053276062,1.0,0.0,3.0,1.0,0.0
12158040,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7626597881317139,0.3551410734653473,0.3245530426502228,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8653741478919983,0.5258327722549438,0.502173900604248,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.9903022050857544,0.7822022438049316,0.5472225546836853,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7545570731163025,0.3436276912689209,0.3308116197586059,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.653628945350647,0.2212395668029785,1.0227527618408203,285.0009765625,284.95001220703125,298.55535888671875,288.1344299316406,297.56475830078125,297.18133544921875,285.00164794921875,1.0,0.6469072699546814,0.3768682479858398,0.3768682479858398,1.0,1.0,-3.275285243988037,0.91457337141037,2.3607118129730225,0.1746781468391418,0.9006826877593994,0.9006826877593994,0.0,228.6652374267578,202.0,43399.09765625,0.0,3280.551025390625,1.0,280.6421813964844,283.4789733886719,291.0941467285156,293.8373718261719,293.1499938964844,293.1499938964844,280.3500061035156,35991.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9802396893501282,1.0,0.0,0.0,3.6535370349884033,3.6535611152648926,8.906771995498275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.38720703125,0.0,1537.04345703125,1895.4371337890625,0.0,4130.806640625,0.906061053276062,1.0,0.0,3.0,1.0,0.0
12158100,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.7665687203407288,0.3543475866317749,0.3238510191440582,297.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.8698725700378418,0.5247474312782288,0.5011533498764038,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.9950340986251832,0.7827851176261902,0.5477444529533386,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.7585555911064148,0.3432431817054748,0.3303709030151367,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.6569376587867737,0.2207857221364975,1.0201077461242676,284.873291015625,284.95001220703125,298.5367736816406,288.12896728515625,297.5570373535156,297.1781921386719,284.8659362792969,1.0,0.643221378326416,0.3767838180065155,0.3767838180065155,1.0,1.0,-3.2701361179351807,0.9126070141792296,2.3575289249420166,0.1740466505289077,0.8989466428756714,0.8989466428756714,0.0,222.9810333251953,202.0,44292.3125,0.0,3237.3505859375,1.0,280.39862060546875,283.3143920898437,291.15545654296875,294.0360717773437,293.1499938964844,293.1499938964844,280.3500061035156,36071.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986299455165863,1.0,0.0,0.0,3.653026342391968,3.653050422668457,8.904281685317983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.1728515625,0.0,1537.0770263671875,1895.4371337890625,0.0,4183.23583984375,0.90603506565094,1.0,0.0,3.0,1.0,0.0
12158160,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221740722656,0.7698732018470764,0.3531454205513,0.3227284848690033,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218078613281,0.8738086223602295,0.523242712020874,0.4996995627880096,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.821533203125,0.998895525932312,0.782759428024292,0.5475316643714905,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222045898437,0.7620880007743835,0.3425578773021698,0.3296441733837127,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229064941406,0.6598213911056519,0.2201107144355774,1.0165752172470093,284.8218688964844,284.95001220703125,298.5175170898437,288.1231994628906,297.54547119140625,297.1699523925781,284.82000732421875,1.0,0.6393080353736877,0.3767546415328979,0.3767546415328979,1.0,1.0,-3.261669158935547,0.9096825122833252,2.3519866466522217,0.1732589900493621,0.8975393772125244,0.8975393772125244,0.0,217.7109222412109,190.0,44316.12109375,0.0,3189.289306640625,1.0,280.357666015625,283.2616271972656,291.1535339355469,294.0059814453125,293.1499938964844,293.1499938964844,280.6499938964844,36192.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9899117946624756,1.0,0.0,0.0,3.651975393295288,3.651999473571777,8.899158956410247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5687.58056640625,0.0,1536.807373046875,1895.4371337890625,0.0,4214.26708984375,0.905944049358368,1.0,0.0,3.0,1.0,0.0
12158220,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.7757489681243896,0.3517360687255859,0.3208654522895813,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.88069748878479,0.5211628079414368,0.4971296787261963,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631652832031,0.9990000128746032,0.7859719395637512,0.5347614288330078,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.7683238983154297,0.3417699337005615,0.3283846974372864,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.6647942066192627,0.2191107422113418,1.009961485862732,284.963134765625,284.95001220703125,298.4771728515625,288.1107177734375,297.5364074707031,297.1737365722656,284.963134765625,1.0,0.6303654313087463,0.3766962587833404,0.3766962587833404,1.0,1.0,-3.231524705886841,0.89945387840271,2.332070827484131,0.1701924502849578,0.8989167809486389,0.8989167809486389,0.0,208.28390502929688,178.0,42913.83984375,0.0,3071.58203125,1.0,280.6421813964844,283.44921875,291.0680236816406,293.78631591796875,293.1499938964844,293.1499938964844,280.95001220703125,36104.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778461456298828,1.0,0.0,0.0,3.651928663253784,3.6519527435302734,8.898931582734804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5518.634765625,0.0,1536.093994140625,1895.4371337890625,0.0,4109.97314453125,0.9058331847190856,1.0,0.0,3.0,1.0,0.0
12158280,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.7757489681243896,0.3517360687255859,0.3208654522895813,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.88069748878479,0.5211628079414368,0.4971296787261963,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631652832031,0.9990000128746032,0.7859719395637512,0.5347614288330078,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.7683238983154297,0.3417699337005615,0.3283846974372864,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.6647942066192627,0.2191107422113418,1.009961485862732,284.963134765625,284.95001220703125,298.4771728515625,288.1107177734375,297.5364074707031,297.1737365722656,284.963134765625,1.0,0.6303654313087463,0.3766962587833404,0.3766962587833404,1.0,1.0,-3.231524705886841,0.89945387840271,2.332070827484131,0.1701924502849578,0.8989167809486389,0.8989167809486389,0.0,208.28390502929688,178.0,42913.83984375,0.0,3071.58203125,1.0,280.6421813964844,283.44921875,291.0680236816406,293.78631591796875,293.1499938964844,293.1499938964844,280.95001220703125,36104.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778461456298828,1.0,0.0,0.0,3.651928663253784,3.6519527435302734,8.898931582734804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5518.634765625,0.0,1536.093994140625,1895.4371337890625,0.0,4109.97314453125,0.9058331847190856,1.0,0.0,3.0,1.0,0.0
12158340,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12261962890625,0.7841066122055054,0.3512640297412872,0.3199319839477539,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12274169921875,0.890133798122406,0.5200632810592651,0.4955465197563171,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.122802734375,0.9990000128746032,0.7936131358146667,0.5166969299316406,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12261962890625,0.7768264412879944,0.3417038321495056,0.3278108239173889,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12237548828125,0.671852171421051,0.2187081128358841,1.0057874917984009,285.1227111816406,284.95001220703125,298.434326171875,288.096923828125,297.5458374023437,297.2041931152344,285.123046875,1.0,0.6207062005996704,0.3766378760337829,0.3766378760337829,1.0,1.0,-3.20107102394104,0.8891199231147766,2.311951160430908,0.1668984591960907,0.9025830626487732,0.9025830626487732,0.0,197.7006683349609,166.0,41511.046875,0.0,2948.907470703125,1.0,280.9417724609375,283.6553955078125,291.031982421875,293.648681640625,293.1499938964844,293.1499938964844,280.6499938964844,35848.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616203308105468,1.0,0.0,0.0,3.653631210327149,3.6536552906036377,8.90723129032267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.79931640625,0.0,1536.08056640625,1895.4371337890625,0.0,3967.016357421875,0.905915915966034,1.0,0.0,3.0,1.0,0.0
12158400,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12261962890625,0.7841066122055054,0.3512640297412872,0.3199319839477539,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12274169921875,0.890133798122406,0.5200632810592651,0.4955465197563171,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.122802734375,0.9990000128746032,0.7936131358146667,0.5166969299316406,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12261962890625,0.7768264412879944,0.3417038321495056,0.3278108239173889,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12237548828125,0.671852171421051,0.2187081128358841,1.0057874917984009,285.1227111816406,284.95001220703125,298.434326171875,288.096923828125,297.5458374023437,297.2041931152344,285.123046875,1.0,0.6207062005996704,0.3766378760337829,0.3766378760337829,1.0,1.0,-3.20107102394104,0.8891199231147766,2.311951160430908,0.1668984591960907,0.9025830626487732,0.9025830626487732,0.0,197.7006683349609,166.0,41511.046875,0.0,2948.907470703125,1.0,280.9417724609375,283.6553955078125,291.031982421875,293.648681640625,293.1499938964844,293.1499938964844,280.6499938964844,35848.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616203308105468,1.0,0.0,0.0,3.653631210327149,3.6536552906036377,8.90723129032267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.79931640625,0.0,1536.08056640625,1895.4371337890625,0.0,3967.016357421875,0.905915915966034,1.0,0.0,3.0,1.0,0.0
12158460,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335327148437,0.7928565144538879,0.34953173995018,0.318461537361145,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.9002034664154053,0.5177403688430786,0.4934569597244262,297.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.9990000128746032,0.8011128306388855,0.4979397356510162,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335632324219,0.7859765887260437,0.3408280611038208,0.3269408047199249,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.6796147227287292,0.217875599861145,1.0012826919555664,284.93316650390625,284.95001220703125,298.3889465332031,288.0818176269531,297.54815673828125,297.2254638671875,284.9307861328125,1.0,0.6104955673217773,0.376952201128006,0.376952201128006,1.0,1.0,-3.1677846908569336,0.8788324594497681,2.288952112197876,0.1644430160522461,0.9008561968803406,0.9008561968803406,0.0,187.0023651123047,169.0,42286.89453125,0.0,2821.94677734375,1.0,280.6578063964844,283.42840576171875,291.1092529296875,293.8368225097656,293.1499938964844,293.1499938964844,280.3500061035156,35950.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971264660358429,1.0,0.0,0.0,3.653438091278076,3.653462171554565,8.906289394872147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6192.68115234375,0.0,1536.6263427734375,1895.4371337890625,0.0,4052.33984375,0.9059877395629884,1.0,0.0,3.0,1.0,0.0
12158520,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335327148437,0.7928565144538879,0.34953173995018,0.318461537361145,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.9002034664154053,0.5177403688430786,0.4934569597244262,297.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.9990000128746032,0.8011128306388855,0.4979397356510162,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335632324219,0.7859765887260437,0.3408280611038208,0.3269408047199249,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.6796147227287292,0.217875599861145,1.0012826919555664,284.93316650390625,284.95001220703125,298.3889465332031,288.0818176269531,297.54815673828125,297.2254638671875,284.9307861328125,1.0,0.6104955673217773,0.376952201128006,0.376952201128006,1.0,1.0,-3.1677846908569336,0.8788324594497681,2.288952112197876,0.1644430160522461,0.9008561968803406,0.9008561968803406,0.0,187.0023651123047,169.0,42286.89453125,0.0,2821.94677734375,1.0,280.6578063964844,283.42840576171875,291.1092529296875,293.8368225097656,293.1499938964844,293.1499938964844,280.3500061035156,35950.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971264660358429,1.0,0.0,0.0,3.653438091278076,3.653462171554565,8.906289394872147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6192.68115234375,0.0,1536.6263427734375,1895.4371337890625,0.0,4052.33984375,0.9059877395629884,1.0,0.0,3.0,1.0,0.0
12158580,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7250671386719,0.7952609062194824,0.3466300070285797,0.3159226179122925,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.724609375,0.9033309817314148,0.5141038298606873,0.4901431202888489,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.724365234375,0.9990000128746032,0.8064959645271301,0.4896317720413208,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72509765625,0.7890728712081909,0.3389154374599457,0.3251950144767761,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7259521484375,0.6819698214530945,0.2162855416536331,0.994206726551056,284.7247009277344,284.95001220703125,298.341064453125,288.0653381347656,297.5357666015625,297.22711181640625,284.7224426269531,1.0,0.6044463515281677,0.3772664964199066,0.3772664964199066,1.0,1.0,-3.140138864517212,0.8704509735107422,2.2696878910064697,0.1623719334602356,0.8961529731750488,0.8961529731750488,0.0,181.8442840576172,172.0,43097.953125,0.0,2738.339111328125,1.0,280.35821533203125,283.18365478515625,291.1112670898437,293.907470703125,293.1499938964844,293.1499938964844,280.6499938964844,36277.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837958812713624,1.0,0.0,0.0,3.650949954986572,3.6509740352630615,8.894162419892382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.53662109375,0.0,1536.3018798828125,1895.4371337890625,0.0,4161.63037109375,0.9058133959770204,1.0,0.0,3.0,1.0,0.0
12158640,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7250671386719,0.7952609062194824,0.3466300070285797,0.3159226179122925,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.724609375,0.9033309817314148,0.5141038298606873,0.4901431202888489,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.724365234375,0.9990000128746032,0.8064959645271301,0.4896317720413208,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72509765625,0.7890728712081909,0.3389154374599457,0.3251950144767761,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7259521484375,0.6819698214530945,0.2162855416536331,0.994206726551056,284.7247009277344,284.95001220703125,298.341064453125,288.0653381347656,297.5357666015625,297.22711181640625,284.7224426269531,1.0,0.6044463515281677,0.3772664964199066,0.3772664964199066,1.0,1.0,-3.140138864517212,0.8704509735107422,2.2696878910064697,0.1623719334602356,0.8961529731750488,0.8961529731750488,0.0,181.8442840576172,172.0,43097.953125,0.0,2738.339111328125,1.0,280.35821533203125,283.18365478515625,291.1112670898437,293.907470703125,293.1499938964844,293.1499938964844,280.6499938964844,36277.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837958812713624,1.0,0.0,0.0,3.650949954986572,3.6509740352630615,8.894162419892382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.53662109375,0.0,1536.3018798828125,1895.4371337890625,0.0,4161.63037109375,0.9058133959770204,1.0,0.0,3.0,1.0,0.0
12158700,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356628417969,0.7951108813285828,0.3455222249031067,0.314658522605896,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371276855469,0.903322696685791,0.5125782489776611,0.4884373843669891,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.837890625,0.9990000128746032,0.8089662790298462,0.4879407286643982,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.7892177700996399,0.3381033539772033,0.3242453932762146,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.83282470703125,0.6818478107452393,0.2155335545539856,0.9902748465538024,284.8368225097656,284.95001220703125,298.316162109375,288.0565795898437,297.5298767089844,297.228515625,284.8432922363281,1.0,0.6023377776145935,0.3774236440658569,0.3774236440658569,1.0,1.0,-3.128660202026367,0.8670365810394287,2.2616236209869385,0.1615999341011047,0.896462082862854,0.896462082862854,0.0,180.5663604736328,172.0,42030.203125,0.0,2708.622802734375,1.0,280.60137939453125,283.3368225097656,291.02117919921875,293.66162109375,293.1499938964844,293.1499938964844,280.6499938964844,36295.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760531783103944,1.0,0.0,0.0,3.650227546691896,3.650251626968384,8.890643243830709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5714.77587890625,0.0,1535.62939453125,1895.4371337890625,0.0,4094.322265625,0.9056793451309204,1.0,0.0,3.0,1.0,0.0
12158760,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.79520183801651,0.3448384404182434,0.3138840794563293,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.9034302830696106,0.5114980340003967,0.4872404336929321,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.9990000128746032,0.8117361664772034,0.4865776300430298,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.789467453956604,0.3376101851463318,0.3236379623413086,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.6818116903305054,0.2149956971406936,0.9873614311218262,284.87371826171875,284.95001220703125,298.2906799316406,288.0474548339844,297.5272216796875,297.23455810546875,284.87432861328125,1.0,0.6007986068725586,0.3776381015777588,0.3776381015777588,1.0,1.0,-3.1204121112823486,0.8648507595062256,2.255561351776123,0.161331444978714,0.8963627815246582,0.8963627815246582,0.0,179.58128356933594,175.0,41812.76953125,0.0,2687.03271484375,1.0,280.6423034667969,283.37823486328125,291.00103759765625,293.65380859375,293.1499938964844,293.1499938964844,280.95001220703125,36274.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704213738441468,1.0,0.0,0.0,3.649856805801392,3.649880886077881,8.888837328413501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.3759765625,0.0,1535.060302734375,1895.4371337890625,0.0,4044.919189453125,0.9055693745613098,1.0,0.0,3.0,1.0,0.0
12158820,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.795198917388916,0.3440887629985809,0.3130179643630981,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.9032737612724304,0.5100687742233276,0.4856579601764679,297.4735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.9990000128746032,0.8177006840705872,0.4852401614189148,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.789726734161377,0.337210088968277,0.323057472705841,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.6815845370292664,0.2143536359071731,0.983725368976593,285.0490417480469,284.95001220703125,298.2377624511719,288.0281066894531,297.525634765625,297.2523193359375,285.050048828125,1.0,0.599102258682251,0.3780670166015625,0.3780670166015625,1.0,1.0,-3.1107821464538574,0.862794041633606,2.247988224029541,0.1616193503141403,0.8991464376449585,0.8991464376449585,0.0,178.56109619140625,178.0,40604.0234375,0.0,2662.64111328125,1.0,280.9417724609375,283.5975036621094,290.9615783691406,293.519287109375,293.1499938964844,293.1499938964844,281.25,36071.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536786675453186,1.0,0.0,0.0,3.650477886199951,3.65050196647644,8.891862535165274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5308.07958984375,0.0,1534.2342529296875,1895.4371337890625,0.0,3896.04150390625,0.9054718017578124,1.0,0.0,3.0,1.0,0.0
12158880,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.795198917388916,0.3440887629985809,0.3130179643630981,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.9032737612724304,0.5100687742233276,0.4856579601764679,297.4735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.9990000128746032,0.8177006840705872,0.4852401614189148,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.789726734161377,0.337210088968277,0.323057472705841,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.6815845370292664,0.2143536359071731,0.983725368976593,285.0490417480469,284.95001220703125,298.2377624511719,288.0281066894531,297.525634765625,297.2523193359375,285.050048828125,1.0,0.599102258682251,0.3780670166015625,0.3780670166015625,1.0,1.0,-3.1107821464538574,0.862794041633606,2.247988224029541,0.1616193503141403,0.8991464376449585,0.8991464376449585,0.0,178.56109619140625,178.0,40604.0234375,0.0,2662.64111328125,1.0,280.9417724609375,283.5975036621094,290.9615783691406,293.519287109375,293.1499938964844,293.1499938964844,281.25,36071.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536786675453186,1.0,0.0,0.0,3.650477886199951,3.65050196647644,8.891862535165274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5308.07958984375,0.0,1534.2342529296875,1895.4371337890625,0.0,3896.04150390625,0.9054718017578124,1.0,0.0,3.0,1.0,0.0
