time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12158940,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2364807128906,0.7947285771369934,0.3437930047512054,0.3126730620861053,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2367858886719,0.90249902009964,0.5092182755470276,0.4847500622272491,297.494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2369384765625,0.9990000128746032,0.823907196521759,0.4855416417121887,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2364807128906,0.7895619869232178,0.3373192548751831,0.3230616748332977,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2359313964844,0.681083619594574,0.214120864868164,0.982303261756897,285.2367248535156,284.95001220703125,298.1823425292969,288.0072631835937,297.5254211425781,297.2728271484375,285.23797607421875,1.0,0.5988410115242004,0.3784959316253662,0.3784959316253662,1.0,1.0,-3.107928276062012,0.8630075454711914,2.244920492172241,0.1626966893672943,0.904521942138672,0.904521942138672,0.0,178.60031127929688,181.0,39579.5,0.0,2657.246337890625,1.0,281.24176025390625,283.82818603515625,290.94744873046875,293.4343566894531,293.1499938964844,293.1499938964844,280.95001220703125,35698.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387543201446532,1.0,0.0,0.0,3.653276443481445,3.653300285339356,8.905500408218359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5854.42822265625,0.0,1534.56201171875,1895.4371337890625,0.0,3761.11181640625,0.9056618809700012,1.0,0.0,3.0,1.0,0.0
12159000,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2364807128906,0.7947285771369934,0.3437930047512054,0.3126730620861053,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2367858886719,0.90249902009964,0.5092182755470276,0.4847500622272491,297.494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2369384765625,0.9990000128746032,0.823907196521759,0.4855416417121887,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2364807128906,0.7895619869232178,0.3373192548751831,0.3230616748332977,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2359313964844,0.681083619594574,0.214120864868164,0.982303261756897,285.2367248535156,284.95001220703125,298.1823425292969,288.0072631835937,297.5254211425781,297.2728271484375,285.23797607421875,1.0,0.5988410115242004,0.3784959316253662,0.3784959316253662,1.0,1.0,-3.107928276062012,0.8630075454711914,2.244920492172241,0.1626966893672943,0.904521942138672,0.904521942138672,0.0,178.60031127929688,181.0,39579.5,0.0,2657.246337890625,1.0,281.24176025390625,283.82818603515625,290.94744873046875,293.4343566894531,293.1499938964844,293.1499938964844,280.95001220703125,35698.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387543201446532,1.0,0.0,0.0,3.653276443481445,3.653300285339356,8.905500408218359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5854.42822265625,0.0,1534.56201171875,1895.4371337890625,0.0,3761.11181640625,0.9056618809700012,1.0,0.0,3.0,1.0,0.0
12159060,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.7919813990592957,0.3420339226722717,0.3116203844547272,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.8994062542915344,0.5069351196289062,0.4831653535366058,297.4848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.9990000128746032,0.8273443579673767,0.4888131320476532,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.7874134182929993,0.336448073387146,0.3226639628410339,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.6788670420646667,0.2132467478513717,0.9798875451087952,285.0575256347656,284.95001220703125,298.1244201660156,287.9848937988281,297.5043029785156,297.2659606933594,285.05584716796875,1.0,0.5993754267692566,0.3785873055458069,0.3785873055458069,1.0,1.0,-3.1053147315979004,0.8623898029327393,2.242924928665161,0.1630274504423141,0.9045084714889526,0.9045084714889526,0.0,180.07559204101562,184.0,40475.6171875,0.0,2659.934814453125,1.0,280.9577941894531,283.6081237792969,291.0293884277344,293.6414794921875,293.1499938964844,293.1499938964844,280.6499938964844,35686.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522464275360109,1.0,0.0,0.0,3.654594659805298,3.654618740081787,8.911928830457327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5997.79931640625,0.0,1535.9366455078125,1895.4371337890625,0.0,3883.17724609375,0.9059376120567322,1.0,0.0,3.0,1.0,0.0
12159120,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.7919813990592957,0.3420339226722717,0.3116203844547272,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.8994062542915344,0.5069351196289062,0.4831653535366058,297.4848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.9990000128746032,0.8273443579673767,0.4888131320476532,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.7874134182929993,0.336448073387146,0.3226639628410339,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.6788670420646667,0.2132467478513717,0.9798875451087952,285.0575256347656,284.95001220703125,298.1244201660156,287.9848937988281,297.5043029785156,297.2659606933594,285.05584716796875,1.0,0.5993754267692566,0.3785873055458069,0.3785873055458069,1.0,1.0,-3.1053147315979004,0.8623898029327393,2.242924928665161,0.1630274504423141,0.9045084714889526,0.9045084714889526,0.0,180.07559204101562,184.0,40475.6171875,0.0,2659.934814453125,1.0,280.9577941894531,283.6081237792969,291.0293884277344,293.6414794921875,293.1499938964844,293.1499938964844,280.6499938964844,35686.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522464275360109,1.0,0.0,0.0,3.654594659805298,3.654618740081787,8.911928830457327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5997.79931640625,0.0,1535.9366455078125,1895.4371337890625,0.0,3883.17724609375,0.9059376120567322,1.0,0.0,3.0,1.0,0.0
12159180,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.7862828969955444,0.3389900624752044,0.3092471361160278,296.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.8933002948760986,0.5032081604003906,0.4800757765769958,297.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.9990000128746032,0.8277106285095215,0.4954130351543426,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.7825101613998413,0.3344060778617859,0.3211058378219604,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.674039363861084,0.2114209979772567,0.973293960094452,284.85760498046875,284.95001220703125,298.0639953613281,287.9609069824219,297.4652404785156,297.2352294921875,284.8555603027344,1.0,0.5999377369880676,0.3786787092685699,0.3786787092685699,1.0,1.0,-3.096887588500977,0.8597850799560547,2.237102508544922,0.1626505404710769,0.9016492366790771,0.9016492366790771,0.0,182.9351043701172,187.0,41410.05859375,0.0,2658.55419921875,1.0,280.658203125,283.3704833984375,291.02392578125,293.7164001464844,293.1499938964844,293.1499938964844,280.3500061035156,35886.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683889746665956,1.0,0.0,0.0,3.654150485992432,3.654174566268921,8.909762527764542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6101.59619140625,0.0,1536.9444580078125,1895.4371337890625,0.0,4027.003173828125,0.9060711860656738,1.0,0.0,3.0,1.0,0.0
12159240,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.7862828969955444,0.3389900624752044,0.3092471361160278,296.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.8933002948760986,0.5032081604003906,0.4800757765769958,297.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.9990000128746032,0.8277106285095215,0.4954130351543426,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.7825101613998413,0.3344060778617859,0.3211058378219604,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.674039363861084,0.2114209979772567,0.973293960094452,284.85760498046875,284.95001220703125,298.0639953613281,287.9609069824219,297.4652404785156,297.2352294921875,284.8555603027344,1.0,0.5999377369880676,0.3786787092685699,0.3786787092685699,1.0,1.0,-3.096887588500977,0.8597850799560547,2.237102508544922,0.1626505404710769,0.9016492366790771,0.9016492366790771,0.0,182.9351043701172,187.0,41410.05859375,0.0,2658.55419921875,1.0,280.658203125,283.3704833984375,291.02392578125,293.7164001464844,293.1499938964844,293.1499938964844,280.3500061035156,35886.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683889746665956,1.0,0.0,0.0,3.654150485992432,3.654174566268921,8.909762527764542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6101.59619140625,0.0,1536.9444580078125,1895.4371337890625,0.0,4027.003173828125,0.9060711860656738,1.0,0.0,3.0,1.0,0.0
12159300,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7107238769531,0.7829732298851013,0.3372234106063843,0.3078403770923614,296.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70880126953125,0.8897536993026733,0.5010464787483215,0.4782431125640869,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.70770263671875,0.9990000128746032,0.8270882368087769,0.4992765188217163,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7108154296875,0.7795789241790771,0.3331218063831329,0.3200697302818298,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7144470214844,0.6711170673370361,0.2102577537298202,0.9688554406166076,284.7091979980469,284.95001220703125,298.0328369140625,287.9483337402344,297.4425964355469,297.21600341796875,284.700439453125,1.0,0.6001430749893188,0.3787243962287903,0.3787243962287903,1.0,1.0,-3.0910587310791016,0.8579385280609131,2.2331202030181885,0.1622635871171951,0.8986029624938965,0.8986029624938965,0.0,184.59051513671875,187.0,42264.80078125,0.0,2655.896240234375,1.0,280.40118408203125,283.1857604980469,291.0316162109375,293.829833984375,293.1499938964844,293.1499938964844,280.3500061035156,36073.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977749228477478,1.0,0.0,0.0,3.6530392169952393,3.653063297271729,8.90434421307873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.89697265625,0.0,1537.1011962890625,1895.4371337890625,0.0,4109.1279296875,0.9060364365577698,1.0,0.0,3.0,1.0,0.0
12159360,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6505126953125,0.7793335914611816,0.3353044986724853,0.3062295317649841,296.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6500244140625,0.8858757615089417,0.4987032115459442,0.476170003414154,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6497497558594,0.9990000128746032,0.8259878754615784,0.5034926533699036,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6505126953125,0.7763363718986511,0.331680566072464,0.3188404142856598,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6513977050781,0.6678712964057922,0.2089413404464721,0.9636074304580688,284.6501159667969,284.95001220703125,298.0010681152344,287.9353332519531,297.41827392578125,297.194580078125,284.6478576660156,1.0,0.6002593636512756,0.3787854313850403,0.3787854313850403,1.0,1.0,-3.083913564682007,0.8556869626045227,2.228226661682129,0.1617630273103714,0.8959689736366272,0.8959689736366272,0.0,186.381576538086,190.0,42254.1640625,0.0,2651.389892578125,1.0,280.3581237792969,283.1279296875,290.98895263671875,293.74005126953125,293.1499938964844,293.1499938964844,280.6499938964844,36288.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818759560585022,1.0,0.0,0.0,3.651275157928467,3.651299238204956,8.895746645976033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.99853515625,0.0,1536.7493896484375,1895.4371337890625,0.0,4145.00830078125,0.9058983325958252,1.0,0.0,3.0,1.0,0.0
12159420,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7984924316406,0.7734848260879517,0.3328428864479065,0.3037624955177307,296.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79864501953125,0.8794658780097961,0.4953750669956207,0.4727638959884643,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987060546875,0.9990000128746032,0.8254438638687134,0.5106468796730042,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7984619140625,0.7709993720054626,0.3297251164913177,0.3168390989303589,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79815673828125,0.6623151302337646,0.2068615555763244,0.9540550708770752,284.7986145019531,284.95001220703125,297.93560791015625,287.9080810546875,297.3843994140625,297.1727905273437,284.7991638183594,1.0,0.6004807949066162,0.3789074420928955,0.3789074420928955,1.0,1.0,-3.0715577602386475,0.8518455624580383,2.219712257385254,0.1608486920595169,0.8951771259307861,0.8951771259307861,0.0,189.4476928710937,193.0,40975.328125,0.0,2643.466796875,1.0,280.6421813964844,283.3235168457031,290.86138916015625,293.4658203125,293.1499938964844,293.1499938964844,280.95001220703125,36360.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682108163833618,1.0,0.0,0.0,3.649510145187378,3.649534225463867,8.887148510439147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5334.11865234375,0.0,1535.3203125,1895.4371337890625,0.0,4025.4306640625,0.9055925607681274,1.0,0.0,3.0,1.0,0.0
12159480,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7984924316406,0.7734848260879517,0.3328428864479065,0.3037624955177307,296.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79864501953125,0.8794658780097961,0.4953750669956207,0.4727638959884643,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987060546875,0.9990000128746032,0.8254438638687134,0.5106468796730042,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7984619140625,0.7709993720054626,0.3297251164913177,0.3168390989303589,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79815673828125,0.6623151302337646,0.2068615555763244,0.9540550708770752,284.7986145019531,284.95001220703125,297.93560791015625,287.9080810546875,297.3843994140625,297.1727905273437,284.7991638183594,1.0,0.6004807949066162,0.3789074420928955,0.3789074420928955,1.0,1.0,-3.0715577602386475,0.8518455624580383,2.219712257385254,0.1608486920595169,0.8951771259307861,0.8951771259307861,0.0,189.4476928710937,193.0,40975.328125,0.0,2643.466796875,1.0,280.6421813964844,283.3235168457031,290.86138916015625,293.4658203125,293.1499938964844,293.1499938964844,280.95001220703125,36360.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682108163833618,1.0,0.0,0.0,3.649510145187378,3.649534225463867,8.887148510439147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5334.11865234375,0.0,1535.3203125,1895.4371337890625,0.0,4025.4306640625,0.9055925607681274,1.0,0.0,3.0,1.0,0.0
12159540,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97137451171875,0.7697322964668274,0.331493616104126,0.3024646341800689,296.95263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.8751261234283447,0.4932819306850433,0.4706726670265198,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97174072265625,0.9990000128746032,0.826683521270752,0.5158565044403076,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97137451171875,0.7675518989562988,0.328742653131485,0.315825879573822,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.970947265625,0.6585187315940857,0.2055115103721618,0.94776850938797,284.9715576171875,284.95001220703125,297.8676452636719,287.879150390625,297.3631286621094,297.1693725585937,284.9724426269531,1.0,0.6010388731956482,0.3790294826030731,0.3790294826030731,1.0,1.0,-3.0649657249450684,0.8499455451965332,2.215020179748535,0.1605826467275619,0.8969137072563171,0.8969137072563171,0.0,191.8119964599609,196.0,39742.15625,0.0,2643.06201171875,1.0,280.9417419433594,283.5421142578125,290.810546875,293.3178405761719,293.1499938964844,293.1499938964844,281.25,36228.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95097678899765,1.0,0.0,0.0,3.6492130756378174,3.649237155914306,8.885702413863328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5214.1240234375,0.0,1534.00390625,1895.4371337890625,0.0,3871.7578125,0.9053734540939332,1.0,0.0,3.0,1.0,0.0
12159600,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97137451171875,0.7697322964668274,0.331493616104126,0.3024646341800689,296.95263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.8751261234283447,0.4932819306850433,0.4706726670265198,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97174072265625,0.9990000128746032,0.826683521270752,0.5158565044403076,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97137451171875,0.7675518989562988,0.328742653131485,0.315825879573822,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.970947265625,0.6585187315940857,0.2055115103721618,0.94776850938797,284.9715576171875,284.95001220703125,297.8676452636719,287.879150390625,297.3631286621094,297.1693725585937,284.9724426269531,1.0,0.6010388731956482,0.3790294826030731,0.3790294826030731,1.0,1.0,-3.0649657249450684,0.8499455451965332,2.215020179748535,0.1605826467275619,0.8969137072563171,0.8969137072563171,0.0,191.8119964599609,196.0,39742.15625,0.0,2643.06201171875,1.0,280.9417419433594,283.5421142578125,290.810546875,293.3178405761719,293.1499938964844,293.1499938964844,281.25,36228.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95097678899765,1.0,0.0,0.0,3.6492130756378174,3.649237155914306,8.885702413863328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5214.1240234375,0.0,1534.00390625,1895.4371337890625,0.0,3871.7578125,0.9053734540939332,1.0,0.0,3.0,1.0,0.0
12159660,297.015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1552734375,0.7668547630310059,0.3306621313095093,0.3017074763774872,296.9628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.155517578125,0.8716816902160645,0.4918105900287628,0.4692569077014923,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1557006835937,0.9990000128746032,0.8288952708244324,0.5203506350517273,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1552429199219,0.764979898929596,0.3282994031906128,0.3153883814811706,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1547241210937,0.6556460857391357,0.2046351581811905,0.9437978267669678,285.1554870605469,284.95001220703125,297.79718017578125,287.84844970703125,297.347412109375,297.1744384765625,285.1566162109375,1.0,0.6020057797431946,0.3792721033096313,0.3792721033096313,1.0,1.0,-3.062453269958496,0.8497394919395447,2.2127139568328857,0.1611002683639526,0.901179313659668,0.901179313659668,0.0,194.00216674804688,199.0,38676.4140625,0.0,2649.638671875,1.0,281.24176025390625,283.7708740234375,290.7862548828125,293.2201538085937,293.1499938964844,293.1499938964844,280.95001220703125,35921.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355396032333374,1.0,0.0,0.0,3.650882482528688,3.650906562805176,8.893833296497178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.9169921875,0.0,1533.5595703125,1895.4371337890625,0.0,3731.810546875,0.9053866863250732,1.0,0.0,3.0,1.0,0.0
12159720,297.015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1552734375,0.7668547630310059,0.3306621313095093,0.3017074763774872,296.9628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.155517578125,0.8716816902160645,0.4918105900287628,0.4692569077014923,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1557006835937,0.9990000128746032,0.8288952708244324,0.5203506350517273,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1552429199219,0.764979898929596,0.3282994031906128,0.3153883814811706,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1547241210937,0.6556460857391357,0.2046351581811905,0.9437978267669678,285.1554870605469,284.95001220703125,297.79718017578125,287.84844970703125,297.347412109375,297.1744384765625,285.1566162109375,1.0,0.6020057797431946,0.3792721033096313,0.3792721033096313,1.0,1.0,-3.062453269958496,0.8497394919395447,2.2127139568328857,0.1611002683639526,0.901179313659668,0.901179313659668,0.0,194.00216674804688,199.0,38676.4140625,0.0,2649.638671875,1.0,281.24176025390625,283.7708740234375,290.7862548828125,293.2201538085937,293.1499938964844,293.1499938964844,280.95001220703125,35921.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355396032333374,1.0,0.0,0.0,3.650882482528688,3.650906562805176,8.893833296497178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.9169921875,0.0,1533.5595703125,1895.4371337890625,0.0,3731.810546875,0.9053866863250732,1.0,0.0,3.0,1.0,0.0
12159780,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.7628374099731445,0.3284465372562408,0.3002842664718628,296.9580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.8671734929084778,0.4889806509017944,0.4671969711780548,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.9990000128746032,0.8287042379379272,0.5261387228965759,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.7615222334861755,0.3269394934177398,0.3145679831504822,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721069335937,0.6521037220954895,0.2032034248113632,0.9390383958816528,284.97100830078125,284.95001220703125,297.72418212890625,287.81597900390625,297.3159484863281,297.1589050292969,284.9691467285156,1.0,0.6031222939491272,0.3795147240161896,0.3795147240161896,1.0,1.0,-3.0585241317749023,0.8490573763847351,2.2094666957855225,0.1615726053714752,0.8999789357185364,0.8999789357185364,0.0,196.82785034179688,187.0,39506.0859375,0.0,2656.761962890625,1.0,280.95782470703125,283.5476379394531,290.8602294921875,293.41522216796875,293.1499938964844,293.1499938964844,280.6499938964844,35980.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490150213241576,1.0,0.0,0.0,3.6507785320281982,3.650802373886109,8.893326821635128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5880.60205078125,0.0,1533.8856201171875,1895.4371337890625,0.0,3854.083984375,0.9054282903671264,1.0,0.0,3.0,1.0,0.0
12159840,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.7628374099731445,0.3284465372562408,0.3002842664718628,296.9580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.8671734929084778,0.4889806509017944,0.4671969711780548,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.9990000128746032,0.8287042379379272,0.5261387228965759,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.7615222334861755,0.3269394934177398,0.3145679831504822,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721069335937,0.6521037220954895,0.2032034248113632,0.9390383958816528,284.97100830078125,284.95001220703125,297.72418212890625,287.81597900390625,297.3159484863281,297.1589050292969,284.9691467285156,1.0,0.6031222939491272,0.3795147240161896,0.3795147240161896,1.0,1.0,-3.0585241317749023,0.8490573763847351,2.2094666957855225,0.1615726053714752,0.8999789357185364,0.8999789357185364,0.0,196.82785034179688,187.0,39506.0859375,0.0,2656.761962890625,1.0,280.95782470703125,283.5476379394531,290.8602294921875,293.41522216796875,293.1499938964844,293.1499938964844,280.6499938964844,35980.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490150213241576,1.0,0.0,0.0,3.6507785320281982,3.650802373886109,8.893326821635128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5880.60205078125,0.0,1533.8856201171875,1895.4371337890625,0.0,3854.083984375,0.9054282903671264,1.0,0.0,3.0,1.0,0.0
12159900,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.7616435289382935,0.3268159925937652,0.2989978492259979,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82196044921875,0.8660098910331726,0.486988365650177,0.4655272364616394,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.820556640625,0.9990000128746032,0.8277006149291992,0.5263718962669373,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82403564453125,0.7606860399246216,0.3258084058761596,0.3136608302593231,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280334472656,0.6510422229766846,0.2021439373493194,0.9348762035369872,284.8222961425781,284.95001220703125,297.686767578125,287.799072265625,297.2948608398437,297.1441955566406,284.8131103515625,1.0,0.6015068292617798,0.3796360194683075,0.3796360194683075,1.0,1.0,-3.0491745471954346,0.8462092280387878,2.202965259552002,0.1611118167638778,0.897688627243042,0.897688627243042,0.0,196.58876037597656,187.0,40333.50390625,0.0,2637.414794921875,1.0,280.7012023925781,283.362060546875,290.8840637207031,293.5540466308594,293.1499938964844,293.1499938964844,280.6499938964844,36107.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959685742855072,1.0,0.0,0.0,3.649936437606812,3.6499602794647217,8.889224432095943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5700.548828125,0.0,1533.8983154296875,1895.4371337890625,0.0,3949.78369140625,0.9053838849067688,1.0,0.0,3.0,1.0,0.0
12159960,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7594909667969,0.7609574794769287,0.3249513506889343,0.2973663210868835,296.9398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589111328125,0.8655133247375488,0.4847138226032257,0.4634548127651214,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7585144042969,0.9990000128746032,0.8266645073890686,0.5249313116073608,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7594909667969,0.7603858709335327,0.324441522359848,0.3124277293682098,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605895996094,0.6503819227218628,0.2008914351463318,0.9294764399528505,284.7590026855469,284.95001220703125,297.6487121582031,287.7816772460937,297.2730712890625,297.1287841796875,284.7562255859375,1.0,0.5988917946815491,0.3797163665294647,0.3797163665294647,1.0,1.0,-3.0350241661071777,0.8416364192962646,2.193387985229492,0.1598783582448959,0.8957387804985046,0.8957387804985046,0.0,195.29034423828125,175.0,40267.5859375,0.0,2603.491455078125,1.0,280.6581726074219,283.300537109375,290.8443603515625,293.4725341796875,293.1499938964844,293.1499938964844,280.95001220703125,36269.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651705026626588,1.0,0.0,0.0,3.64850664138794,3.6485307216644287,8.882261681719683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5304.4931640625,0.0,1533.520751953125,1895.4371337890625,0.0,3998.539794921875,0.905257761478424,1.0,0.0,3.0,1.0,0.0
12160020,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.7625637054443359,0.3224830627441406,0.2946328520774841,296.9330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8677130937576294,0.4813437461853027,0.4597563445568084,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9990000128746032,0.8278810381889343,0.5167967081069946,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.762479841709137,0.32247394323349,0.3101594746112823,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.6512613892555237,0.1988563686609268,0.9187980890274048,284.8949584960937,284.95001220703125,297.5707092285156,287.7455139160156,297.2474365234375,297.1233215332031,284.8948059082031,1.0,0.5914983749389648,0.3798770904541015,0.3798770904541015,1.0,1.0,-3.0019519329071045,0.8308554887771606,2.1710963249206543,0.1566541939973831,0.8961511254310608,0.8961511254310608,0.0,189.83444213867188,178.0,38830.3671875,0.0,2512.883544921875,1.0,280.9421691894531,283.48516845703125,290.70166015625,293.1814880371094,293.1499938964844,293.1499938964844,281.25,36248.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522187113761902,1.0,0.0,0.0,3.6475942134857178,3.647618293762207,8.877819368535711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5129.70166015625,0.0,1532.35400390625,1895.4371337890625,0.0,3882.927978515625,0.9050337076187134,1.0,0.0,3.0,1.0,0.0
12160080,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.7625637054443359,0.3224830627441406,0.2946328520774841,296.9330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8677130937576294,0.4813437461853027,0.4597563445568084,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9990000128746032,0.8278810381889343,0.5167967081069946,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.762479841709137,0.32247394323349,0.3101594746112823,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.6512613892555237,0.1988563686609268,0.9187980890274048,284.8949584960937,284.95001220703125,297.5707092285156,287.7455139160156,297.2474365234375,297.1233215332031,284.8948059082031,1.0,0.5914983749389648,0.3798770904541015,0.3798770904541015,1.0,1.0,-3.0019519329071045,0.8308554887771606,2.1710963249206543,0.1566541939973831,0.8961511254310608,0.8961511254310608,0.0,189.83444213867188,178.0,38830.3671875,0.0,2512.883544921875,1.0,280.9421691894531,283.48516845703125,290.70166015625,293.1814880371094,293.1499938964844,293.1499938964844,281.25,36248.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522187113761902,1.0,0.0,0.0,3.6475942134857178,3.647618293762207,8.877819368535711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5129.70166015625,0.0,1532.35400390625,1895.4371337890625,0.0,3882.927978515625,0.9050337076187134,1.0,0.0,3.0,1.0,0.0
12160140,296.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.7636473774909973,0.3211453557014465,0.2931458353996277,296.9389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.8689312934875488,0.4791764914989471,0.4573925733566284,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647277832031,0.9990000128746032,0.8318676352500916,0.5119895339012146,297.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.7637966275215149,0.3214110136032104,0.308878481388092,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.6516091823577881,0.1975423544645309,0.9117107391357422,285.0645751953125,284.95001220703125,297.4902038574219,287.7074584960937,297.23681640625,297.13946533203125,285.06524658203125,1.0,0.587415337562561,0.3800378143787384,0.3800378143787384,1.0,1.0,-2.981465101242065,0.8243411779403687,2.1571240425109863,0.1546048521995544,0.8990914225578308,0.8990914225578308,0.0,186.5999450683593,181.0,37599.05078125,0.0,2458.389404296875,1.0,281.2417297363281,283.7025756835937,290.6345520019531,293.0133361816406,293.1499938964844,293.1499938964844,281.54998779296875,36036.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933894693851471,1.0,0.0,0.0,3.648388385772705,3.6484124660491934,8.881685857886623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5010.3095703125,0.0,1531.64697265625,1895.4371337890625,0.0,3716.7880859375,0.9049631357192992,1.0,0.0,3.0,1.0,0.0
12160200,296.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.7636473774909973,0.3211453557014465,0.2931458353996277,296.9389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.8689312934875488,0.4791764914989471,0.4573925733566284,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647277832031,0.9990000128746032,0.8318676352500916,0.5119895339012146,297.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.7637966275215149,0.3214110136032104,0.308878481388092,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.6516091823577881,0.1975423544645309,0.9117107391357422,285.0645751953125,284.95001220703125,297.4902038574219,287.7074584960937,297.23681640625,297.13946533203125,285.06524658203125,1.0,0.587415337562561,0.3800378143787384,0.3800378143787384,1.0,1.0,-2.981465101242065,0.8243411779403687,2.1571240425109863,0.1546048521995544,0.8990914225578308,0.8990914225578308,0.0,186.5999450683593,181.0,37599.05078125,0.0,2458.389404296875,1.0,281.2417297363281,283.7025756835937,290.6345520019531,293.0133361816406,293.1499938964844,293.1499938964844,281.54998779296875,36036.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933894693851471,1.0,0.0,0.0,3.648388385772705,3.6484124660491934,8.881685857886623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5010.3095703125,0.0,1531.64697265625,1895.4371337890625,0.0,3716.7880859375,0.9049631357192992,1.0,0.0,3.0,1.0,0.0
12160260,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.24761962890625,0.7637816667556763,0.320334643125534,0.2922940552234649,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24786376953125,0.868916928768158,0.4776465892791748,0.4557995498180389,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2480163574219,0.9990000128746032,0.8362240195274353,0.5102313756942749,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.24761962890625,0.7641377449035645,0.3208715915679931,0.3082320988178253,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471008300781,0.6513065695762634,0.1966988146305084,0.907314956188202,285.247802734375,284.95001220703125,297.4071655273437,287.6674499511719,297.2286071777344,297.1596374511719,285.2487487792969,1.0,0.5853801369667053,0.3807111382484436,0.3807111382484436,1.0,1.0,-2.9703445434570312,0.8223099708557129,2.1480345726013184,0.1550680845975875,0.9045934081077576,0.9045934081077576,0.0,185.28533935546875,184.0,36547.375,0.0,2431.30810546875,1.0,281.541748046875,283.93145751953125,290.6010131835937,292.906494140625,293.1499938964844,293.1499938964844,281.25,35656.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174859523773192,1.0,0.0,0.0,3.6513826847076416,3.651406526565552,8.896270742297929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5517.04541015625,0.0,1532.135986328125,1895.4371337890625,0.0,3565.939208984375,0.9051880240440368,1.0,0.0,3.0,1.0,0.0
12160320,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.24761962890625,0.7637816667556763,0.320334643125534,0.2922940552234649,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24786376953125,0.868916928768158,0.4776465892791748,0.4557995498180389,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2480163574219,0.9990000128746032,0.8362240195274353,0.5102313756942749,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.24761962890625,0.7641377449035645,0.3208715915679931,0.3082320988178253,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471008300781,0.6513065695762634,0.1966988146305084,0.907314956188202,285.247802734375,284.95001220703125,297.4071655273437,287.6674499511719,297.2286071777344,297.1596374511719,285.2487487792969,1.0,0.5853801369667053,0.3807111382484436,0.3807111382484436,1.0,1.0,-2.9703445434570312,0.8223099708557129,2.1480345726013184,0.1550680845975875,0.9045934081077576,0.9045934081077576,0.0,185.28533935546875,184.0,36547.375,0.0,2431.30810546875,1.0,281.541748046875,283.93145751953125,290.6010131835937,292.906494140625,293.1499938964844,293.1499938964844,281.25,35656.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174859523773192,1.0,0.0,0.0,3.6513826847076416,3.651406526565552,8.896270742297929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5517.04541015625,0.0,1532.135986328125,1895.4371337890625,0.0,3565.939208984375,0.9051880240440368,1.0,0.0,3.0,1.0,0.0
12160380,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.7615854144096375,0.3181228935718536,0.2908017039299011,296.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.8664749264717102,0.4747516512870788,0.4536002576351166,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.9990000128746032,0.837558388710022,0.5120611190795898,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.762406051158905,0.3193965852260589,0.3072275519371032,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.6493325233459473,0.1952893584966659,0.9022818207740784,285.0553894042969,284.95001220703125,297.3216552734375,287.62548828125,297.2007751464844,297.1539611816406,285.05322265625,1.0,0.5845783948898315,0.3813844621181488,0.3813844621181488,1.0,1.0,-2.960853576660156,0.8208561539649963,2.1399974822998047,0.155871108174324,0.904473602771759,0.904473602771759,0.0,185.8397674560547,187.0,37272.45703125,0.0,2416.790771484375,1.0,281.2578125,283.7004089355469,290.6705322265625,293.0913391113281,293.1499938964844,293.1499938964844,280.95001220703125,35652.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312615394592284,1.0,0.0,0.0,3.65279769897461,3.65282154083252,8.903166985874122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5637.9736328125,0.0,1533.6798095703125,1895.4371337890625,0.0,3692.69921875,0.9054950475692748,1.0,0.0,3.0,1.0,0.0
12160440,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.7615854144096375,0.3181228935718536,0.2908017039299011,296.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.8664749264717102,0.4747516512870788,0.4536002576351166,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.9990000128746032,0.837558388710022,0.5120611190795898,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.762406051158905,0.3193965852260589,0.3072275519371032,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.6493325233459473,0.1952893584966659,0.9022818207740784,285.0553894042969,284.95001220703125,297.3216552734375,287.62548828125,297.2007751464844,297.1539611816406,285.05322265625,1.0,0.5845783948898315,0.3813844621181488,0.3813844621181488,1.0,1.0,-2.960853576660156,0.8208561539649963,2.1399974822998047,0.155871108174324,0.904473602771759,0.904473602771759,0.0,185.8397674560547,187.0,37272.45703125,0.0,2416.790771484375,1.0,281.2578125,283.7004089355469,290.6705322265625,293.0913391113281,293.1499938964844,293.1499938964844,280.95001220703125,35652.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312615394592284,1.0,0.0,0.0,3.65279769897461,3.65282154083252,8.903166985874122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5637.9736328125,0.0,1533.6798095703125,1895.4371337890625,0.0,3692.69921875,0.9054950475692748,1.0,0.0,3.0,1.0,0.0
12160500,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7593527436256409,0.31648650765419,0.2895511388778686,296.9388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8640901446342468,0.4727223217487335,0.4519373774528503,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9990000128746032,0.8368971347808838,0.5144248604774475,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7604923248291016,0.318204790353775,0.306304782629013,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.6474175453186035,0.1942406892776489,0.8983628749847412,284.90008544921875,284.95001220703125,297.2779541015625,287.6037292480469,297.1795654296875,297.14141845703125,284.8908386230469,1.0,0.5843414068222046,0.3817211091518402,0.3817211091518402,1.0,1.0,-2.9543752670288086,0.8195340633392334,2.134841203689575,0.1560571640729904,0.9026360511779784,0.9026360511779784,0.0,186.7805938720703,187.0,38008.6171875,0.0,2409.760498046875,1.0,281.0011291503906,283.5072631835937,290.690673828125,293.22088623046875,293.1499938964844,293.1499938964844,280.95001220703125,35751.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421955943107604,1.0,0.0,0.0,3.652773857116699,3.652797937393189,8.903051025299646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5457.361328125,0.0,1534.3961181640625,1895.4371337890625,0.0,3792.389892578125,0.9056007862091064,1.0,0.0,3.0,1.0,0.0
12160560,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8400573730469,0.7565186619758606,0.3146117925643921,0.2879966795444488,296.928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83953857421875,0.8610845804214478,0.4704116284847259,0.4499184191226959,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83917236328125,0.9990000128746032,0.8355122804641724,0.5175430774688721,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8400573730469,0.7580060958862305,0.3167765438556671,0.3051033318042755,297.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84112548828125,0.644974410533905,0.1929894089698791,0.8934212923049927,284.8396301269531,284.95001220703125,297.2336120605469,287.5814819335937,297.1549987792969,297.1243896484375,284.837158203125,1.0,0.5841165781021118,0.3818950653076172,0.3818950653076172,1.0,1.0,-2.946446418762207,0.8173118233680725,2.12913465499878,0.1556617617607116,0.901249349117279,0.901249349117279,0.0,188.053451538086,190.0,37991.7265625,0.0,2401.799560546875,1.0,280.95831298828125,283.4486083984375,290.645263671875,293.13385009765625,293.1499938964844,293.1499938964844,280.6499938964844,35879.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477679133415222,1.0,0.0,0.0,3.652257442474365,3.652281522750856,8.900534567146678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5714.1259765625,0.0,1534.78271484375,1895.4371337890625,0.0,3842.831298828125,0.9056389331817628,1.0,0.0,3.0,1.0,0.0
12160620,296.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.624267578125,0.7502476572990417,0.3105020225048065,0.2845760583877563,296.9064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6236877441406,0.8543974757194519,0.4653328061103821,0.4454495012760162,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6232604980469,0.9990000128746032,0.8311858773231506,0.5247343182563782,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6242370605469,0.7523671984672546,0.3135195076465606,0.3023138344287872,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6253967285156,0.6394016146659851,0.1901029348373413,0.8817766904830933,284.623779296875,284.95001220703125,297.14306640625,287.5354309082031,297.101318359375,297.0848999023437,284.6211242675781,1.0,0.5836394429206848,0.3822430074214935,0.3822430074214935,1.0,1.0,-2.928260564804077,0.8120092749595642,2.116251230239868,0.1544990390539169,0.8951632380485535,0.8951632380485535,0.0,191.02951049804688,178.0,38740.15625,0.0,2383.935791015625,1.0,280.65826416015625,283.1998291015625,290.5901794433594,293.1302490234375,293.1499938964844,293.1499938964844,280.95001220703125,36312.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615949988365172,1.0,0.0,0.0,3.6491525173187256,3.649176597595215,8.885406828085252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5141.0302734375,0.0,1534.56494140625,1895.4371337890625,0.0,3966.791259765625,0.9054514169692992,1.0,0.0,3.0,1.0,0.0
12160680,296.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.624267578125,0.7502476572990417,0.3105020225048065,0.2845760583877563,296.9064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6236877441406,0.8543974757194519,0.4653328061103821,0.4454495012760162,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6232604980469,0.9990000128746032,0.8311858773231506,0.5247343182563782,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6242370605469,0.7523671984672546,0.3135195076465606,0.3023138344287872,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6253967285156,0.6394016146659851,0.1901029348373413,0.8817766904830933,284.623779296875,284.95001220703125,297.14306640625,287.5354309082031,297.101318359375,297.0848999023437,284.6211242675781,1.0,0.5836394429206848,0.3822430074214935,0.3822430074214935,1.0,1.0,-2.928260564804077,0.8120092749595642,2.116251230239868,0.1544990390539169,0.8951632380485535,0.8951632380485535,0.0,191.02951049804688,178.0,38740.15625,0.0,2383.935791015625,1.0,280.65826416015625,283.1998291015625,290.5901794433594,293.1302490234375,293.1499938964844,293.1499938964844,280.95001220703125,36312.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615949988365172,1.0,0.0,0.0,3.6491525173187256,3.649176597595215,8.885406828085252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5141.0302734375,0.0,1534.56494140625,1895.4371337890625,0.0,3966.791259765625,0.9054514169692992,1.0,0.0,3.0,1.0,0.0
12160740,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7619934082031,0.7487732768058777,0.3075652420520782,0.2815160751342773,296.8978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.76202392578125,0.8530753254890442,0.4613600671291351,0.4412700235843658,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76202392578125,0.9990000128746032,0.8290618658065796,0.5222944617271423,297.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7619934082031,0.7513118982315063,0.3109893202781677,0.2995990216732025,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76190185546875,0.6374878883361816,0.1875922381877899,0.8694504499435425,284.76202392578125,284.95001220703125,297.04998779296875,287.4873046875,297.06207275390625,297.0660400390625,284.7618408203125,1.0,0.5781975388526917,0.3825909197330475,0.3825909197330475,1.0,1.0,-2.898559093475342,0.802744448184967,2.0958147048950195,0.1520278304815292,0.8938227295875549,0.8938227295875549,0.0,188.6488800048828,181.0,37324.15234375,0.0,2319.281982421875,1.0,280.9421691894531,283.38690185546875,290.43359375,292.82244873046875,293.1499938964844,293.1499938964844,281.25,36423.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464528560638428,1.0,0.0,0.0,3.646977663040161,3.6470015048980713,8.874818604454049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4967.87646484375,0.0,1532.9710693359375,1895.4371337890625,0.0,3830.951171875,0.905099630355835,1.0,0.0,3.0,1.0,0.0
