time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12160800,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7619934082031,0.7487732768058777,0.3075652420520782,0.2815160751342773,296.8978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.76202392578125,0.8530753254890442,0.4613600671291351,0.4412700235843658,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76202392578125,0.9990000128746032,0.8290618658065796,0.5222944617271423,297.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7619934082031,0.7513118982315063,0.3109893202781677,0.2995990216732025,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76190185546875,0.6374878883361816,0.1875922381877899,0.8694504499435425,284.76202392578125,284.95001220703125,297.04998779296875,287.4873046875,297.06207275390625,297.0660400390625,284.7618408203125,1.0,0.5781975388526917,0.3825909197330475,0.3825909197330475,1.0,1.0,-2.898559093475342,0.802744448184967,2.0958147048950195,0.1520278304815292,0.8938227295875549,0.8938227295875549,0.0,188.6488800048828,181.0,37324.15234375,0.0,2319.281982421875,1.0,280.9421691894531,283.38690185546875,290.43359375,292.82244873046875,293.1499938964844,293.1499938964844,281.25,36423.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464528560638428,1.0,0.0,0.0,3.646977663040161,3.6470015048980713,8.874818604454049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4967.87646484375,0.0,1532.9710693359375,1895.4371337890625,0.0,3830.951171875,0.905099630355835,1.0,0.0,3.0,1.0,0.0
12160860,296.9669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93072509765625,0.7478306889533997,0.3058063089847564,0.2797080278396606,296.9027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.930908203125,0.8519960045814514,0.4586521089076996,0.4384553730487823,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.9990000128746032,0.8300711512565613,0.5209946036338806,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93072509765625,0.7505493760108948,0.3094320297241211,0.2979099154472351,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.6359457969665527,0.1858358681201934,0.860679030418396,284.9308776855469,284.95001220703125,296.9544677734375,287.4375305175781,297.0391845703125,297.0708312988281,284.9314270019531,1.0,0.5752384066581726,0.3832641243934631,0.3832641243934631,1.0,1.0,-2.878850221633911,0.7977159023284912,2.08113431930542,0.1511851996183395,0.894973635673523,0.894973635673523,0.0,187.2261199951172,184.0,36079.4921875,0.0,2277.7841796875,1.0,281.2417297363281,283.60455322265625,290.357177734375,292.6438903808594,293.1499938964844,293.1499938964844,281.54998779296875,36331.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265827536582948,1.0,0.0,0.0,3.646103858947754,3.646127939224243,8.87056671672326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.7744140625,0.0,1531.3140869140625,1895.4371337890625,0.0,3649.779296875,0.9047988653182985,1.0,0.0,3.0,1.0,0.0
12160920,296.9669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93072509765625,0.7478306889533997,0.3058063089847564,0.2797080278396606,296.9027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.930908203125,0.8519960045814514,0.4586521089076996,0.4384553730487823,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.9990000128746032,0.8300711512565613,0.5209946036338806,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93072509765625,0.7505493760108948,0.3094320297241211,0.2979099154472351,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.6359457969665527,0.1858358681201934,0.860679030418396,284.9308776855469,284.95001220703125,296.9544677734375,287.4375305175781,297.0391845703125,297.0708312988281,284.9314270019531,1.0,0.5752384066581726,0.3832641243934631,0.3832641243934631,1.0,1.0,-2.878850221633911,0.7977159023284912,2.08113431930542,0.1511851996183395,0.894973635673523,0.894973635673523,0.0,187.2261199951172,184.0,36079.4921875,0.0,2277.7841796875,1.0,281.2417297363281,283.60455322265625,290.357177734375,292.6438903808594,293.1499938964844,293.1499938964844,281.54998779296875,36331.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265827536582948,1.0,0.0,0.0,3.646103858947754,3.646127939224243,8.87056671672326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.7744140625,0.0,1531.3140869140625,1895.4371337890625,0.0,3649.779296875,0.9047988653182985,1.0,0.0,3.0,1.0,0.0
12160980,296.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125793457031,0.7465956807136536,0.304607480764389,0.2785453200340271,296.9136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1128234863281,0.8504335880279541,0.45661261677742,0.4364224374294281,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11297607421875,0.9990000128746032,0.8317962288856506,0.5215340852737427,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125793457031,0.7494543194770813,0.3084223568439483,0.2968620359897613,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.112060546875,0.634315013885498,0.1845695227384567,0.8545837998390198,285.1127624511719,284.95001220703125,296.8565673828125,287.38671875,297.0202331542969,297.0821838378906,285.1136169433594,1.0,0.573783814907074,0.3839373290538788,0.3839373290538788,1.0,1.0,-2.8670661449432373,0.7954071164131165,2.0716590881347656,0.151402860879898,0.8986638784408569,0.8986638784408569,0.0,187.05227661132807,187.0,35008.99609375,0.0,2256.50439453125,1.0,281.5417175292969,283.83349609375,290.3147277832031,292.5270080566406,293.1499938964844,293.1499938964844,281.8500061035156,36055.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909028708934784,1.0,0.0,0.0,3.6471221446990967,3.647145986557007,8.875521757545357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4750.67333984375,0.0,1530.38623046875,1895.4371337890625,0.0,3487.587646484375,0.9047039151191713,1.0,0.0,3.0,1.0,0.0
12161040,296.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125793457031,0.7465956807136536,0.304607480764389,0.2785453200340271,296.9136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1128234863281,0.8504335880279541,0.45661261677742,0.4364224374294281,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11297607421875,0.9990000128746032,0.8317962288856506,0.5215340852737427,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125793457031,0.7494543194770813,0.3084223568439483,0.2968620359897613,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.112060546875,0.634315013885498,0.1845695227384567,0.8545837998390198,285.1127624511719,284.95001220703125,296.8565673828125,287.38671875,297.0202331542969,297.0821838378906,285.1136169433594,1.0,0.573783814907074,0.3839373290538788,0.3839373290538788,1.0,1.0,-2.8670661449432373,0.7954071164131165,2.0716590881347656,0.151402860879898,0.8986638784408569,0.8986638784408569,0.0,187.05227661132807,187.0,35008.99609375,0.0,2256.50439453125,1.0,281.5417175292969,283.83349609375,290.3147277832031,292.5270080566406,293.1499938964844,293.1499938964844,281.8500061035156,36055.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909028708934784,1.0,0.0,0.0,3.6471221446990967,3.647145986557007,8.875521757545357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4750.67333984375,0.0,1530.38623046875,1895.4371337890625,0.0,3487.587646484375,0.9047039151191713,1.0,0.0,3.0,1.0,0.0
12161100,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2506408691406,0.7457946538925171,0.3041098713874817,0.2780585289001465,296.9198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.252685546875,0.8494294881820679,0.4557240605354309,0.4355372488498688,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25421142578125,0.9990000128746032,0.8326908946037292,0.5223890542984009,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.250732421875,0.7487355470657349,0.3080289363861084,0.2964569330215454,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.246337890625,0.6334118247032166,0.1840448528528213,0.8521147966384888,285.2523803710937,284.95001220703125,296.8067932128906,287.36090087890625,297.0107116699219,297.088134765625,285.2610778808594,1.0,0.5734890103340149,0.3842739462852478,0.3842739462852478,1.0,1.0,-2.862987995147705,0.7948711514472961,2.0681169033050537,0.1517307758331298,0.9020238518714904,0.9020238518714904,0.0,187.3341217041016,187.0,34137.3125,0.0,2250.84228515625,1.0,281.79864501953125,284.0161437988281,290.2689208984375,292.37847900390625,293.1499938964844,293.1499938964844,281.8500061035156,35847.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988720178604126,1.0,0.0,0.0,3.648503541946411,3.648527383804321,8.882246333996591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.6298828125,0.0,1530.3663330078125,1895.4371337890625,0.0,3393.06787109375,0.904772937297821,1.0,0.0,3.0,1.0,0.0
12161160,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2984619140625,0.7450364828109741,0.3037041127681732,0.2777163088321686,296.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2987060546875,0.8484372496604919,0.4549431800842285,0.434817910194397,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.29888916015625,0.9990000128746032,0.8336285352706909,0.5234268307685852,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2984619140625,0.7480375170707703,0.3077227771282196,0.2961782217025757,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2978820800781,0.6325522661209106,0.1835967153310775,0.8501219153404236,285.2986755371094,284.95001220703125,296.7564697265625,287.3348693847656,297.0014953613281,297.09478759765625,285.2996520996094,1.0,0.5734385848045349,0.3845575749874115,0.3845575749874115,1.0,1.0,-2.860227346420288,0.7946595549583435,2.0655677318573,0.1520843356847763,0.9048596024513244,0.9048596024513244,0.0,187.75991821289065,190.0,33995.04296875,0.0,2248.161865234375,1.0,281.84185791015625,284.0650634765625,290.27593994140625,292.4248962402344,293.1499938964844,293.1499938964844,281.54998779296875,35624.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943426609039307,1.0,0.0,0.0,3.650480747222901,3.6505045890808105,8.8918761775858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.63671875,0.0,1530.89013671875,1895.4371337890625,0.0,3350.794921875,0.9049487113952636,1.0,0.0,3.0,1.0,0.0
12161220,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.10455322265625,0.7418346405029297,0.3013720214366913,0.2761655449867248,296.9239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10406494140625,0.8447977900505066,0.4518571496009826,0.4324930012226105,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036682128906,0.9990000128746032,0.8323584794998169,0.5276784896850586,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10455322265625,0.7451942563056946,0.306025743484497,0.2950217425823211,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056213378906,0.6296560764312744,0.1820143163204193,0.8445573449134827,285.1041259765625,284.95001220703125,296.6543273925781,287.2821044921875,296.9647521972656,297.0835266113281,285.101806640625,1.0,0.5736732482910156,0.3851248621940613,0.3851248621940613,1.0,1.0,-2.852607488632202,0.7934834957122803,2.059123992919922,0.1526198387145996,0.905379831790924,0.905379831790924,0.0,189.66500854492188,178.0,34701.0859375,0.0,2244.32666015625,1.0,281.5578308105469,283.8324279785156,290.3384094238281,292.6024169921875,293.1499938964844,293.1499938964844,281.25,35576.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91056889295578,1.0,0.0,0.0,3.652385950088501,3.652409791946411,8.901159844754147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5343.3017578125,0.0,1532.6510009765625,1895.4371337890625,0.0,3501.8828125,0.9053138494491576,1.0,0.0,3.0,1.0,0.0
12161280,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.10455322265625,0.7418346405029297,0.3013720214366913,0.2761655449867248,296.9239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10406494140625,0.8447977900505066,0.4518571496009826,0.4324930012226105,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036682128906,0.9990000128746032,0.8323584794998169,0.5276784896850586,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10455322265625,0.7451942563056946,0.306025743484497,0.2950217425823211,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056213378906,0.6296560764312744,0.1820143163204193,0.8445573449134827,285.1041259765625,284.95001220703125,296.6543273925781,287.2821044921875,296.9647521972656,297.0835266113281,285.101806640625,1.0,0.5736732482910156,0.3851248621940613,0.3851248621940613,1.0,1.0,-2.852607488632202,0.7934834957122803,2.059123992919922,0.1526198387145996,0.905379831790924,0.905379831790924,0.0,189.66500854492188,178.0,34701.0859375,0.0,2244.32666015625,1.0,281.5578308105469,283.8324279785156,290.3384094238281,292.6024169921875,293.1499938964844,293.1499938964844,281.25,35576.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91056889295578,1.0,0.0,0.0,3.652385950088501,3.652409791946411,8.901159844754147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5343.3017578125,0.0,1532.6510009765625,1895.4371337890625,0.0,3501.8828125,0.9053138494491576,1.0,0.0,3.0,1.0,0.0
12161340,296.9712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.7401320338249207,0.2976920902729034,0.2730793058872223,296.9068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.843319833278656,0.4472719430923462,0.428446352481842,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9990000128746032,0.8286522030830383,0.5256299376487732,297.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.7440994381904602,0.3031419813632965,0.2925105392932892,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.6279943585395813,0.1795409768819809,0.8341981172561646,284.8758544921875,284.95001220703125,296.5502624511719,287.2284240722656,296.9154663085937,297.0552673339844,284.87261962890625,1.0,0.5688047409057617,0.385692149400711,0.385692149400711,1.0,1.0,-2.82612681388855,0.7857691645622253,2.04035758972168,0.1510205417871475,0.9025782942771912,0.9025782942771912,0.0,187.62989807128903,166.0,35231.55078125,0.0,2189.361328125,1.0,281.2582092285156,283.56854248046875,290.29986572265625,292.62548828125,293.1499938964844,293.1499938964844,280.95001220703125,35773.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288526177406312,1.0,0.0,0.0,3.6523919105529785,3.652415990829468,8.901189403331955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.255859375,0.0,1534.1385498046875,1895.4371337890625,0.0,3670.61962890625,0.9055444598197936,1.0,0.0,3.0,1.0,0.0
12161400,296.9712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.7401320338249207,0.2976920902729034,0.2730793058872223,296.9068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.843319833278656,0.4472719430923462,0.428446352481842,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9990000128746032,0.8286522030830383,0.5256299376487732,297.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.7440994381904602,0.3031419813632965,0.2925105392932892,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.6279943585395813,0.1795409768819809,0.8341981172561646,284.8758544921875,284.95001220703125,296.5502624511719,287.2284240722656,296.9154663085937,297.0552673339844,284.87261962890625,1.0,0.5688047409057617,0.385692149400711,0.385692149400711,1.0,1.0,-2.82612681388855,0.7857691645622253,2.04035758972168,0.1510205417871475,0.9025782942771912,0.9025782942771912,0.0,187.62989807128903,166.0,35231.55078125,0.0,2189.361328125,1.0,281.2582092285156,283.56854248046875,290.29986572265625,292.62548828125,293.1499938964844,293.1499938964844,280.95001220703125,35773.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288526177406312,1.0,0.0,0.0,3.6523919105529785,3.652415990829468,8.901189403331955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.255859375,0.0,1534.1385498046875,1895.4371337890625,0.0,3670.61962890625,0.9055444598197936,1.0,0.0,3.0,1.0,0.0
12161460,296.9512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6390075683594,0.740025520324707,0.2933972179889679,0.2692136168479919,296.8842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.63824462890625,0.8438547253608704,0.4419063925743103,0.4234211146831512,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6376342773437,0.9990000128746032,0.8250014781951904,0.5184281468391418,296.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6389465332031,0.7446300983428955,0.2995856702327728,0.2891556322574615,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6405334472656,0.6274598240852356,0.1765258312225341,0.8205313682556152,284.63836669921875,284.95001220703125,296.4444274902344,287.1739807128906,296.8672790527344,297.0288391113281,284.634765625,1.0,0.5606710910797119,0.3863025605678558,0.3863025605678558,1.0,1.0,-2.7863385677337646,0.7735266089439392,2.0128118991851807,0.1476855427026748,0.896530032157898,0.896530032157898,0.0,182.47970581054688,169.0,35673.07421875,0.0,2098.484375,1.0,280.958251953125,283.29937744140625,290.225830078125,292.5852355957031,293.1499938964844,293.1499938964844,281.25,36203.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94221830368042,1.0,0.0,0.0,3.6497161388397217,3.649740219116211,8.888152365216229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4834.3251953125,0.0,1534.37646484375,1895.4371337890625,0.0,3792.595703125,0.9054487943649292,1.0,0.0,3.0,1.0,0.0
12161520,296.9512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6390075683594,0.740025520324707,0.2933972179889679,0.2692136168479919,296.8842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.63824462890625,0.8438547253608704,0.4419063925743103,0.4234211146831512,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6376342773437,0.9990000128746032,0.8250014781951904,0.5184281468391418,296.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6389465332031,0.7446300983428955,0.2995856702327728,0.2891556322574615,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6405334472656,0.6274598240852356,0.1765258312225341,0.8205313682556152,284.63836669921875,284.95001220703125,296.4444274902344,287.1739807128906,296.8672790527344,297.0288391113281,284.634765625,1.0,0.5606710910797119,0.3863025605678558,0.3863025605678558,1.0,1.0,-2.7863385677337646,0.7735266089439392,2.0128118991851807,0.1476855427026748,0.896530032157898,0.896530032157898,0.0,182.47970581054688,169.0,35673.07421875,0.0,2098.484375,1.0,280.958251953125,283.29937744140625,290.225830078125,292.5852355957031,293.1499938964844,293.1499938964844,281.25,36203.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94221830368042,1.0,0.0,0.0,3.6497161388397217,3.649740219116211,8.888152365216229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4834.3251953125,0.0,1534.37646484375,1895.4371337890625,0.0,3792.595703125,0.9054487943649292,1.0,0.0,3.0,1.0,0.0
12161580,296.9463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.77978515625,0.738644540309906,0.2903648316860199,0.2660320997238159,296.8764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7798767089844,0.8426272869110107,0.4377239644527435,0.4190059900283813,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799377441406,0.9990000128746032,0.8238300085067749,0.5153822898864746,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7798156738281,0.7435708045959473,0.2967798411846161,0.2861612141132355,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.779541015625,0.625560998916626,0.173966184258461,0.8078545331954956,284.7798767089844,284.95001220703125,296.3369445800781,287.1187744140625,296.83209228515625,297.02099609375,284.77996826171875,1.0,0.5555060505867004,0.386913001537323,0.386913001537323,1.0,1.0,-2.754695415496826,0.7640860676765442,1.9906092882156368,0.144959345459938,0.8954200744628906,0.8954200744628906,0.0,179.7689208984375,172.0,34364.85546875,0.0,2034.320556640625,1.0,281.2421569824219,283.49139404296875,290.0520324707031,292.2579040527344,293.1499938964844,293.1499938964844,281.54998779296875,36305.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241007566452026,1.0,0.0,0.0,3.648010492324829,3.6480345726013184,8.879845836418099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.49267578125,0.0,1533.2371826171875,1895.4371337890625,0.0,3626.953857421875,0.9051914215087892,1.0,0.0,3.0,1.0,0.0
12161640,296.9463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.77978515625,0.738644540309906,0.2903648316860199,0.2660320997238159,296.8764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7798767089844,0.8426272869110107,0.4377239644527435,0.4190059900283813,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799377441406,0.9990000128746032,0.8238300085067749,0.5153822898864746,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7798156738281,0.7435708045959473,0.2967798411846161,0.2861612141132355,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.779541015625,0.625560998916626,0.173966184258461,0.8078545331954956,284.7798767089844,284.95001220703125,296.3369445800781,287.1187744140625,296.83209228515625,297.02099609375,284.77996826171875,1.0,0.5555060505867004,0.386913001537323,0.386913001537323,1.0,1.0,-2.754695415496826,0.7640860676765442,1.9906092882156368,0.144959345459938,0.8954200744628906,0.8954200744628906,0.0,179.7689208984375,172.0,34364.85546875,0.0,2034.320556640625,1.0,281.2421569824219,283.49139404296875,290.0520324707031,292.2579040527344,293.1499938964844,293.1499938964844,281.54998779296875,36305.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241007566452026,1.0,0.0,0.0,3.648010492324829,3.6480345726013184,8.879845836418099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.49267578125,0.0,1533.2371826171875,1895.4371337890625,0.0,3626.953857421875,0.9051914215087892,1.0,0.0,3.0,1.0,0.0
12161700,296.948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.7380072474479675,0.2893307209014892,0.2649462819099426,296.8780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.8419182300567627,0.436148077249527,0.4173445105552673,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.9990000128746032,0.8238359689712524,0.5147058963775635,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.7429710626602173,0.2957477867603302,0.2850533127784729,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.6246006488800049,0.1729612946510315,0.8028562068939209,284.9132385253906,284.95001220703125,296.2826538085937,287.0909118652344,296.8179626464844,297.0221862792969,284.9219970703125,1.0,0.5537126660346985,0.3872182071208954,0.3872182071208954,1.0,1.0,-2.7432377338409424,0.7608651518821716,1.982372522354126,0.1441740542650222,0.8964527249336243,0.8964527249336243,0.0,179.00827026367188,172.0,33418.734375,0.0,2012.42529296875,1.0,281.4987487792969,283.6700439453125,289.9773864746094,292.0602111816406,293.1499938964844,293.1499938964844,281.54998779296875,36262.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102827906608582,1.0,0.0,0.0,3.647692203521729,3.6477162837982178,8.878296853254142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4793.79345703125,0.0,1532.5640869140625,1895.4371337890625,0.0,3499.22802734375,0.9050756692886353,1.0,0.0,3.0,1.0,0.0
12161760,296.9536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.7374804615974426,0.2885163426399231,0.2641557455062866,296.882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.841256320476532,0.4348244369029999,0.4160206615924835,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.9990000128746032,0.8240872621536255,0.514351487159729,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.7424297332763672,0.2949108481407165,0.2841966152191162,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.6237316727638245,0.1721153855323791,0.7987622618675232,284.9551086425781,284.95001220703125,296.2279968261719,287.0628967285156,296.8053283691406,297.0259094238281,284.9556884765625,1.0,0.5523772239685059,0.3877710103988647,0.3877710103988647,1.0,1.0,-2.7343173027038574,0.759090006351471,1.9752273559570312,0.1442703604698181,0.896956205368042,0.896956205368042,0.0,178.50341796875,175.0,33208.02734375,0.0,1995.8887939453125,1.0,281.5417175292969,283.7154235839844,289.9719543457031,292.0807189941406,293.1499938964844,293.1499938964844,281.8500061035156,36192.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019133448600768,1.0,0.0,0.0,3.647751569747925,3.647775411605835,8.878585617821955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4560.06884765625,0.0,1532.10888671875,1895.4371337890625,0.0,3421.412841796875,0.9050037264823914,1.0,0.0,3.0,1.0,0.0
12161820,296.96502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368103027344,0.7360888123512268,0.2871797680854797,0.2628815174102783,296.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1370544433594,0.8394898772239685,0.4325473606586456,0.4137762784957886,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.13720703125,0.9990000128746032,0.8247129917144775,0.5149989128112793,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368408203125,0.7410095930099487,0.2935390770435333,0.2828204035758972,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1362609863281,0.6218233704566956,0.1706982553005218,0.7920570373535156,285.13702392578125,284.95001220703125,296.11773681640625,287.00640869140625,296.78094482421875,297.0352783203125,285.1378173828125,1.0,0.5507793426513672,0.3888766467571258,0.3888766467571258,1.0,1.0,-2.721149444580078,0.7572221159934998,1.9639272689819336,0.1451131701469421,0.9009650945663452,0.9009650945663452,0.0,178.34825134277344,178.0,32142.583984375,0.0,1974.3768310546875,1.0,281.8417358398437,283.9444885253906,289.9263610839844,291.9618225097656,293.1499938964844,293.1499938964844,281.54998779296875,35906.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826547265052795,1.0,0.0,0.0,3.6493775844573975,3.649401426315308,8.886502769200888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5017.24560546875,0.0,1531.77294921875,1895.4371337890625,0.0,3241.454345703125,0.90503191947937,1.0,0.0,3.0,1.0,0.0
12161880,296.96502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368103027344,0.7360888123512268,0.2871797680854797,0.2628815174102783,296.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1370544433594,0.8394898772239685,0.4325473606586456,0.4137762784957886,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.13720703125,0.9990000128746032,0.8247129917144775,0.5149989128112793,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368408203125,0.7410095930099487,0.2935390770435333,0.2828204035758972,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1362609863281,0.6218233704566956,0.1706982553005218,0.7920570373535156,285.13702392578125,284.95001220703125,296.11773681640625,287.00640869140625,296.78094482421875,297.0352783203125,285.1378173828125,1.0,0.5507793426513672,0.3888766467571258,0.3888766467571258,1.0,1.0,-2.721149444580078,0.7572221159934998,1.9639272689819336,0.1451131701469421,0.9009650945663452,0.9009650945663452,0.0,178.34825134277344,178.0,32142.583984375,0.0,1974.3768310546875,1.0,281.8417358398437,283.9444885253906,289.9263610839844,291.9618225097656,293.1499938964844,293.1499938964844,281.54998779296875,35906.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826547265052795,1.0,0.0,0.0,3.6493775844573975,3.649401426315308,8.886502769200888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5017.24560546875,0.0,1531.77294921875,1895.4371337890625,0.0,3241.454345703125,0.90503191947937,1.0,0.0,3.0,1.0,0.0
12161940,296.9637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.7339216470718384,0.2852076292037964,0.2615480720996856,296.8919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.836999773979187,0.4298654198646545,0.4117088913917541,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.9990000128746032,0.8230412006378174,0.517297089099884,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.7389575839042664,0.2918565571308136,0.2815685570240021,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.6195787191390991,0.1692565381526947,0.7866383194923401,284.9521789550781,284.95001220703125,296.0293884277344,286.96124267578125,296.7514953613281,297.0293884277344,284.9478759765625,1.0,0.5502039194107056,0.3897536695003509,0.3897536695003509,1.0,1.0,-2.711811780929565,0.7561029195785522,1.9557089805603027,0.145981028676033,0.8994410037994385,0.8994410037994385,0.0,179.17369079589844,178.0,32798.53515625,0.0,1963.54345703125,1.0,281.5666809082031,283.7221069335937,290.0070495605469,292.158447265625,293.1499938964844,293.1499938964844,281.54998779296875,35981.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949493169784546,1.0,0.0,0.0,3.649159193038941,3.6491830348968506,8.885439228834002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4846.30859375,0.0,1532.097900390625,1895.4371337890625,0.0,3356.46044921875,0.9050666689872742,1.0,0.0,3.0,1.0,0.0
12162000,296.96197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.7330246567726135,0.2845497131347656,0.2610164582729339,296.8901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.8360268473625183,0.4290126264095306,0.4109738171100616,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.9990000128746032,0.8222252130508423,0.5182956457138062,296.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.7381343841552734,0.2913010716438293,0.2811028361320495,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.6187318563461304,0.1688001155853271,0.7848230600357056,284.9367980957031,284.95001220703125,296.0062561035156,286.94940185546875,296.7422180175781,297.0256652832031,284.93426513671875,1.0,0.5500893592834473,0.3899822831153869,0.3899822831153869,1.0,1.0,-2.708749294281006,0.7555888295173645,1.9531604051589968,0.1461218744516372,0.899219274520874,0.899219274520874,0.0,179.5702362060547,166.0,32766.810546875,0.0,1960.5843505859373,1.0,281.55780029296875,283.7078857421875,289.9958190917969,292.13922119140625,293.1499938964844,293.1499938964844,281.8500061035156,36003.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896935224533081,1.0,0.0,0.0,3.649017333984375,3.649041414260864,8.884748581294843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.13427734375,0.0,1532.1044921875,1895.4371337890625,0.0,3374.999267578125,0.905061662197113,1.0,0.0,3.0,1.0,0.0
12162060,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.732528567314148,0.2820554971694946,0.2585174739360809,296.88824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.8357035517692566,0.4255155324935913,0.4074295163154602,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.9990000128746032,0.8198978304862976,0.5144616961479187,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.7379125952720642,0.2890090346336365,0.2787536978721618,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.6177418828010559,0.1667912006378173,0.7751882672309875,285.0453796386719,284.95001220703125,295.89373779296875,286.8919372558594,296.4914855957031,297.01715087890625,285.043212890625,1.0,0.5446038842201233,0.6339893937110901,0.6339893937110901,0.6000000238418579,1.0,-2.682494640350342,1.2719275951385498,1.4105669260025024,0.667698323726654,0.9014692902565002,0.9014692902565002,0.0,176.7876434326172,169.0,31131.291015625,0.0,1905.826904296875,1.0,281.8421630859375,283.88067626953125,289.8461608886719,291.86041259765625,293.1499938964844,293.1499938964844,281.54998779296875,35858.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843838572502136,1.0,0.0,0.0,3.650171041488648,3.6501951217651367,8.890368121683423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4934.30712890625,0.0,1532.29736328125,1895.4371337890625,0.0,3257.6494140625,0.9051508903503418,1.0,0.0,3.0,1.0,0.0
12162120,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.732528567314148,0.2820554971694946,0.2585174739360809,296.88824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.8357035517692566,0.4255155324935913,0.4074295163154602,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.9990000128746032,0.8198978304862976,0.5144616961479187,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.7379125952720642,0.2890090346336365,0.2787536978721618,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.6177418828010559,0.1667912006378173,0.7751882672309875,285.0453796386719,284.95001220703125,295.89373779296875,286.8919372558594,296.4914855957031,297.01715087890625,285.043212890625,1.0,0.5446038842201233,0.6339893937110901,0.6339893937110901,0.6000000238418579,1.0,-2.682494640350342,1.2719275951385498,1.4105669260025024,0.667698323726654,0.9014692902565002,0.9014692902565002,0.0,176.7876434326172,169.0,31131.291015625,0.0,1905.826904296875,1.0,281.8421630859375,283.88067626953125,289.8461608886719,291.86041259765625,293.1499938964844,293.1499938964844,281.54998779296875,35858.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843838572502136,1.0,0.0,0.0,3.650171041488648,3.6501951217651367,8.890368121683423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4934.30712890625,0.0,1532.29736328125,1895.4371337890625,0.0,3257.6494140625,0.9051508903503418,1.0,0.0,3.0,1.0,0.0
12162180,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392944335937,0.7320865988731384,0.2804731428623199,0.2573174238204956,296.8842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.8352792263031006,0.4234032332897186,0.405673086643219,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8325500488281,0.9990000128746032,0.8185786604881287,0.5130769610404968,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390197753906,0.7375684976577759,0.2876074910163879,0.2775861918926239,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84722900390625,0.6170227527618408,0.1656307429075241,0.7703551650047302,284.83612060546875,284.95001220703125,295.8348693847656,286.86187744140625,296.2651672363281,297.0116882324219,284.8196105957031,1.0,0.542852520942688,0.7608730792999268,0.7608730792999268,0.3919999897480011,1.0,-2.670061588287353,1.720510482788086,0.9495511054992676,1.117996096611023,0.8987060189247131,0.8987060189247131,0.0,175.771728515625,169.0,31135.193359375,0.0,1883.2425537109373,1.0,281.5952453613281,283.65789794921875,289.8847961425781,291.9949035644531,293.1499938964844,293.1499938964844,281.54998779296875,35995.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902279734611511,1.0,0.0,0.0,3.649523973464966,3.649547815322876,8.887215585673403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4753.29931640625,0.0,1532.6064453125,1895.4371337890625,0.0,3312.33984375,0.9051588773727416,1.0,0.0,3.0,1.0,0.0
12162240,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7141418457031,0.7306946516036987,0.2785201072692871,0.255746454000473,296.8755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7121887207031,0.8339027762413025,0.4209392964839935,0.4035563170909881,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7106018066406,0.9990000128746032,0.8162592053413391,0.513103723526001,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7139892578125,0.7363776564598083,0.2859292328357696,0.276157796382904,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7181396484375,0.6155693531036377,0.1643081456422805,0.7649202346801758,284.7124938964844,284.95001220703125,295.7803039550781,286.8340759277344,295.98468017578125,297.00128173828125,284.70361328125,1.0,0.5415298342704773,0.8779964447021484,0.8779964447021484,0.2000000029802322,1.0,-2.6574223041534424,2.238595724105835,0.418826550245285,1.6372506618499756,0.895891547203064,0.895891547203064,0.0,175.57872009277344,172.0,30455.71484375,0.0,1865.189208984375,1.0,281.55780029296875,283.56207275390625,289.8450927734375,291.8912658691406,293.1499938964844,293.1499938964844,281.8500061035156,36218.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911079168319702,1.0,0.0,0.0,3.647870302200317,3.647894382476807,8.879164283825958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4396.974609375,0.0,1532.432373046875,1895.4371337890625,0.0,3320.56689453125,0.9050528407096864,1.0,0.0,3.0,1.0,0.0
12162300,296.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.78448486328125,0.7287906408309937,0.2767159044742584,0.2539998292922973,296.8691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7860412597656,0.8319683074951172,0.4185680449008941,0.4012061059474945,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7873229980469,0.9990000128746032,0.8138816952705383,0.5139331221580505,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7846069335937,0.7346758842468262,0.2842835783958435,0.2745431959629059,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.6135794520378113,0.1629721224308014,0.7588258385658264,284.78582763671875,284.95001220703125,295.7232971191406,286.8050231933594,295.7257995605469,296.9926147460937,284.79266357421875,1.0,0.5404019951820374,1.0,1.0,0.0,1.0,-2.644240379333496,2.6442136764526367,2.6694020561990328e-05,2.04416298866272,0.8954499959945679,0.8954499959945679,0.0,175.80479431152344,172.0,29162.1015625,0.0,1848.3060302734373,1.0,281.8012084960937,283.6954345703125,289.7157897949219,291.5934143066406,293.1499938964844,293.1499938964844,281.8500061035156,36300.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771378397941589,1.0,0.0,0.0,3.646772384643554,3.646796464920044,8.873819297150476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4458.2373046875,0.0,1531.8248291015625,1895.4371337890625,0.0,3189.752197265625,0.9049112200737,1.0,0.0,3.0,1.0,0.0
12162360,296.9432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8205871582031,0.7268786430358887,0.2753229439258575,0.2526343762874603,296.8671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8206787109375,0.829887330532074,0.416594535112381,0.3992332816123962,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207397460937,0.9990000128746032,0.8118643164634705,0.5155418515205383,296.9712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8205871582031,0.7328341603279114,0.28290456533432,0.2731721997261047,296.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203125,0.6113952398300171,0.1617898195981979,0.7533875107765198,284.8206787109375,284.95001220703125,295.6661376953125,286.7759094238281,295.6685791015625,296.98907470703125,284.8207092285156,1.0,0.5394949913024902,1.0,1.0,0.0,1.0,-2.633975982666016,2.6339704990386963,5.581875029747607e-06,2.0361135005950928,0.8949803709983826,0.8949803709983826,0.0,176.2499542236328,160.0,28902.189453125,0.0,1834.941162109375,1.0,281.8421325683594,283.7349853515625,289.6665344238281,291.5422668457031,293.1499938964844,293.1499938964844,282.1499938964844,36313.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645814657211304,1.0,0.0,0.0,3.646133184432984,3.6461572647094727,8.870709393704601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.48583984375,0.0,1531.2103271484375,1895.4371337890625,0.0,3071.9794921875,0.904781937599182,1.0,0.0,3.0,1.0,0.0
12162420,296.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.7275773882865906,0.273401141166687,0.2505602240562439,296.8722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8306930065155029,0.4135104119777679,0.3959593772888183,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.9990000128746032,0.8099324703216553,0.5097202062606812,296.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.7334983944892883,0.2808094024658203,0.2708818018436432,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.6110074520111084,0.1598601043224334,0.7435377836227417,285.01190185546875,284.95001220703125,295.5513610839844,286.7174987792969,295.5538330078125,296.99005126953125,285.0116882324219,1.0,0.533272922039032,1.0,1.0,0.0,1.0,-2.6059763431549072,2.605970859527588,5.463295110530453e-06,2.0143988132476807,0.897440493106842,0.897440493106842,0.0,172.34657287597656,163.0,27793.99609375,0.0,1776.16796875,1.0,282.1417541503906,283.9620361328125,289.59051513671875,291.3694152832031,293.1499938964844,293.1499938964844,282.45001220703125,36131.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347524404525757,1.0,0.0,0.0,3.646428346633911,3.6464524269104,8.872145826899214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4132.6533203125,0.0,1530.1785888671875,1895.4371337890625,0.0,2792.72900390625,0.904636025428772,1.0,0.0,3.0,1.0,0.0
12162480,296.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.7275773882865906,0.273401141166687,0.2505602240562439,296.8722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8306930065155029,0.4135104119777679,0.3959593772888183,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.9990000128746032,0.8099324703216553,0.5097202062606812,296.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.7334983944892883,0.2808094024658203,0.2708818018436432,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.6110074520111084,0.1598601043224334,0.7435377836227417,285.01190185546875,284.95001220703125,295.5513610839844,286.7174987792969,295.5538330078125,296.99005126953125,285.0116882324219,1.0,0.533272922039032,1.0,1.0,0.0,1.0,-2.6059763431549072,2.605970859527588,5.463295110530453e-06,2.0143988132476807,0.897440493106842,0.897440493106842,0.0,172.34657287597656,163.0,27793.99609375,0.0,1776.16796875,1.0,282.1417541503906,283.9620361328125,289.59051513671875,291.3694152832031,293.1499938964844,293.1499938964844,282.45001220703125,36131.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347524404525757,1.0,0.0,0.0,3.646428346633911,3.6464524269104,8.872145826899214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4132.6533203125,0.0,1530.1785888671875,1895.4371337890625,0.0,2792.72900390625,0.904636025428772,1.0,0.0,3.0,1.0,0.0
12162540,296.9603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2004089355469,0.7278085947036743,0.2724061012268066,0.2494734078645706,296.8815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2011108398437,0.8307892084121704,0.4116400480270386,0.3939827382564544,297.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.20166015625,0.9990000128746032,0.8103823661804199,0.5069867968559265,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2004699707031,0.7336040139198303,0.2795901596546173,0.2695549130439758,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986694335937,0.6104196310043335,0.1586836874485016,0.7375369668006897,285.2010192871094,284.95001220703125,295.4599609375,286.6710510253906,295.46246337890625,296.9942932128906,285.2035827636719,1.0,0.5304353833198547,1.0,1.0,0.0,1.0,-2.5901923179626465,2.5901870727539062,5.396705546445446e-06,2.0018954277038574,0.9017288088798524,0.9017288088798524,0.0,170.42608642578125,163.0,26853.20703125,0.0,1744.760986328125,1.0,282.4324035644531,284.185791015625,289.54327392578125,291.2405700683594,293.1499938964844,293.1499938964844,282.45001220703125,35837.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127569556236267,1.0,0.0,0.0,3.6482982635498047,3.648322105407715,8.881247026693018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4278.2490234375,0.0,1530.0643310546875,1895.4371337890625,0.0,2588.60498046875,0.9047123789787292,1.0,0.0,3.0,1.0,0.0
12162600,296.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073974609375,0.7277913093566895,0.2721623182296753,0.2492675185203552,296.88397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20751953125,0.8307027816772461,0.4111772179603576,0.393556147813797,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2076416015625,0.9990000128746032,0.8105153441429138,0.5066073536872864,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073974609375,0.7335399985313416,0.2792933881282806,0.2692770063877105,296.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2069396972656,0.6102011799812317,0.158403068780899,0.7362397313117981,285.20751953125,284.95001220703125,295.43609619140625,286.658935546875,295.4385986328125,296.99560546875,285.20782470703125,1.0,0.5298946499824524,1.0,1.0,0.0,1.0,-2.587082862854004,2.587077379226685,5.383656571211759e-06,1.9994429349899288,0.902518630027771,0.902518630027771,0.0,170.12844848632812,166.0,26770.041015625,0.0,1738.966796875,1.0,282.4417724609375,284.1932678222656,289.5536193847656,291.2608642578125,293.1499938964844,293.1499938964844,282.1499938964844,35773.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101747632026672,1.0,0.0,0.0,3.648872137069702,3.648896217346192,8.884042017598404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4541.5458984375,0.0,1530.22216796875,1895.4371337890625,0.0,2564.802734375,0.9047638773918152,1.0,0.0,3.0,1.0,0.0
