time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12162660,296.9598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.725640594959259,0.2695012986660003,0.2473905682563781,296.8804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.8282387852668762,0.4074769914150238,0.3906001150608063,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.9990000128746032,0.8077690601348877,0.5076327919960022,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605712890625,0.7314479947090149,0.2768307328224182,0.2673344016075134,296.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.6074826121330261,0.1564330905675888,0.7285432815551758,284.9598999023437,284.95001220703125,295.3205261230469,286.6002502441406,295.32305908203125,296.99560546875,284.9560852050781,1.0,0.5280047059059143,1.0,1.0,0.0,1.0,-2.570929288864136,2.5709240436553955,5.3163612392381765e-06,1.9868199825286863,0.9007318019866944,0.9007318019866944,0.0,170.0783233642578,169.0,26997.8671875,-0.0,1715.607177734375,1.0,282.1578063964844,283.9309387207031,289.6406555175781,291.4373474121094,293.1499938964844,293.1499938964844,281.8500061035156,35874.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238050937652588,1.0,0.0,0.0,3.649008512496948,3.6490325927734375,8.884705948730698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.283203125,0.0,1531.12353515625,1895.4371337890625,0.0,2690.8564453125,0.904906451702118,1.0,0.0,3.0,1.0,0.0
12162720,296.9598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.725640594959259,0.2695012986660003,0.2473905682563781,296.8804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.8282387852668762,0.4074769914150238,0.3906001150608063,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.9990000128746032,0.8077690601348877,0.5076327919960022,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605712890625,0.7314479947090149,0.2768307328224182,0.2673344016075134,296.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.6074826121330261,0.1564330905675888,0.7285432815551758,284.9598999023437,284.95001220703125,295.3205261230469,286.6002502441406,295.32305908203125,296.99560546875,284.9560852050781,1.0,0.5280047059059143,1.0,1.0,0.0,1.0,-2.570929288864136,2.5709240436553955,5.3163612392381765e-06,1.9868199825286863,0.9007318019866944,0.9007318019866944,0.0,170.0783233642578,169.0,26997.8671875,-0.0,1715.607177734375,1.0,282.1578063964844,283.9309387207031,289.6406555175781,291.4373474121094,293.1499938964844,293.1499938964844,281.8500061035156,35874.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238050937652588,1.0,0.0,0.0,3.649008512496948,3.6490325927734375,8.884705948730698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.283203125,0.0,1531.12353515625,1895.4371337890625,0.0,2690.8564453125,0.904906451702118,1.0,0.0,3.0,1.0,0.0
12162780,296.9424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6868896484375,0.7203837633132935,0.2653334438800812,0.2440183311700821,296.8627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6859436035156,0.8228029012680054,0.4022770524024963,0.386100023984909,296.97283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6851501464844,0.9990000128746032,0.8004186153411865,0.512525200843811,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6867980957031,0.7266770601272583,0.2731898128986358,0.2642420530319214,296.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6889953613281,0.6019424200057983,0.1536102443933487,0.7172523140907288,284.68609619140625,284.95001220703125,295.20477294921875,286.5415954589844,295.2073059082031,296.9871826171875,284.6819763183594,1.0,0.5266917943954468,1.0,1.0,0.0,1.0,-2.550070285797119,2.550065040588379,5.2301625146355946e-06,1.97055459022522,0.8950420022010803,0.8950420022010803,0.0,171.80796813964844,157.0,27190.078125,-0.0,1693.5882568359375,1.0,281.8582458496094,283.6455383300781,289.6075134277344,291.447265625,293.1499938964844,293.1499938964844,282.1499938964844,36271.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416261672973633,1.0,0.0,0.0,3.6462478637695312,3.646271944046021,8.871267596077814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4142.93994140625,0.0,1531.025146484375,1895.4371337890625,0.0,2856.912353515625,0.904753565788269,1.0,0.0,3.0,1.0,0.0
12162840,296.9424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6868896484375,0.7203837633132935,0.2653334438800812,0.2440183311700821,296.8627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6859436035156,0.8228029012680054,0.4022770524024963,0.386100023984909,296.97283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6851501464844,0.9990000128746032,0.8004186153411865,0.512525200843811,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6867980957031,0.7266770601272583,0.2731898128986358,0.2642420530319214,296.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6889953613281,0.6019424200057983,0.1536102443933487,0.7172523140907288,284.68609619140625,284.95001220703125,295.20477294921875,286.5415954589844,295.2073059082031,296.9871826171875,284.6819763183594,1.0,0.5266917943954468,1.0,1.0,0.0,1.0,-2.550070285797119,2.550065040588379,5.2301625146355946e-06,1.97055459022522,0.8950420022010803,0.8950420022010803,0.0,171.80796813964844,157.0,27190.078125,-0.0,1693.5882568359375,1.0,281.8582458496094,283.6455383300781,289.6075134277344,291.447265625,293.1499938964844,293.1499938964844,282.1499938964844,36271.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416261672973633,1.0,0.0,0.0,3.6462478637695312,3.646271944046021,8.871267596077814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4142.93994140625,0.0,1531.025146484375,1895.4371337890625,0.0,2856.912353515625,0.904753565788269,1.0,0.0,3.0,1.0,0.0
12162900,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.81268310546875,0.7188233733177185,0.2635411620140075,0.2421696037054062,296.8572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.815185546875,0.8213554620742798,0.399910420179367,0.3836402893066406,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172302246094,0.9990000128746032,0.7968194484710693,0.5121411681175232,296.9573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128967285156,0.7253396511077881,0.2714801430702209,0.2624758780002594,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8068542480469,0.6000118255615234,0.1521807312965393,0.710512101650238,284.8148193359375,284.95001220703125,295.1468811035156,286.51226806640625,295.1494445800781,296.9830017089844,284.8246459960937,1.0,0.5240371227264404,1.0,1.0,0.0,1.0,-2.5342204570770264,2.534215450286865,5.165366928849835e-06,1.9583100080490112,0.8953427672386169,0.8953427672386169,0.0,171.08013916015625,157.0,26372.388671875,-0.0,1668.2069091796875,1.0,282.1012878417969,283.8121032714844,289.4664611816406,291.16510009765625,293.1499938964844,293.1499938964844,282.1499938964844,36302.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313530087471008,1.0,0.0,0.0,3.645418643951416,3.645442724227905,8.867232850207074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4220.3818359375,0.0,1530.3358154296875,1895.4371337890625,0.0,2761.044677734375,0.9046131372451782,1.0,0.0,3.0,1.0,0.0
12162960,296.9379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.7188257575035095,0.2622259855270386,0.2407716363668441,296.8567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.8214918375015259,0.3980064392089844,0.3816243708133697,296.93756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8530578613281,0.9990000128746032,0.7945356965065002,0.509179413318634,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.7253722548484802,0.2701020836830139,0.2609958350658417,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.5993638038635254,0.15095055103302,0.7043522596359253,284.85308837890625,284.95001220703125,295.0889892578125,286.4830017089844,295.0915832519531,296.981201171875,284.8526611328125,1.0,0.520601212978363,1.0,1.0,0.0,1.0,-2.517381429672241,2.51737642288208,5.096763743495103e-06,1.94519305229187,0.8951362371444702,0.8951362371444702,0.0,169.02871704101562,145.0,26079.091796875,-0.0,1636.047119140625,1.0,282.14227294921875,283.85107421875,289.41094970703125,291.1180725097656,293.1499938964844,293.1499938964844,282.45001220703125,36281.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222612142562866,1.0,0.0,0.0,3.645041465759277,3.645065546035767,8.865398513080436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4002.69873046875,0.0,1529.7625732421875,1895.4371337890625,0.0,2676.530517578125,0.9045011401176452,1.0,0.0,3.0,1.0,0.0
12163020,296.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.7217046618461609,0.2603221833705902,0.2386602163314819,296.8633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8247712850570679,0.3949563503265381,0.3783184587955475,296.95147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.9990000128746032,0.7932092547416687,0.498355895280838,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.7280901074409485,0.2679300606250763,0.2585591673851013,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.600753128528595,0.1489550620317459,0.6936950087547302,285.0414123535156,284.95001220703125,294.97332763671875,286.424560546875,294.9759521484375,296.9825134277344,285.0411071777344,1.0,0.5119451880455017,1.0,1.0,0.0,1.0,-2.4821372032165527,2.482132196426392,4.954693849867908e-06,1.9177403450012207,0.8979542255401611,0.8979542255401611,0.0,162.507080078125,148.0,24949.9921875,-0.0,1560.490478515625,1.0,282.4417419433594,284.0760498046875,289.3106689453125,290.9227600097656,293.1499938964844,293.1499938964844,282.75,36075.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949737906455994,1.0,0.0,0.0,3.645655393600464,3.645679473876953,8.868384497873194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3903.605224609375,0.0,1528.9034423828125,1895.4371337890625,0.0,2425.5634765625,0.90439772605896,1.0,0.0,3.0,1.0,0.0
12163080,296.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.7217046618461609,0.2603221833705902,0.2386602163314819,296.8633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8247712850570679,0.3949563503265381,0.3783184587955475,296.95147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.9990000128746032,0.7932092547416687,0.498355895280838,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.7280901074409485,0.2679300606250763,0.2585591673851013,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.600753128528595,0.1489550620317459,0.6936950087547302,285.0414123535156,284.95001220703125,294.97332763671875,286.424560546875,294.9759521484375,296.9825134277344,285.0411071777344,1.0,0.5119451880455017,1.0,1.0,0.0,1.0,-2.4821372032165527,2.482132196426392,4.954693849867908e-06,1.9177403450012207,0.8979542255401611,0.8979542255401611,0.0,162.507080078125,148.0,24949.9921875,-0.0,1560.490478515625,1.0,282.4417419433594,284.0760498046875,289.3106689453125,290.9227600097656,293.1499938964844,293.1499938964844,282.75,36075.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949737906455994,1.0,0.0,0.0,3.645655393600464,3.645679473876953,8.868384497873194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3903.605224609375,0.0,1528.9034423828125,1895.4371337890625,0.0,2425.5634765625,0.90439772605896,1.0,0.0,3.0,1.0,0.0
12163140,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.23681640625,0.7232327461242676,0.2589764595031738,0.2372387200593948,296.8753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.23699951171875,0.8263266682624817,0.3925353288650512,0.3757975697517395,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2370910644531,0.9990000128746032,0.7944169640541077,0.4920431971549988,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2368469238281,0.7293958067893982,0.2662715911865234,0.2567722201347351,296.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2362976074219,0.6010958552360535,0.1474733799695968,0.6859655380249023,285.2369689941406,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,296.9887390136719,285.2372436523437,1.0,0.5068753957748413,1.0,1.0,0.0,1.0,-2.4583675861358643,2.458362579345703,4.859613000007812e-06,1.8990020751953125,0.9034152030944824,0.9034152030944824,0.0,158.6497344970703,151.0,23928.02734375,-0.0,1512.85400390625,1.0,282.74176025390625,284.30731201171875,289.2566223144531,290.7942199707031,293.1499938964844,293.1499938964844,282.45001220703125,35695.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691965699195862,1.0,0.0,0.0,3.648494958877564,3.6485188007354736,8.882204269866634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4280.42822265625,0.0,1529.2166748046875,1895.4371337890625,0.0,2193.707275390625,0.90458744764328,1.0,0.0,3.0,1.0,0.0
12163200,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.23681640625,0.7232327461242676,0.2589764595031738,0.2372387200593948,296.8753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.23699951171875,0.8263266682624817,0.3925353288650512,0.3757975697517395,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2370910644531,0.9990000128746032,0.7944169640541077,0.4920431971549988,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2368469238281,0.7293958067893982,0.2662715911865234,0.2567722201347351,296.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2362976074219,0.6010958552360535,0.1474733799695968,0.6859655380249023,285.2369689941406,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,296.9887390136719,285.2372436523437,1.0,0.5068753957748413,1.0,1.0,0.0,1.0,-2.4583675861358643,2.458362579345703,4.859613000007812e-06,1.8990020751953125,0.9034152030944824,0.9034152030944824,0.0,158.6497344970703,151.0,23928.02734375,-0.0,1512.85400390625,1.0,282.74176025390625,284.30731201171875,289.2566223144531,290.7942199707031,293.1499938964844,293.1499938964844,282.45001220703125,35695.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691965699195862,1.0,0.0,0.0,3.648494958877564,3.6485188007354736,8.882204269866634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4280.42822265625,0.0,1529.2166748046875,1895.4371337890625,0.0,2193.707275390625,0.90458744764328,1.0,0.0,3.0,1.0,0.0
12163260,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.7218696475028992,0.2562600672245025,0.2352440357208252,296.8724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.8248382210731506,0.3887812793254852,0.3727282881736755,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.9990000128746032,0.7922438383102417,0.4908638298511505,296.963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.7280874848365784,0.2636962831020355,0.2546691298484802,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.5990629196166992,0.1455213874578476,0.6781012415885925,284.98699951171875,284.95001220703125,294.742919921875,286.3084411621094,294.7455444335937,296.98980712890625,284.9828796386719,1.0,0.5038449764251709,1.0,1.0,0.0,1.0,-2.438893795013428,2.4388890266418457,4.782742053066613e-06,1.8838189840316768,0.9019839763641356,0.9019839763641356,0.0,157.44456481933594,154.0,24123.16015625,-0.0,1482.5341796875,1.0,282.4577941894531,284.0426330566406,289.3483581542969,290.96929931640625,293.1499938964844,293.1499938964844,282.1499938964844,35773.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827194333076477,1.0,0.0,0.0,3.649110794067383,3.649134635925293,8.885203897079919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4355.79052734375,0.0,1530.486572265625,1895.4371337890625,0.0,2314.5908203125,0.9048113822937012,1.0,0.0,3.0,1.0,0.0
12163320,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.7218696475028992,0.2562600672245025,0.2352440357208252,296.8724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.8248382210731506,0.3887812793254852,0.3727282881736755,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.9990000128746032,0.7922438383102417,0.4908638298511505,296.963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.7280874848365784,0.2636962831020355,0.2546691298484802,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.5990629196166992,0.1455213874578476,0.6781012415885925,284.98699951171875,284.95001220703125,294.742919921875,286.3084411621094,294.7455444335937,296.98980712890625,284.9828796386719,1.0,0.5038449764251709,1.0,1.0,0.0,1.0,-2.438893795013428,2.4388890266418457,4.782742053066613e-06,1.8838189840316768,0.9019839763641356,0.9019839763641356,0.0,157.44456481933594,154.0,24123.16015625,-0.0,1482.5341796875,1.0,282.4577941894531,284.0426330566406,289.3483581542969,290.96929931640625,293.1499938964844,293.1499938964844,282.1499938964844,35773.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827194333076477,1.0,0.0,0.0,3.649110794067383,3.649134635925293,8.885203897079919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4355.79052734375,0.0,1530.486572265625,1895.4371337890625,0.0,2314.5908203125,0.9048113822937012,1.0,0.0,3.0,1.0,0.0
12163380,296.9461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77154541015625,0.7193359136581421,0.2539134323596954,0.2333772778511047,296.8632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7687072753906,0.822243869304657,0.3857711851596832,0.3701610565185547,296.9622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.766357421875,0.9990000128746032,0.7886242866516113,0.4924392402172088,296.9563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.77130126953125,0.72577965259552,0.2615682780742645,0.2528734505176544,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7784423828125,0.5962423086166382,0.1439367830753326,0.6717656850814819,284.7691345214844,284.95001220703125,294.6741638183594,286.2738952636719,294.67681884765625,296.9862365722656,284.75738525390625,1.0,0.5025481581687927,1.0,1.0,0.0,1.0,-2.425692319869995,2.425687789916992,4.731021817860892e-06,1.8735427856445312,0.8985410928726196,0.8985410928726196,0.0,157.7754669189453,154.0,24447.6484375,-0.0,1466.9515380859375,1.0,282.185546875,283.8037109375,289.3708801269531,291.0706787109375,293.1499938964844,293.1499938964844,282.1499938964844,35986.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973738312721252,1.0,0.0,0.0,3.648087501525879,3.648111581802368,8.880221571416769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.732421875,0.0,1530.9423828125,1895.4371337890625,0.0,2447.439208984375,0.9048270583152772,1.0,0.0,3.0,1.0,0.0
12163440,296.9389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.71197509765625,0.717045783996582,0.2521782219409942,0.2318932861089706,296.85552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7109680175781,0.8199331164360046,0.3835656344890594,0.3681748509407043,296.93914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7101135253906,0.9990000128746032,0.7854226231575012,0.4942243099212646,296.9502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7118835449219,0.7237114906311035,0.2599856257438659,0.2514654099941253,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.71435546875,0.5937519669532776,0.1427332311868667,0.6667926907539368,284.71112060546875,284.95001220703125,294.62847900390625,286.2509460449219,294.631103515625,296.9824523925781,284.70672607421875,1.0,0.5018021464347839,1.0,1.0,0.0,1.0,-2.4160027503967285,2.4159979820251465,4.693245045928052e-06,1.866000413894653,0.8966218829154968,0.8966218829154968,0.0,158.32582092285156,157.0,24294.078125,-0.0,1456.8634033203125,1.0,282.1582336425781,283.75543212890625,289.3207702636719,290.9837951660156,293.1499938964844,293.1499938964844,282.45001220703125,36149.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015301823616028,1.0,0.0,0.0,3.6469101905822754,3.6469342708587646,8.874491186361411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3909.802001953125,0.0,1530.8477783203125,1895.4371337890625,0.0,2485.42333984375,0.9047576785087584,1.0,0.0,3.0,1.0,0.0
12163500,296.9346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392333984375,0.714112401008606,0.2504070699214935,0.2301283925771713,296.85028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420715332031,0.8169525861740112,0.3811802566051483,0.365757554769516,296.91583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.9990000128746032,0.781790018081665,0.4966883361339569,296.9454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395080566406,0.7210241556167603,0.2582453191280365,0.2497274428606033,296.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323669433594,0.5904362797737122,0.1413182765245437,0.6603909730911255,284.8416748046875,284.95001220703125,294.5715026855469,286.22235107421875,294.5741577148437,296.9787292480469,284.8528137207031,1.0,0.5009975433349609,1.0,1.0,0.0,1.0,-2.4041574001312256,2.404152631759644,4.647201421903446e-06,1.856739282608032,0.8971111178398132,0.8971111178398132,0.0,159.14013671875,157.0,23537.169921875,-0.0,1445.194091796875,1.0,282.4013061523437,283.9252624511719,289.1745910644531,290.70123291015625,293.1499938964844,293.1499938964844,282.45001220703125,36171.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7907934188842773,1.0,0.0,0.0,3.646374464035034,3.646398544311523,8.871883778738265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.705810546875,0.0,1530.41796875,1895.4371337890625,0.0,2387.5673828125,0.904672384262085,1.0,0.0,3.0,1.0,0.0
12163560,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.7117429971694946,0.249093011021614,0.2288320809602737,296.8499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8144441246986389,0.3792496919631958,0.3638165891170501,296.9002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.9990000128746032,0.778779149055481,0.4988479316234588,296.9441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.7187451720237732,0.2568281292915344,0.2483120262622833,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.5874807834625244,0.1400839686393737,0.6547247171401978,284.8869323730469,284.95001220703125,294.51470947265625,286.19390869140625,294.5173645019531,296.9771423339844,284.8872375488281,1.0,0.5003880262374878,1.0,1.0,0.0,1.0,-2.3943517208099365,2.3943471908569336,4.609228199115023e-06,1.849052906036377,0.8972010612487793,0.8972010612487793,0.0,159.87808227539062,145.0,23320.44921875,-0.0,1435.8583984375,1.0,282.4422912597656,283.968994140625,289.1168212890625,290.6542358398437,293.1499938964844,293.1499938964844,282.75,36133.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7810059785842896,1.0,0.0,0.0,3.646368741989136,3.646392822265625,8.871855925463024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3778.5419921875,0.0,1530.1279296875,1895.4371337890625,0.0,2299.17724609375,0.90462327003479,1.0,0.0,3.0,1.0,0.0
12163620,296.9427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08551025390625,0.7119563221931458,0.2471370846033096,0.226798266172409,296.8565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08563232421875,0.8146515488624573,0.3761048913002014,0.3605487048625946,296.8931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857238769531,0.9990000128746032,0.7748526930809021,0.4939740002155304,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08551025390625,0.7187439799308777,0.2545264959335327,0.2458846420049667,296.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849609375,0.5860537886619568,0.1379881799221038,0.6442995667457581,285.08563232421875,284.95001220703125,294.4017944335937,286.1374816894531,294.4044494628906,296.9779968261719,285.0857238769531,1.0,0.4945145547389984,1.0,1.0,0.0,1.0,-2.366697311401367,2.3666927814483643,4.503498530539218e-06,1.8276435136795044,0.9006765484809875,0.9006765484809875,0.0,156.63632202148438,133.0,22310.0703125,-0.0,1388.3468017578125,1.0,282.74176025390625,284.2018127441406,289.0155944824219,290.46435546875,293.1499938964844,293.1499938964844,282.45001220703125,35891.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7518903613090515,1.0,0.0,0.0,3.64782977104187,3.64785361289978,8.878966468728322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.326171875,0.0,1529.9442138671875,1895.4371337890625,0.0,2041.827880859375,0.9046677350997924,1.0,0.0,3.0,1.0,0.0
12163680,296.9427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08551025390625,0.7119563221931458,0.2471370846033096,0.226798266172409,296.8565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08563232421875,0.8146515488624573,0.3761048913002014,0.3605487048625946,296.8931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857238769531,0.9990000128746032,0.7748526930809021,0.4939740002155304,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08551025390625,0.7187439799308777,0.2545264959335327,0.2458846420049667,296.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849609375,0.5860537886619568,0.1379881799221038,0.6442995667457581,285.08563232421875,284.95001220703125,294.4017944335937,286.1374816894531,294.4044494628906,296.9779968261719,285.0857238769531,1.0,0.4945145547389984,1.0,1.0,0.0,1.0,-2.366697311401367,2.3666927814483643,4.503498530539218e-06,1.8276435136795044,0.9006765484809875,0.9006765484809875,0.0,156.63632202148438,133.0,22310.0703125,-0.0,1388.3468017578125,1.0,282.74176025390625,284.2018127441406,289.0155944824219,290.46435546875,293.1499938964844,293.1499938964844,282.45001220703125,35891.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7518903613090515,1.0,0.0,0.0,3.64782977104187,3.64785361289978,8.878966468728322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.326171875,0.0,1529.9442138671875,1895.4371337890625,0.0,2041.827880859375,0.9046677350997924,1.0,0.0,3.0,1.0,0.0
12163740,296.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.828125,0.7143024802207947,0.2440951913595199,0.2242926508188247,296.8515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8269958496094,0.8174139261245728,0.3719044625759125,0.3568302094936371,296.8854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260498046875,0.9990000128746032,0.770833432674408,0.4837013781070709,296.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280334472656,0.7209785580635071,0.2515079379081726,0.2431488037109375,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309326171875,0.5869849324226379,0.1356125026941299,0.6334707736968994,284.8271789550781,284.95001220703125,294.28985595703125,286.0816955566406,294.29254150390625,296.9761657714844,284.8221740722656,1.0,0.4858762323856354,1.0,1.0,0.0,1.0,-2.330594062805176,2.330589771270752,4.367350356915267e-06,1.7996678352355957,0.8970741629600525,0.8970741629600525,0.0,150.59481811523438,136.0,22373.48046875,-0.0,1320.5367431640625,1.0,282.45782470703125,283.9296569824219,289.1016540527344,290.6191711425781,293.1499938964844,293.1499938964844,282.75,36117.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611053586006165,1.0,0.0,0.0,3.6464858055114746,3.6465096473693848,8.87242492808582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3747.009033203125,0.0,1530.1414794921875,1895.4371337890625,0.0,2122.27490234375,0.9046274423599244,1.0,0.0,3.0,1.0,0.0
12163800,296.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.828125,0.7143024802207947,0.2440951913595199,0.2242926508188247,296.8515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8269958496094,0.8174139261245728,0.3719044625759125,0.3568302094936371,296.8854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260498046875,0.9990000128746032,0.770833432674408,0.4837013781070709,296.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280334472656,0.7209785580635071,0.2515079379081726,0.2431488037109375,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309326171875,0.5869849324226379,0.1356125026941299,0.6334707736968994,284.8271789550781,284.95001220703125,294.28985595703125,286.0816955566406,294.29254150390625,296.9761657714844,284.8221740722656,1.0,0.4858762323856354,1.0,1.0,0.0,1.0,-2.330594062805176,2.330589771270752,4.367350356915267e-06,1.7996678352355957,0.8970741629600525,0.8970741629600525,0.0,150.59481811523438,136.0,22373.48046875,-0.0,1320.5367431640625,1.0,282.45782470703125,283.9296569824219,289.1016540527344,290.6191711425781,293.1499938964844,293.1499938964844,282.75,36117.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611053586006165,1.0,0.0,0.0,3.6464858055114746,3.6465096473693848,8.87242492808582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3747.009033203125,0.0,1530.1414794921875,1895.4371337890625,0.0,2122.27490234375,0.9046274423599244,1.0,0.0,3.0,1.0,0.0
12163860,296.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.713680624961853,0.2414325475692749,0.2215503454208374,296.85076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8169882297515869,0.368028312921524,0.3528191447257995,296.89190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.9990000128746032,0.7681171894073486,0.4790523052215576,296.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.7203791737556458,0.2486395239830017,0.2401760220527649,296.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.5851308107376099,0.1333436965942382,0.6223278045654297,284.9989013671875,284.95001220703125,294.1790466308594,286.0266418457031,294.1817321777344,296.97540283203125,284.99908447265625,1.0,0.4803912043571472,1.0,1.0,0.0,1.0,-2.2999255657196045,2.2999212741851807,4.252926373737864e-06,1.775624394416809,0.8991064429283142,0.8991064429283142,0.0,147.45416259765625,139.0,21361.884765625,-0.0,1272.15771484375,1.0,282.7421569824219,284.140380859375,288.947021484375,290.3562927246094,293.1499938964844,293.1499938964844,283.04998779296875,35996.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7409494519233704,1.0,0.0,0.0,3.646950244903565,3.6469740867614746,8.874685022419726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3630.072021484375,0.0,1529.7481689453125,1895.4371337890625,0.0,1947.6771240234373,0.9045929312705994,1.0,0.0,3.0,1.0,0.0
12163920,296.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.713680624961853,0.2414325475692749,0.2215503454208374,296.85076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8169882297515869,0.368028312921524,0.3528191447257995,296.89190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.9990000128746032,0.7681171894073486,0.4790523052215576,296.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.7203791737556458,0.2486395239830017,0.2401760220527649,296.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.5851308107376099,0.1333436965942382,0.6223278045654297,284.9989013671875,284.95001220703125,294.1790466308594,286.0266418457031,294.1817321777344,296.97540283203125,284.99908447265625,1.0,0.4803912043571472,1.0,1.0,0.0,1.0,-2.2999255657196045,2.2999212741851807,4.252926373737864e-06,1.775624394416809,0.8991064429283142,0.8991064429283142,0.0,147.45416259765625,139.0,21361.884765625,-0.0,1272.15771484375,1.0,282.7421569824219,284.140380859375,288.947021484375,290.3562927246094,293.1499938964844,293.1499938964844,283.04998779296875,35996.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7409494519233704,1.0,0.0,0.0,3.646950244903565,3.6469740867614746,8.874685022419726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3630.072021484375,0.0,1529.7481689453125,1895.4371337890625,0.0,1947.6771240234373,0.9045929312705994,1.0,0.0,3.0,1.0,0.0
12163980,296.9480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.202880859375,0.7126674652099609,0.2396871298551559,0.2197934836149215,296.85943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2031555175781,0.8157557845115662,0.3651075065135956,0.3498546183109283,296.9079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2033386230469,0.9990000128746032,0.7664645314216614,0.477291852235794,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2029113769531,0.7190819978713989,0.2464350163936615,0.2379328906536102,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2019958496094,0.5827704071998596,0.1315666586160659,0.6137076616287231,285.2030944824219,285.0498046875,294.06951904296875,285.972412109375,294.0721740722656,296.9796142578125,285.20379638671875,1.0,0.4770285189151764,1.0,1.0,0.0,1.0,-2.279083490371704,2.2790791988372803,4.176149559498299e-06,1.7593246698379517,0.902344524860382,0.902344524860382,0.0,145.9950714111328,142.0,20438.560546875,-0.0,1242.513427734375,1.0,283.0417785644531,284.3782958984375,288.8570251464844,290.18804931640625,293.1499938964844,293.1499938964844,282.75,35758.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133230566978455,1.0,0.0,0.0,3.6489763259887695,3.649000406265259,8.884549060894642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3968.625,0.0,1530.226806640625,1895.4371337890625,0.0,1717.4404296875,0.9047664999961852,1.0,0.0,3.0,1.0,0.0
12164040,296.9480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.202880859375,0.7126674652099609,0.2396871298551559,0.2197934836149215,296.85943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2031555175781,0.8157557845115662,0.3651075065135956,0.3498546183109283,296.9079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2033386230469,0.9990000128746032,0.7664645314216614,0.477291852235794,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2029113769531,0.7190819978713989,0.2464350163936615,0.2379328906536102,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2019958496094,0.5827704071998596,0.1315666586160659,0.6137076616287231,285.2030944824219,285.0498046875,294.06951904296875,285.972412109375,294.0721740722656,296.9796142578125,285.20379638671875,1.0,0.4770285189151764,1.0,1.0,0.0,1.0,-2.279083490371704,2.2790791988372803,4.176149559498299e-06,1.7593246698379517,0.902344524860382,0.902344524860382,0.0,145.9950714111328,142.0,20438.560546875,-0.0,1242.513427734375,1.0,283.0417785644531,284.3782958984375,288.8570251464844,290.18804931640625,293.1499938964844,293.1499938964844,282.75,35758.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133230566978455,1.0,0.0,0.0,3.6489763259887695,3.649000406265259,8.884549060894642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3968.625,0.0,1530.226806640625,1895.4371337890625,0.0,1717.4404296875,0.9047664999961852,1.0,0.0,3.0,1.0,0.0
12164100,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.7116813063621521,0.2384914010763168,0.2189583629369735,296.8601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.8146181702613831,0.3633468747138977,0.3484405279159546,296.9051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.9990000128746032,0.7646668553352356,0.4774462878704071,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.7179856896400452,0.2451299428939819,0.2368714958429336,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.5812239050865173,0.1305997520685196,0.6098007559776306,285.03778076171875,285.1170654296875,294.0152587890625,285.9456481933594,294.0179443359375,296.9809265136719,285.02166748046875,1.0,0.4759482145309448,1.0,1.0,0.0,1.0,-2.270599842071533,2.2705957889556885,4.145186721871141e-06,1.752733826637268,0.8995895385742188,0.8995895385742188,0.0,145.812744140625,142.0,20801.67578125,-0.0,1232.164794921875,1.0,282.79864501953125,284.1830139160156,288.9523620605469,290.3916320800781,293.1499938964844,293.1499938964844,282.75,35894.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201457023620605,1.0,0.0,0.0,3.648519992828369,3.6485440731048575,8.882327051651373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3864.824951171875,0.0,1530.7344970703125,1895.4371337890625,0.0,1773.220458984375,0.9048147201538086,1.0,0.0,3.0,1.0,0.0
12164160,296.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.7095561027526855,0.2368118017911911,0.2176525443792343,296.85595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8124538064002991,0.361096978187561,0.3465369343757629,296.8892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.9990000128746032,0.761561930179596,0.4787794947624206,296.9410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.7159716486930847,0.2434623092412948,0.2354668527841568,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.5787510871887207,0.1293975114822387,0.6049922108650208,284.9559936523437,285.1838684082031,293.9613952636719,285.91912841796875,293.96405029296875,296.97967529296875,284.9517517089844,1.0,0.475087434053421,1.0,1.0,0.0,1.0,-2.2608847618103027,2.260880708694458,4.10990787713672e-06,1.745202660560608,0.8965235948562622,0.8965235948562622,0.0,146.14776611328125,145.0,20645.919921875,-0.0,1222.4835205078125,1.0,282.7577209472656,284.1153564453125,288.9554443359375,290.3622436523437,293.1499938964844,293.1499938964844,283.04998779296875,36141.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7259100079536438,1.0,0.0,0.0,3.646862030029297,3.646885871887207,8.874255854607327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3615.2666015625,0.0,1530.7376708984375,1895.4371337890625,0.0,1820.9190673828125,0.9047365188598632,1.0,0.0,3.0,1.0,0.0
12164220,296.9450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1397399902344,0.7047210931777954,0.2342309802770614,0.2151518315076828,296.8557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1400146484375,0.807447075843811,0.3573342263698578,0.3428092300891876,296.8661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402282714844,0.9990000128746032,0.7558977007865906,0.4825999140739441,296.9387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1397705078125,0.7112530469894409,0.2405718564987182,0.2326475828886032,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387939453125,0.573011577129364,0.1271486431360244,0.5949045419692993,285.1399841308594,285.3160095214844,293.8548278808594,285.86688232421875,293.85748291015625,296.97869873046875,285.1407470703125,1.0,0.4739227294921875,1.0,1.0,0.0,1.0,-2.24248480796814,2.242480754852295,4.043384251417592e-06,1.730854630470276,0.8947580456733704,0.8947580456733704,0.0,147.3994598388672,133.0,19764.96484375,-0.0,1206.679443359375,1.0,283.0421447753906,284.3359680175781,288.8003234863281,290.1106872558594,293.1499938964844,293.1499938964844,283.1499938964844,36287.96484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7083966135978699,1.0,0.0,0.0,3.645028829574585,3.645052909851074,8.865336553753878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3635.2880859375,0.0,1529.7965087890625,1895.4371337890625,0.0,1677.637451171875,0.904303252696991,1.0,0.0,3.0,1.0,0.0
12164280,296.9450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1397399902344,0.7047210931777954,0.2342309802770614,0.2151518315076828,296.8557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1400146484375,0.807447075843811,0.3573342263698578,0.3428092300891876,296.8661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402282714844,0.9990000128746032,0.7558977007865906,0.4825999140739441,296.9387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1397705078125,0.7112530469894409,0.2405718564987182,0.2326475828886032,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387939453125,0.573011577129364,0.1271486431360244,0.5949045419692993,285.1399841308594,285.3160095214844,293.8548278808594,285.86688232421875,293.85748291015625,296.97869873046875,285.1407470703125,1.0,0.4739227294921875,1.0,1.0,0.0,1.0,-2.24248480796814,2.242480754852295,4.043384251417592e-06,1.730854630470276,0.8947580456733704,0.8947580456733704,0.0,147.3994598388672,133.0,19764.96484375,-0.0,1206.679443359375,1.0,283.0421447753906,284.3359680175781,288.8003234863281,290.1106872558594,293.1499938964844,293.1499938964844,283.1499938964844,36287.96484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7083966135978699,1.0,0.0,0.0,3.645028829574585,3.645052909851074,8.865336553753878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3635.2880859375,0.0,1529.7965087890625,1895.4371337890625,0.0,1677.637451171875,0.904303252696991,1.0,0.0,3.0,1.0,0.0
12164340,296.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1953125,0.7047483921051025,0.0,0.2130786925554275,296.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1950988769531,0.8074913024902344,0.0,0.3395240604877472,296.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949157714844,0.9990000128746032,0.0,0.4778971672058105,296.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952819824219,0.7109187245368958,0.0,0.2300614118576049,296.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1956787109375,0.571395754814148,0.0,0.585023045539856,285.19512939453125,294.1499938964844,293.75,285.8157043457031,293.75262451171875,296.9793395996094,285.19390869140625,0.0,0.0,1.0,1.0,0.0,1.0,-2.2154364585876465,2.215432643890381,3.947010100091575e-06,1.70997953414917,0.0,0.0,0.0,144.3991241455078,60.0,19191.388671875,-0.0,1165.502685546875,0.0,283.1470947265625,284.4078369140625,288.7561340332031,290.0372314453125,293.1499938964844,293.1499938964844,278.1499938964844,36481.12890625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.638986825942993,3.6390106678009033,8.835970106702007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1524.539306640625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164400,296.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1953125,0.7047483921051025,0.0,0.2130786925554275,296.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1950988769531,0.8074913024902344,0.0,0.3395240604877472,296.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949157714844,0.9990000128746032,0.0,0.4778971672058105,296.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952819824219,0.7109187245368958,0.0,0.2300614118576049,296.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1956787109375,0.571395754814148,0.0,0.585023045539856,285.19512939453125,294.1499938964844,293.75,285.8157043457031,293.75262451171875,296.9793395996094,285.19390869140625,0.0,0.0,1.0,1.0,0.0,1.0,-2.2154364585876465,2.215432643890381,3.947010100091575e-06,1.70997953414917,0.0,0.0,0.0,144.3991241455078,60.0,19191.388671875,-0.0,1165.502685546875,0.0,283.1470947265625,284.4078369140625,288.7561340332031,290.0372314453125,293.1499938964844,293.1499938964844,278.1499938964844,36481.12890625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.638986825942993,3.6390106678009033,8.835970106702007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1524.539306640625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.25811767578125,0.0,0.0,0.0016023429343476,297.1820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597961425781,0.4145964980125427,0.0,0.0016873483546078,297.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2604064941406,0.4145964980125427,0.0,0.0012462707236409,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582397460937,0.0610935986042022,0.0,0.0016873446293175,297.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2536315917969,0.0,0.0,0.008003981783986,285.2679138183594,294.1499938964844,293.6947937011719,285.7894897460937,293.7034606933594,296.55908203125,284.58721923828125,0.0,0.0,0.7871983647346497,0.7871983647346497,0.2128016501665115,1.0,-0.0170754976570606,0.017192605882883,-0.0001171071489807,-0.0214919243007898,0.0,0.0,0.0,-0.0900076478719711,60.0,1163.322265625,-0.0,-1.9879757019225508e-05,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,2.943561412394047e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.133111275444635e-13,5.133647955520015e-13,1.4531552279692429e-18,2.4765760622824648e-11,2.476572245890818e-11,3.8880006727776906e-17,0.0,0.0,-0.0,0.0,0.0,3.2977667499604013e-22,1.2869009398222911e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164520,297.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2531433105469,0.0,0.0,0.0008528807084076,297.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2537841796875,0.0,0.0,0.0013166001299396,298.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528686523437,0.0,0.0,0.0019782886374741,297.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532043457031,0.0,0.0,0.0009185975068248,297.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499389648437,0.0,0.0,0.0025209335144609,285.25994873046875,294.1499938964844,293.6464233398437,285.7675170898437,293.69940185546875,296.06884765625,284.29156494140625,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0088766096159815,0.0107392687350511,-0.0018626592354848,-0.025514468550682,0.0,0.0,0.0,-0.0477543212473392,60.0,515.1099853515625,-0.0,-5.653603693644982e-06,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.753438020897008e-31,-2.074848621715508e-31,-2.399232872429993e-34,-5.3724392304487154e-18,-5.368559753375841e-18,-3.879488381983637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
