time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12164580,297.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510070800781,0.0,0.0,0.0001216062228195,297.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508850097656,0.0,0.0,0.0001400239707436,298.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2476501464844,0.0,0.0,0.0001321850577369,297.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.25103759765625,0.0,0.0,0.0001286425103899,297.362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0005577048868872,285.2567138671875,294.1499938964844,293.5948791503906,285.7451171875,293.6973571777344,295.46142578125,284.1641845703125,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.001296384143643,0.0053287963382899,-0.0040324125438928,-0.0293443147093057,0.0,0.0,0.0,-0.0105018159374594,60.0,203.3155212402344,-0.0,-1.145850987427366e-07,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.821688003622262e-43,2.4382593279251817e-43,5.74532370373175e-44,-8.444277322215418e-21,-6.802110548795984e-21,-1.6421668743936296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164640,297.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25018310546875,0.0,0.0,0.0001006785387289,297.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.25006103515625,0.0,0.0,0.0001063988020177,298.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467346191406,0.0,0.0,7.94972074800171e-05,297.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2502136230469,0.0,0.0,0.0001060379145201,297.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2477111816406,0.0,0.0,0.0005013307090848,285.2554626464844,294.1499938964844,293.5435485839844,285.72381591796875,293.6960754394531,294.9725646972656,284.1289978027344,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010729228379204,0.0014259321615099,-0.0003530092653818,-0.0330463647842407,0.0,0.0,0.0,-0.0110602844506502,60.0,78.70423889160156,-0.0,-7.848188232628672e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2175693450618e-21,2.6929133433024826e-21,2.524656001759317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164700,297.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2493591308594,0.0,0.0,9.995227446779607e-05,297.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.24920654296875,0.0,0.0,0.0001052592124324,298.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2459411621094,0.0,0.0,7.775458652758971e-05,297.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2493591308594,0.0,0.0,0.0001052547959261,297.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.24688720703125,0.0,0.0,0.0004992607864551,285.2542419433594,294.1499938964844,293.49237060546875,285.7035522460937,293.6943664550781,294.5975036621094,284.13055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065214164555,6.387920592487717e-08,0.0010651502525433,-0.034330878406763,0.0,0.0,0.0,-0.0114922365173697,60.0,32.82112121582031,-0.0,-7.735128804142732e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.336380430681831e-21,2.6691508838404066e-21,2.6672297487898158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164760,298.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,9.990418038796632e-05,298.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24835205078125,0.0,0.0,0.0001052045045071,298.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2450866699219,0.0,0.0,7.770440424792469e-05,297.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2485046386719,0.0,0.0,0.0001052039588103,297.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460327148437,0.0,0.0,0.0004990375018678,285.2529296875,294.1499938964844,293.4413757324219,285.6842956542969,293.6922302246094,294.3069152832031,284.1461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646200971677,1.3422018163566918e-08,0.0010646065929904,-0.034197486937046,0.0,0.0,0.0,-0.0114657655358314,60.0,16.263689041137695,-0.0,-7.72767023704546e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3377193485190435e-21,2.668882292479397e-21,2.668837056039648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164820,298.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.24658203125,0.0,0.0,9.982207120629027e-05,298.1866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464599609375,0.0,0.0,0.0001051179278874,298.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24322509765625,0.0,0.0,7.764022302580997e-05,297.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2466125488281,0.0,0.0,0.000105117484054,297.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2441711425781,0.0,0.0,0.0004986278363503,285.2501525878906,294.1499938964844,293.33990478515625,285.64862060546875,293.6865539550781,293.896240234375,284.188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.9427809715271,-0.0,-7.714942995562525e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3377512563649386e-21,2.6688756281824693e-21,2.6688754262340776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164880,298.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.24658203125,0.0,0.0,9.982207120629027e-05,298.1866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464599609375,0.0,0.0,0.0001051179278874,298.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24322509765625,0.0,0.0,7.764022302580997e-05,297.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2466125488281,0.0,0.0,0.000105117484054,297.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2441711425781,0.0,0.0,0.0004986278363503,285.2501525878906,294.1499938964844,293.33990478515625,285.64862060546875,293.6865539550781,293.896240234375,284.188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.9427809715271,-0.0,-7.714942995562525e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3377512563649386e-21,2.6688756281824693e-21,2.6688754262340776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164940,298.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445373535156,0.0,0.0,9.973970736609772e-05,298.2935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2444152832031,0.0,0.0,0.0001050311911967,298.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412414550781,0.0,0.0,7.757615094305947e-05,298.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445678710937,0.0,0.0,0.0001050307546393,297.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421569824219,0.0,0.0,0.0004982164828106,285.2471618652344,294.1499938964844,293.2391357421875,285.6164855957031,293.6790466308594,293.625,284.2334289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.768661022186279,-0.0,-7.702188042912894e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.6688754262340776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165000,298.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445373535156,0.0,0.0,9.973970736609772e-05,298.2935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2444152832031,0.0,0.0,0.0001050311911967,298.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412414550781,0.0,0.0,7.757615094305947e-05,298.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445678710937,0.0,0.0,0.0001050307546393,297.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421569824219,0.0,0.0,0.0004982164828106,285.2471618652344,294.1499938964844,293.2391357421875,285.6164855957031,293.6790466308594,293.625,284.2334289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.768661022186279,-0.0,-7.702188042912894e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.6688754262340776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165060,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2423400878906,0.0,0.0,9.96569579001516e-05,298.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2422180175781,0.0,0.0,0.0001049440470524,299.0083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.23907470703125,0.0,0.0,7.75117805460468e-05,298.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2423400878906,0.0,0.0,0.0001049436177709,298.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.239990234375,0.0,0.0,0.0004978031502105,285.2439880371094,294.1499938964844,293.1390991210937,285.5875244140625,293.6698303222656,293.4310302734375,284.2767639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619794484227,1.3111590924097529e-08,0.0010619664099067,-0.0333902835845947,0.0,0.0,0.0,-0.0113127902150154,60.0,6.532796382904053,-0.0,-7.689384773357234e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165120,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2423400878906,0.0,0.0,9.96569579001516e-05,298.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2422180175781,0.0,0.0,0.0001049440470524,299.0083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.23907470703125,0.0,0.0,7.75117805460468e-05,298.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2423400878906,0.0,0.0,0.0001049436177709,298.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.239990234375,0.0,0.0,0.0004978031502105,285.2439880371094,294.1499938964844,293.1390991210937,285.5875244140625,293.6698303222656,293.4310302734375,284.2767639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619794484227,1.3111590924097529e-08,0.0010619664099067,-0.0333902835845947,0.0,0.0,0.0,-0.0113127902150154,60.0,6.532796382904053,-0.0,-7.689384773357234e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165180,298.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.239990234375,0.0,0.0,9.957385918824002e-05,298.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398681640625,0.0,0.0,0.0001048565318342,299.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367858886719,0.0,0.0,7.744713366264477e-05,298.1856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400207519531,0.0,0.0,0.0001048561025527,298.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2376708984375,0.0,0.0,0.0004973881295882,285.2406311035156,294.1499938964844,293.03973388671875,285.5614624023437,293.658935546875,293.2795104980469,284.3182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.407573223114014,-0.0,-7.67653816069469e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165240,298.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.239990234375,0.0,0.0,9.957385918824002e-05,298.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398681640625,0.0,0.0,0.0001048565318342,299.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367858886719,0.0,0.0,7.744713366264477e-05,298.1856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400207519531,0.0,0.0,0.0001048561025527,298.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2376708984375,0.0,0.0,0.0004973881295882,285.2406311035156,294.1499938964844,293.03973388671875,285.5614624023437,293.658935546875,293.2795104980469,284.3182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.407573223114014,-0.0,-7.67653816069469e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165300,298.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2388000488281,0.0,0.0,9.95321897789836e-05,298.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386474609375,0.0,0.0,0.0001048126432579,299.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.235595703125,0.0,0.0,7.741471927147359e-05,298.20928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2388000488281,0.0,0.0,0.0001048122212523,298.205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364807128906,0.0,0.0,0.0004971799789927,285.2388916015625,294.1499938964844,292.9903259277344,285.5494384765625,293.65283203125,293.2134704589844,284.3382568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606469586491,1.2955768013966916e-08,0.0010606340365484,-0.0329826213419437,0.0,0.0,0.0,-0.0112355425953865,60.0,6.352306842803955,-0.0,-7.670100643508705e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165360,298.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.237548828125,0.0,0.0,9.94904403341934e-05,298.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2374267578125,0.0,0.0,0.0001047686819219,299.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.234375,0.0,0.0,7.738223939668387e-05,298.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.237548828125,0.0,0.0,0.0001047682599164,298.2352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352600097656,0.0,0.0,0.0004969714791513,285.23712158203125,294.1499938964844,292.94110107421875,285.5379943847656,293.6463623046875,293.1517944335937,284.3577575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602012043818,1.29036354934442e-08,0.0010601882822811,-0.0328462272882461,0.0,0.0,0.0,-0.0112096983939409,60.0,6.298574447631836,-0.0,-7.663653889267152e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165420,298.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349853515625,0.0,0.0,9.940673771779984e-05,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.23486328125,0.0,0.0,0.0001046805336955,299.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318420410156,0.0,0.0,7.731712685199454e-05,298.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349853515625,0.0,0.0,0.0001046801189659,298.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2326965332031,0.0,0.0,0.0004965534317307,285.23345947265625,294.1499938964844,292.8431701660156,285.51678466796875,293.6322021484375,293.03765869140625,284.3952941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.193558692932129,-0.0,-7.65073693287377e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165480,298.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349853515625,0.0,0.0,9.940673771779984e-05,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.23486328125,0.0,0.0,0.0001046805336955,299.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318420410156,0.0,0.0,7.731712685199454e-05,298.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349853515625,0.0,0.0,0.0001046801189659,298.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2326965332031,0.0,0.0,0.0004965534317307,285.23345947265625,294.1499938964844,292.8431701660156,285.51678466796875,293.6322021484375,293.03765869140625,284.3952941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.193558692932129,-0.0,-7.65073693287377e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165540,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322998046875,0.0,0.0,9.93227877188474e-05,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.232177734375,0.0,0.0,0.0001045921162585,299.1887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2292175292969,0.0,0.0,7.725181785644963e-05,298.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2323303222656,0.0,0.0,0.0001045917088049,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2300720214844,0.0,0.0,0.0004961341037414,285.2297058105469,294.1499938964844,292.7459716796875,285.49755859375,293.6164855957031,292.9313659667969,284.430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.090874195098877,-0.0,-7.637792975856429e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165600,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322998046875,0.0,0.0,9.93227877188474e-05,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.232177734375,0.0,0.0,0.0001045921162585,299.1887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2292175292969,0.0,0.0,7.725181785644963e-05,298.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2323303222656,0.0,0.0,0.0001045917088049,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2300720214844,0.0,0.0,0.0004961341037414,285.2297058105469,294.1499938964844,292.7459716796875,285.49755859375,293.6164855957031,292.9313659667969,284.430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.090874195098877,-0.0,-7.637792975856429e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165660,298.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22955322265625,0.0,0.0,9.92386121652089e-05,298.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294311523437,0.0,0.0,0.0001045034732669,299.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265014648437,0.0,0.0,7.71863415138796e-05,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2295837402344,0.0,0.0,0.0001045030730892,298.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22735595703125,0.0,0.0,0.0004957137280143,285.225830078125,294.1499938964844,292.6494445800781,285.48004150390625,293.5992736816406,292.829833984375,284.464599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,5.990285396575928,-0.0,-7.624826281471543e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165720,298.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22955322265625,0.0,0.0,9.92386121652089e-05,298.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294311523437,0.0,0.0,0.0001045034732669,299.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265014648437,0.0,0.0,7.71863415138796e-05,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2295837402344,0.0,0.0,0.0001045030730892,298.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22735595703125,0.0,0.0,0.0004957137280143,285.225830078125,294.1499938964844,292.6494445800781,285.48004150390625,293.5992736816406,292.829833984375,284.464599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,5.990285396575928,-0.0,-7.624826281471543e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165780,298.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2274169921875,0.0,0.0,9.917451097862796e-05,298.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.227294921875,0.0,0.0,0.0001044359669322,299.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2243957519531,0.0,0.0,7.71364793763496e-05,298.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2274475097656,0.0,0.0,0.0001044355667545,298.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2252502441406,0.0,0.0,0.0004953935276716,285.22283935546875,294.1499938964844,292.5765686035156,285.4676513671875,293.585205078125,292.7547302246094,284.4889831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010568276047706,1.2509133284765994e-08,0.0010568150319159,-0.0318140424787998,0.0,0.0,0.0,-0.0110141271725296,60.0,5.915200233459473,-0.0,-7.614958974500041e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165840,298.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,9.915424743667244e-05,298.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22662353515625,0.0,0.0,0.0001044146265485,299.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237243652344,0.0,0.0,7.712071237619966e-05,298.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,0.0001044142263708,298.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245483398437,0.0,0.0,0.0004952923045493,285.22186279296875,294.1499938964844,292.5536499023437,285.4638977050781,293.5805969238281,292.73126220703125,284.4964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566111886873,1.2483832634302416e-08,0.0010565987322479,-0.0317478403449058,0.0,0.0,0.0,-0.0110015841200947,60.0,5.89172887802124,-0.0,-7.611841823518263e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165900,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2253112792969,0.0,0.0,9.91120032267645e-05,298.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2251892089844,0.0,0.0,0.0001043701340677,299.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2222900390625,0.0,0.0,7.708785415161401e-05,298.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2253112792969,0.0,0.0,0.000104369741166,298.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22314453125,0.0,0.0,0.0004950813599862,285.2198791503906,294.1499938964844,292.5060119628906,285.456298828125,293.5707397460937,292.68280029296875,284.51171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561601957306,1.2431086382491683e-08,0.0010561477392911,-0.0316098257899284,0.0,0.0,0.0,-0.0109754363074898,60.0,5.843197822570801,-0.0,-7.605343910199738e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165960,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2238464355469,0.0,0.0,9.906972263706848e-05,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237243652344,0.0,0.0,0.000104325612483,299.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2208557128906,0.0,0.0,7.705495954724029e-05,298.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2238464355469,0.0,0.0,0.0001043252195813,298.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216796875,0.0,0.0,0.0004948701825924,285.21783447265625,294.1499938964844,292.4585266113281,285.44891357421875,293.5605163574219,292.6347045898437,284.5265197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557087371125,1.2378294833581549e-08,0.0010556962806731,-0.0314716920256614,0.0,0.0,0.0,-0.0109492652118206,60.0,5.795155048370361,-0.0,-7.598843865253002e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166020,298.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.22088623046875,0.0,0.0,9.898505959426984e-05,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.22076416015625,0.0,0.0,0.0001042364528984,299.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21795654296875,0.0,0.0,7.698910485487431e-05,298.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2209167480469,0.0,0.0,0.0001042360672727,298.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2187805175781,0.0,0.0,0.0004944473039358,285.2137451171875,294.1499938964844,292.3641357421875,285.4347839355469,293.5390319824219,292.5395812988281,284.5549011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.700503349304199,-0.0,-7.585836669932179e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166080,298.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.22088623046875,0.0,0.0,9.898505959426984e-05,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.22076416015625,0.0,0.0,0.0001042364528984,299.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21795654296875,0.0,0.0,7.698910485487431e-05,298.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2209167480469,0.0,0.0,0.0001042360672727,298.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2187805175781,0.0,0.0,0.0004944473039358,285.2137451171875,294.1499938964844,292.3641357421875,285.4347839355469,293.5390319824219,292.5395812988281,284.5549011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.700503349304199,-0.0,-7.585836669932179e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166140,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178955078125,0.0,0.0,9.89002946880646e-05,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2177734375,0.0,0.0,0.0001041471841745,299.2552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149963378906,0.0,0.0,7.692316285101697e-05,298.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178955078125,0.0,0.0,0.0001041467985487,298.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2157897949219,0.0,0.0,0.0004940239014104,285.2096252441406,294.1499938964844,292.2704467773437,285.4212341308594,293.5162048339844,292.44561767578125,284.5816345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.607717990875244,-0.0,-7.57282521135494e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166200,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178955078125,0.0,0.0,9.89002946880646e-05,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2177734375,0.0,0.0,0.0001041471841745,299.2552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149963378906,0.0,0.0,7.692316285101697e-05,298.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178955078125,0.0,0.0,0.0001041467985487,298.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2157897949219,0.0,0.0,0.0004940239014104,285.2096252441406,294.1499938964844,292.2704467773437,285.4212341308594,293.5162048339844,292.44561767578125,284.5816345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.607717990875244,-0.0,-7.57282521135494e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166260,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.21484375,0.0,0.0,9.8815442470368e-05,298.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147216796875,0.0,0.0,0.000104057828139,299.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120056152344,0.0,0.0,7.685716263949871e-05,298.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2148742675781,0.0,0.0,0.0001040574497892,298.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0004936001496389,285.2054443359375,294.1499938964844,292.1774597167969,285.40802001953125,293.4920959472656,292.3525695800781,284.6068420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.51673698425293,-0.0,-7.559813042234964e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166320,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.21484375,0.0,0.0,9.8815442470368e-05,298.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147216796875,0.0,0.0,0.000104057828139,299.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120056152344,0.0,0.0,7.685716263949871e-05,298.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2148742675781,0.0,0.0,0.0001040574497892,298.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0004936001496389,285.2054443359375,294.1499938964844,292.1774597167969,285.40802001953125,293.4920959472656,292.3525695800781,284.6068420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.51673698425293,-0.0,-7.559813042234964e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166380,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117614746094,0.0,0.0,9.873053932096808e-05,298.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.211669921875,0.0,0.0,0.0001039684138959,299.2638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2089538574219,0.0,0.0,7.679111149627715e-05,298.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117919921875,0.0,0.0,0.000103968042822,298.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2097473144531,0.0,0.0,0.0004931761068291,285.20123291015625,294.1499938964844,292.085205078125,285.3948669433594,293.4667358398437,292.2603759765625,284.63055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.427496433258057,-0.0,-7.546803004743198e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166440,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117614746094,0.0,0.0,9.873053932096808e-05,298.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.211669921875,0.0,0.0,0.0001039684138959,299.2638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2089538574219,0.0,0.0,7.679111149627715e-05,298.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117919921875,0.0,0.0,0.000103968042822,298.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2097473144531,0.0,0.0,0.0004931761068291,285.20123291015625,294.1499938964844,292.085205078125,285.3948669433594,293.4667358398437,292.2603759765625,284.63055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.427496433258057,-0.0,-7.546803004743198e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166500,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2102355957031,0.0,0.0,9.868807683233172e-05,298.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101135253906,0.0,0.0,0.0001039236958604,299.26519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074279785156,0.0,0.0,7.675807864870876e-05,298.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2102355957031,0.0,0.0,0.0001039233247865,298.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.20819091796875,0.0,0.0,0.0004929639981128,285.1991271972656,294.1499938964844,292.0393371582031,285.38824462890625,293.45361328125,292.214599609375,284.64190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516342008486,1.1901829743976576e-08,0.0010516222100704,-0.0302248857915401,0.0,0.0,0.0,-0.010713062249124,60.0,5.383508682250977,-0.0,-7.540300828168256e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166560,298.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20867919921875,0.0,0.0,9.864560706773771e-05,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20855712890625,0.0,0.0,0.0001038789705489,299.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20587158203125,0.0,0.0,7.672504580114037e-05,298.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20867919921875,0.0,0.0,0.0001038785994751,298.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066650390625,0.0,0.0,0.0004927518311887,285.1969909667969,294.1499938964844,291.9936218261719,285.3815612792969,293.4401550292969,292.16900634765625,284.6529235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511807631701,1.1848811709569418e-08,0.0010511688888072,-0.0300861410796642,0.0,0.0,0.0,-0.0106867784634232,60.0,5.339932918548584,-0.0,-7.533800783221525e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166620,298.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055358886719,0.0,0.0,9.856066026259214e-05,298.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054138183594,0.0,0.0,0.0001037895126501,299.2679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027893066406,0.0,0.0,7.665896555408835e-05,298.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20556640625,0.0,0.0,0.0001037891561281,298.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2035522460937,0.0,0.0,0.000492327613756,285.1927490234375,294.1499938964844,291.9027709960937,285.3678283691406,293.4123840332031,292.078369140625,284.6739807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.253983497619629,-0.0,-7.520808509298149e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166680,298.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055358886719,0.0,0.0,9.856066026259214e-05,298.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054138183594,0.0,0.0,0.0001037895126501,299.2679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027893066406,0.0,0.0,7.665896555408835e-05,298.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20556640625,0.0,0.0,0.0001037891561281,298.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2035522460937,0.0,0.0,0.000492327613756,285.1927490234375,294.1499938964844,291.9027709960937,285.3678283691406,293.4123840332031,292.078369140625,284.6739807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.253983497619629,-0.0,-7.520808509298149e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166740,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.202392578125,0.0,0.0,9.84757352853194e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2023010253906,0.0,0.0,0.0001037000693031,299.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996765136719,0.0,0.0,7.659289985895157e-05,298.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2024230957031,0.0,0.0,0.0001036997200571,298.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.200439453125,0.0,0.0,0.0004919033963233,285.1885070800781,294.1499938964844,291.8126220703125,285.3534545898437,293.38348388671875,291.9884948730469,284.6938171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.1695876121521,-0.0,-7.507829735686755e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166800,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.202392578125,0.0,0.0,9.84757352853194e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2023010253906,0.0,0.0,0.0001037000693031,299.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996765136719,0.0,0.0,7.659289985895157e-05,298.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2024230957031,0.0,0.0,0.0001036997200571,298.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.200439453125,0.0,0.0,0.0004919033963233,285.1885070800781,294.1499938964844,291.8126220703125,285.3534545898437,293.38348388671875,291.9884948730469,284.6938171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.1695876121521,-0.0,-7.507829735686755e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166860,298.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1992492675781,0.0,0.0,9.83908394118771e-05,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991271972656,0.0,0.0,0.0001036106696119,299.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1965637207031,0.0,0.0,7.652686326764524e-05,298.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1992492675781,0.0,0.0,0.0001036103203659,298.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,0.0004914793535135,285.1842956542969,294.1499938964844,291.7231750488281,285.33819580078125,293.3534851074219,291.8993225097656,284.7124938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.086686134338379,-0.0,-7.49486801510102e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
