time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12166920,298.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1992492675781,0.0,0.0,9.83908394118771e-05,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991271972656,0.0,0.0,0.0001036106696119,299.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1965637207031,0.0,0.0,7.652686326764524e-05,298.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1992492675781,0.0,0.0,0.0001036103203659,298.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,0.0004914793535135,285.1842956542969,294.1499938964844,291.7231750488281,285.33819580078125,293.3534851074219,291.8993225097656,284.7124938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.086686134338379,-0.0,-7.49486801510102e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166980,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19659423828125,0.0,0.0,9.831957140704616e-05,298.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19647216796875,0.0,0.0,0.0001035356181091,299.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1939392089844,0.0,0.0,7.647142047062516e-05,298.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19659423828125,0.0,0.0,0.0001035352688631,298.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1946716308594,0.0,0.0,0.000491123413667,285.18072509765625,294.1499938964844,291.6485900878906,285.32452392578125,293.32745361328125,291.8249816894531,284.72735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477004107087,1.1441829705916008e-08,0.0010476890020072,-0.02902103215456,0.0,0.0,0.0,-0.0104850204661488,60.0,5.018160343170166,-0.0,-7.483996000701154e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167040,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1960754394531,0.0,0.0,9.830600174609572e-05,298.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19598388671875,0.0,0.0,0.0001035213281284,299.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1934509277344,0.0,0.0,7.64608703320846e-05,298.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19610595703125,0.0,0.0,0.0001035209788824,298.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1941833496094,0.0,0.0,0.0004910556599497,285.1800537109375,294.1499938964844,291.6344299316406,285.3218078613281,293.3223876953125,291.8108825683594,284.7301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475555900484,1.1424892143452324e-08,0.0010475441813468,-0.0289767030626535,0.0,0.0,0.0,-0.0104766236618161,60.0,5.00521993637085,-0.0,-7.481926189711886e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167100,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,9.826360474107788e-05,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.19439697265625,0.0,0.0,0.0001034766828524,299.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1918640136719,0.0,0.0,7.642789569217712e-05,298.42218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19451904296875,0.0,0.0,0.0001034763408824,298.447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925964355469,0.0,0.0,0.0004908439004793,285.1779479980469,294.1499938964844,291.59033203125,285.3131408691406,293.30645751953125,291.7669372558594,284.7385559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471030836924,1.137197802592027e-08,0.0010470916749909,-0.0288382153958082,0.0,0.0,0.0,-0.010450392961502,60.0,4.965011119842529,-0.0,-7.475464514072885e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167160,298.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19293212890625,0.0,0.0,9.822123683989048e-05,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1928100585937,0.0,0.0,0.0001034320594044,299.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903076171875,0.0,0.0,7.639493560418487e-05,298.4226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19293212890625,0.0,0.0,0.0001034317174344,298.447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910400390625,0.0,0.0,0.0004906322574242,285.17584228515625,294.1499938964844,291.5464172363281,285.3040771484375,293.290283203125,291.7231750488281,284.7467346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466508101671,1.1319092330097646e-08,0.0010466395178809,-0.0286997985094785,0.0,0.0,0.0,-0.0104241743683815,60.0,4.92514181137085,-0.0,-7.46900781223303e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167220,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18975830078125,0.0,0.0,9.813656652113424e-05,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1896667480469,0.0,0.0,0.0001033428998198,299.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18719482421875,0.0,0.0,7.632907363586128e-05,298.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18975830078125,0.0,0.0,0.0001033425651257,298.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878967285156,0.0,0.0,0.0004902093787677,285.1716613769531,294.1499938964844,291.4590759277344,285.2847900390625,293.2571716308594,291.6361694335937,284.7624206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.846392631530762,-0.0,-7.456115724835399e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167280,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18975830078125,0.0,0.0,9.813656652113424e-05,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1896667480469,0.0,0.0,0.0001033428998198,299.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18719482421875,0.0,0.0,7.632907363586128e-05,298.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18975830078125,0.0,0.0,0.0001033425651257,298.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878967285156,0.0,0.0,0.0004902093787677,285.1716613769531,294.1499938964844,291.4590759277344,285.2847900390625,293.2571716308594,291.6361694335937,284.7624206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.846392631530762,-0.0,-7.456115724835399e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167340,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866149902344,0.0,0.0,9.80520126176998e-05,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864929199219,0.0,0.0,0.0001032538493745,299.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1840515136719,0.0,0.0,7.626329897902906e-05,298.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866149902344,0.0,0.0,0.0001032535219565,298.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.18475341796875,0.0,0.0,0.0004897870821878,285.1675109863281,294.1499938964844,291.3724670410156,285.2637023925781,293.2230529785156,291.5498962402344,284.7772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194676339626,60.0,4.7689313888549805,-0.0,-7.443251348604464e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167400,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866149902344,0.0,0.0,9.80520126176998e-05,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864929199219,0.0,0.0,0.0001032538493745,299.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1840515136719,0.0,0.0,7.626329897902906e-05,298.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866149902344,0.0,0.0,0.0001032535219565,298.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.18475341796875,0.0,0.0,0.0004897870821878,285.1675109863281,294.1499938964844,291.3724670410156,285.2637023925781,293.2230529785156,291.5498962402344,284.7772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194676339626,60.0,4.7689313888549805,-0.0,-7.443251348604464e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167460,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1834716796875,0.0,0.0,9.796758968150245e-05,298.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.183349609375,0.0,0.0,0.0001031649444485,299.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1809387207031,0.0,0.0,7.619762618560344e-05,298.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1834716796875,0.0,0.0,0.0001031646170304,298.452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.181640625,0.0,0.0,0.0004893654258921,285.16339111328125,294.1499938964844,291.2865600585937,285.2406616210937,293.18804931640625,291.4642944335937,284.79119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.692705154418945,-0.0,-7.430418946796635e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167520,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1834716796875,0.0,0.0,9.796758968150245e-05,298.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.183349609375,0.0,0.0,0.0001031649444485,299.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1809387207031,0.0,0.0,7.619762618560344e-05,298.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1834716796875,0.0,0.0,0.0001031646170304,298.452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.181640625,0.0,0.0,0.0004893654258921,285.16339111328125,294.1499938964844,291.2865600585937,285.2406616210937,293.18804931640625,291.4642944335937,284.79119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.692705154418945,-0.0,-7.430418946796635e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167580,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1803283691406,0.0,0.0,9.788331954041496e-05,298.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18023681640625,0.0,0.0,0.0001030761923175,299.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1778564453125,0.0,0.0,7.613206980749965e-05,298.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1803283691406,0.0,0.0,0.0001030758721753,298.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17852783203125,0.0,0.0,0.0004889444680884,285.1593017578125,294.1499938964844,291.20135498046875,285.21539306640625,293.152099609375,291.37945556640625,284.8044128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.61767578125,-0.0,-7.41761994049739e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167640,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1803283691406,0.0,0.0,9.788331954041496e-05,298.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18023681640625,0.0,0.0,0.0001030761923175,299.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1778564453125,0.0,0.0,7.613206980749965e-05,298.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1803283691406,0.0,0.0,0.0001030758721753,298.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17852783203125,0.0,0.0,0.0004889444680884,285.1593017578125,294.1499938964844,291.20135498046875,285.21539306640625,293.152099609375,291.37945556640625,284.8044128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.61767578125,-0.0,-7.41761994049739e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167700,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17877197265625,0.0,0.0,9.784123540157452e-05,298.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,0.0001030318817356,299.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1763000488281,0.0,0.0,7.609934255015105e-05,298.4231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.17877197265625,0.0,0.0,0.0001030315615935,298.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.177001953125,0.0,0.0,0.0004887342802248,285.1572570800781,294.1499938964844,291.1590270996094,285.20184326171875,293.1338195800781,291.3372802734375,284.8107604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425949003547,1.0844815712118816e-08,0.0010425840737298,-0.0274584200233221,0.0,0.0,0.0,-0.0101890563964843,60.0,4.5805983543396,-0.0,-7.411234292931115e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167760,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1772155761719,0.0,0.0,9.779920219443738e-05,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1771240234375,0.0,0.0,0.0001029876148095,299.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747741699219,0.0,0.0,7.606664439663291e-05,298.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1772155761719,0.0,0.0,0.0001029872946674,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1754455566406,0.0,0.0,0.0004885243251919,285.1552429199219,294.1499938964844,291.11688232421875,285.1877136230469,293.11529541015625,291.2952880859375,284.8169250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421463521197,1.0792355453759228e-08,0.0010421355254948,-0.0273211020976305,0.0,0.0,0.0,-0.0101630492135882,60.0,4.543804168701172,-0.0,-7.404857171877667e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167820,298.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1741027832031,0.0,0.0,9.771527402335778e-05,298.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.17401123046875,0.0,0.0,0.0001028992264764,299.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17169189453125,0.0,0.0,7.600134995300323e-05,298.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17413330078125,0.0,0.0,0.0001028989136102,298.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.17236328125,0.0,0.0,0.000488105113618,285.1512451171875,294.1499938964844,291.0330810546875,285.15740966796875,293.0776672363281,291.2118530273437,284.8287658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.471043586730957,-0.0,-7.392132772565675e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167880,298.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1741027832031,0.0,0.0,9.771527402335778e-05,298.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.17401123046875,0.0,0.0,0.0001028992264764,299.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17169189453125,0.0,0.0,7.600134995300323e-05,298.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17413330078125,0.0,0.0,0.0001028989136102,298.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.17236328125,0.0,0.0,0.000488105113618,285.1512451171875,294.1499938964844,291.0330810546875,285.15740966796875,293.0776672363281,291.2118530273437,284.8287658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.471043586730957,-0.0,-7.392132772565675e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167940,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1710510253906,0.0,0.0,9.763153502717614e-05,298.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1709289550781,0.0,0.0,0.0001028110418701,299.2577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1686706542969,0.0,0.0,7.593621558044106e-05,298.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1710510253906,0.0,0.0,0.0001028107290039,298.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693115234375,0.0,0.0,0.0004876868624705,285.14727783203125,294.1499938964844,290.95001220703125,285.1242980957031,293.0392150878906,291.1291198730469,284.8399963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.399379253387451,-0.0,-7.379449584732356e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168000,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1710510253906,0.0,0.0,9.763153502717614e-05,298.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1709289550781,0.0,0.0,0.0001028110418701,299.2577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1686706542969,0.0,0.0,7.593621558044106e-05,298.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1710510253906,0.0,0.0,0.0001028107290039,298.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693115234375,0.0,0.0,0.0004876868624705,285.14727783203125,294.1499938964844,290.95001220703125,285.1242980957031,293.0392150878906,291.1291198730469,284.8399963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.399379253387451,-0.0,-7.379449584732356e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168060,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1679992675781,0.0,0.0,9.75479997578077e-05,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1678771972656,0.0,0.0,0.0001027230755425,299.2555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656494140625,0.0,0.0,7.58712412789464e-05,298.4209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1679992675781,0.0,0.0,0.0001027227699523,298.45562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1662902832031,0.0,0.0,0.0004872696590609,285.14337158203125,294.1499938964844,290.87530517578125,285.0921325683594,293.0000305175781,291.0482177734375,284.85064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.3308515548706055,-0.0,-7.366808318920448e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168120,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1679992675781,0.0,0.0,9.75479997578077e-05,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1678771972656,0.0,0.0,0.0001027230755425,299.2555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656494140625,0.0,0.0,7.58712412789464e-05,298.4209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1679992675781,0.0,0.0,0.0001027227699523,298.45562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1662902832031,0.0,0.0,0.0004872696590609,285.14337158203125,294.1499938964844,290.87530517578125,285.0921325683594,293.0000305175781,291.0482177734375,284.85064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.3308515548706055,-0.0,-7.366808318920448e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168180,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651916503906,0.0,0.0,9.747134754434228e-05,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.16510009765625,0.0,0.0,0.0001026423487928,299.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1628723144531,0.0,0.0,7.581161480629817e-05,298.42010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16522216796875,0.0,0.0,0.0001026420504786,298.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1635131835937,0.0,0.0,0.0004868867981713,285.1398010253906,294.1499938964844,290.8201599121094,285.0666198730469,292.96356201171875,290.97900390625,284.8599548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383203630226493e-08,0.0010386370122432,-0.0262500699609518,0.0,0.0,0.0,-0.0099602155387401,60.0,4.275983333587647,-0.0,-7.355217945814729e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168240,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649475097656,0.0,0.0,9.74646900431253e-05,298.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.16485595703125,0.0,0.0,0.0001026353420456,299.2531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1626281738281,0.0,0.0,7.580643432447687e-05,298.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649780273437,0.0,0.0,0.0001026350437314,298.4559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.16326904296875,0.0,0.0,0.0004868535615969,285.1394958496094,294.1499938964844,290.8159484863281,285.0645751953125,292.9603576660156,290.9732971191406,284.8607482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385763598605,1.0374896497467034e-08,0.0010385658824816,-0.0262283254414796,0.0,0.0,0.0,-0.0099560972303152,60.0,4.27164363861084,-0.0,-7.354211817300893e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168300,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634521484375,0.0,0.0,9.742312977323309e-05,298.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1633605957031,0.0,0.0,0.0001025915698846,299.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611633300781,0.0,0.0,7.577409996883944e-05,298.4195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634826660156,0.0,0.0,0.0001025912642944,298.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16180419921875,0.0,0.0,0.0004866459348704,285.1376037597656,294.1499938964844,290.7916564941406,285.052490234375,292.9404296875,290.9391174316406,284.8656005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381327010691,1.0323025101399708e-08,0.0010381223401054,-0.0260925330221653,0.0,0.0,0.0,-0.0099303824827075,60.0,4.246133804321289,-0.0,-7.347930619516775e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168360,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1619567871094,0.0,0.0,9.738162043504416e-05,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.161865234375,0.0,0.0,0.0001025478559313,299.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15966796875,0.0,0.0,7.57418165449053e-05,298.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1619567871094,0.0,0.0,0.000102547557617,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1603088378906,0.0,0.0,0.0004864386282861,285.1356811523437,294.1499938964844,290.77081298828125,285.0414733886719,292.9205017089844,290.9074401855469,284.8703308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376897407695,1.0271229200498055e-08,0.0010376794962212,-0.0259569399058818,0.0,0.0,0.0,-0.0099047049880027,60.0,4.2232184410095215,-0.0,-7.341662211501898e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168420,298.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15899658203125,0.0,0.0,9.72987909335643e-05,298.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1589050292969,0.0,0.0,0.0001024606317514,299.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15673828125,0.0,0.0,7.567738794023171e-05,298.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15899658203125,0.0,0.0,0.0001024603407131,298.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,0.0004860249173361,285.1319580078125,294.1499938964844,290.73883056640625,285.0224914550781,292.8807067871094,290.85211181640625,284.87945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.184957027435303,-0.0,-7.329160212066199e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168480,298.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15899658203125,0.0,0.0,9.72987909335643e-05,298.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1589050292969,0.0,0.0,0.0001024606317514,299.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15673828125,0.0,0.0,7.567738794023171e-05,298.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15899658203125,0.0,0.0,0.0001024603407131,298.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,0.0004860249173361,285.1319580078125,294.1499938964844,290.73883056640625,285.0224914550781,292.8807067871094,290.85211181640625,284.87945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.184957027435303,-0.0,-7.329160212066199e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168540,298.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1560363769531,0.0,0.0,9.721622336655857e-05,298.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15594482421875,0.0,0.0,0.000102373676782,299.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15380859375,0.0,0.0,7.561316306237131e-05,298.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15606689453125,0.0,0.0,0.0001023733930196,298.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1544494628906,0.0,0.0,0.0004856125160586,285.1282653808594,294.1499938964844,290.71893310546875,285.0073547363281,292.8412170410156,290.8078308105469,284.8881225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166312515735,0.0,0.0,0.0,-0.0098023898899555,60.0,4.15608024597168,-0.0,-7.316708661164739e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168600,298.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1560363769531,0.0,0.0,9.721622336655857e-05,298.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15594482421875,0.0,0.0,0.000102373676782,299.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15380859375,0.0,0.0,7.561316306237131e-05,298.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15606689453125,0.0,0.0,0.0001023733930196,298.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1544494628906,0.0,0.0,0.0004856125160586,285.1282653808594,294.1499938964844,290.71893310546875,285.0073547363281,292.8412170410156,290.8078308105469,284.8881225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166312515735,0.0,0.0,0.0,-0.0098023898899555,60.0,4.15608024597168,-0.0,-7.316708661164739e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168660,298.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15313720703125,0.0,0.0,9.713393228594214e-05,298.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1530456542969,0.0,0.0,0.0001022870128508,299.24322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15093994140625,0.0,0.0,7.554914191132411e-05,298.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15313720703125,0.0,0.0,0.0001022867290885,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15155029296875,0.0,0.0,0.000485201482661,285.1246032714844,294.1499938964844,290.7099914550781,284.9956970214844,292.8021850585937,290.77459716796875,284.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350465308874,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.135782241821289,-0.0,-7.304308269340255e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168720,298.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15313720703125,0.0,0.0,9.713393228594214e-05,298.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1530456542969,0.0,0.0,0.0001022870128508,299.24322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15093994140625,0.0,0.0,7.554914191132411e-05,298.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15313720703125,0.0,0.0,0.0001022867290885,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15155029296875,0.0,0.0,0.000485201482661,285.1246032714844,294.1499938964844,290.7099914550781,284.9956970214844,292.8021850585937,290.77459716796875,284.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350465308874,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.135782241821289,-0.0,-7.304308269340255e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168780,298.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502685546875,0.0,0.0,9.705191769171506e-05,298.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1501770019531,0.0,0.0,0.000102200639958,299.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1481018066406,0.0,0.0,7.548534631496295e-05,298.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502685546875,0.0,0.0,0.0001022003634716,298.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.148681640625,0.0,0.0,0.0004847918171435,285.1210327148437,294.1499938964844,290.7109069824219,284.9871826171875,292.76385498046875,290.7520446777344,284.904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.123267650604248,-0.0,-7.29196116822095e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168840,298.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502685546875,0.0,0.0,9.705191769171506e-05,298.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1501770019531,0.0,0.0,0.000102200639958,299.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1481018066406,0.0,0.0,7.548534631496295e-05,298.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502685546875,0.0,0.0,0.0001022003634716,298.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.148681640625,0.0,0.0,0.0004847918171435,285.1210327148437,294.1499938964844,290.7109069824219,284.9871826171875,292.76385498046875,290.7520446777344,284.904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.123267650604248,-0.0,-7.29196116822095e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168900,298.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488342285156,0.0,0.0,9.701101953396574e-05,298.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14874267578125,0.0,0.0,0.0001021575735649,299.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14666748046875,0.0,0.0,7.545353582827374e-05,298.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488342285156,0.0,0.0,0.0001021572970785,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14727783203125,0.0,0.0,0.0004845875373575,285.1192932128906,294.1499938964844,290.7147521972656,284.9840087890625,292.7449951171875,290.7445373535156,284.9081115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337349958717,9.808776901820693e-09,0.0010337252169847,-0.0247462503612041,0.0,0.0,0.0,-0.0096754478290677,60.0,4.119668960571289,-0.0,-7.285808578672005e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168960,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474304199219,0.0,0.0,9.697019413579255e-05,298.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473388671875,0.0,0.0,0.0001021145799313,299.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.145263671875,0.0,0.0,7.542177627328783e-05,298.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474304199219,0.0,0.0,0.0001021143034449,298.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458740234375,0.0,0.0,0.0004843836359214,285.1175231933594,294.1499938964844,290.7206420898437,284.9814758300781,292.72637939453125,290.7395324707031,284.9118347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332993697375,9.757837204915631e-09,0.0010332895908504,-0.0246128849685192,0.0,0.0,0.0,-0.009650195017457,60.0,4.117735862731934,-0.0,-7.279668778892302e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169020,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448669433594,0.0,0.0,9.689649596111848e-05,298.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448059082031,0.0,0.0,0.0001020369745674,299.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14276123046875,0.0,0.0,7.536444900324568e-05,298.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448974609375,0.0,0.0,0.000102036698081,298.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,0.0004840155306737,285.1144104003906,294.1499938964844,290.736083984375,284.9784240722656,292.6932678222656,290.736083984375,284.9183654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325129842385,9.6658805404104e-09,0.0010325033217668,-0.0243721306324005,0.0,0.0,0.0,-0.0096046086400747,60.0,4.117984771728516,-0.0,-7.268592838727272e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169080,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446228027344,0.0,0.0,9.688876889413224e-05,298.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14453125,0.0,0.0,0.0001020288400468,299.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,7.535844633821398e-05,298.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446228027344,0.0,0.0,0.0001020285635604,298.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430969238281,0.0,0.0,0.0004839769680984,285.11407470703125,294.1499938964844,290.7380676269531,284.97821044921875,292.6898498535156,290.7361755371094,284.9190368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324305621907,9.656243804556652e-09,0.0010324208997189,-0.024346899241209,0.0,0.0,0.0,-0.0095998309552669,60.0,4.118298053741455,-0.0,-7.267432522439776e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169140,298.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.141845703125,0.0,0.0,9.680766379460692e-05,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1417541503906,0.0,0.0,0.0001019434203044,299.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1397705078125,0.0,0.0,7.529534923378378e-05,298.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.141845703125,0.0,0.0,0.000101943151094,298.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1403503417969,0.0,0.0,0.0004835718427784,285.1106872558594,294.1499938964844,290.7620849609375,284.9770202636719,292.6544189453125,290.7410888671875,284.9259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.02408192679286,0.0,0.0,0.0,-0.0095496596768498,60.0,4.124184608459473,-0.0,-7.255253109406112e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169200,298.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.141845703125,0.0,0.0,9.680766379460692e-05,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1417541503906,0.0,0.0,0.0001019434203044,299.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1397705078125,0.0,0.0,7.529534923378378e-05,298.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.141845703125,0.0,0.0,0.000101943151094,298.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1403503417969,0.0,0.0,0.0004835718427784,285.1106872558594,294.1499938964844,290.7620849609375,284.9770202636719,292.6544189453125,290.7410888671875,284.9259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.02408192679286,0.0,0.0,0.0,-0.0095496596768498,60.0,4.124184608459473,-0.0,-7.255253109406112e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
