time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12169260,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391296386719,0.0,0.0,9.672687156125904e-05,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390380859375,0.0,0.0,0.000101858342532,299.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1370544433594,0.0,0.0,7.523250678787008e-05,298.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391296386719,0.0,0.0,0.0001018580733216,298.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376342773437,0.0,0.0,0.0004831683181691,285.1073608398437,294.1499938964844,290.7916259765625,284.9774780273437,292.62017822265625,290.7534484863281,284.9325256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,4.134633541107178,-0.0,-7.243132671419519e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169320,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391296386719,0.0,0.0,9.672687156125904e-05,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390380859375,0.0,0.0,0.000101858342532,299.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1370544433594,0.0,0.0,7.523250678787008e-05,298.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391296386719,0.0,0.0,0.0001018580733216,298.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376342773437,0.0,0.0,0.0004831683181691,285.1073608398437,294.1499938964844,290.7916259765625,284.9774780273437,292.62017822265625,290.7534484863281,284.9325256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,4.134633541107178,-0.0,-7.243132671419519e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169380,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,9.66464140219614e-05,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363525390625,0.0,0.0,0.0001017736140056,299.2289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343994140625,0.0,0.0,7.516991900047287e-05,298.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1364440917969,0.0,0.0,0.0001017733520711,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13494873046875,0.0,0.0,0.0004827664233744,285.1041259765625,294.1499938964844,290.8255920410156,284.97930908203125,292.587158203125,290.772216796875,284.9388427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353849250715033e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499206170439,60.0,4.148822784423828,-0.0,-7.23107120847999e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169440,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,9.66464140219614e-05,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363525390625,0.0,0.0,0.0001017736140056,299.2289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343994140625,0.0,0.0,7.516991900047287e-05,298.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1364440917969,0.0,0.0,0.0001017733520711,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13494873046875,0.0,0.0,0.0004827664233744,285.1041259765625,294.1499938964844,290.8255920410156,284.97930908203125,292.587158203125,290.772216796875,284.9388427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353849250715033e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499206170439,60.0,4.148822784423828,-0.0,-7.23107120847999e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169500,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351013183594,0.0,0.0,9.6606308943592e-05,298.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.135009765625,0.0,0.0,0.0001017313770717,299.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.133056640625,0.0,0.0,7.513872697018087e-05,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351013183594,0.0,0.0,0.0001017311151372,298.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336364746094,0.0,0.0,0.0004825661308132,285.1025085449219,294.1499938964844,290.8438720703125,284.9805908203125,292.5711669921875,290.7838134765625,284.94189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294166859239,9.303812831262805e-09,0.0010294073726981,-0.02342414483428,0.0,0.0,0.0,-0.0094251157715916,60.0,4.157111167907715,-0.0,-7.225063569649137e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169560,298.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337585449219,0.0,0.0,9.6566291176714e-05,298.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336975097656,0.0,0.0,0.0001016892347251,299.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317749023437,0.0,0.0,7.510760042350739e-05,298.41192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,0.0001016889800666,298.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13232421875,0.0,0.0,0.0004823662457056,285.1009216308594,294.1499938964844,290.8628845214844,284.9820556640625,292.55548095703125,290.7966003417969,284.9449157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289896745234,9.25388388139936e-09,0.0010289803612977,-0.0232934113591909,0.0,0.0,0.0,-0.0094003640115261,60.0,4.166014194488525,-0.0,-7.219070852215739e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169620,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,9.649407729739325e-05,298.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313171386719,0.0,0.0,0.0001016131864162,299.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294250488281,0.0,0.0,7.50514300307259e-05,298.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,0.0001016129317576,298.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299743652344,0.0,0.0,0.0004820055619347,285.0980834960937,294.1499938964844,290.8985900878906,284.985107421875,292.5279235839844,290.8223876953125,284.9502258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282191215083,9.16378617432656e-09,0.0010282099246978,-0.0230575017631053,0.0,0.0,0.0,-0.0093556987121701,60.0,4.18336296081543,-0.0,-7.208264207747561e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169680,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13116455078125,0.0,0.0,9.648651030147448e-05,298.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310729980469,0.0,0.0,0.0001016052192426,299.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291809082031,0.0,0.0,7.504554378101602e-05,298.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13116455078125,0.0,0.0,0.0001016049645841,298.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297302246094,0.0,0.0,0.000481967756059,285.0978088378906,294.1499938964844,290.90240478515625,284.9854431152344,292.52508544921875,290.82525634765625,284.9507751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281384456902,9.154346614081987e-09,0.0010281292488798,-0.0230327863246202,0.0,0.0,0.0,-0.0093510197475552,60.0,4.185258865356445,-0.0,-7.207132313169495e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169740,298.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285705566406,0.0,0.0,9.640708594815806e-05,298.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285095214844,0.0,0.0,0.0001015215821098,299.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266174316406,0.0,0.0,7.498376362491399e-05,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12860107421875,0.0,0.0,0.0001015213274513,298.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271667480469,0.0,0.0,0.000481571041746,285.0947570800781,294.1499938964844,290.943115234375,284.9891052246094,292.4960021972656,290.8573608398437,284.9563903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.009301895275712,60.0,4.205902576446533,-0.0,-7.195256301884001e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169800,298.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285705566406,0.0,0.0,9.640708594815806e-05,298.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285095214844,0.0,0.0,0.0001015215821098,299.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266174316406,0.0,0.0,7.498376362491399e-05,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12860107421875,0.0,0.0,0.0001015213274513,298.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271667480469,0.0,0.0,0.000481571041746,285.0947570800781,294.1499938964844,290.943115234375,284.9891052246094,292.4960021972656,290.8573608398437,284.9563903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.009301895275712,60.0,4.205902576446533,-0.0,-7.195256301884001e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169860,298.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12603759765625,0.0,0.0,9.632802539272234e-05,298.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259765625,0.0,0.0,0.0001014383160509,299.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241149902344,0.0,0.0,7.49222599552013e-05,298.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260681152344,0.0,0.0,0.0001014380686683,298.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246643066406,0.0,0.0,0.0004811761318705,285.0917663574219,294.1499938964844,290.9838562011719,284.9927062988281,292.46826171875,290.8918762207031,284.9618530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,4.227131843566895,-0.0,-7.183444239444725e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169920,298.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12603759765625,0.0,0.0,9.632802539272234e-05,298.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259765625,0.0,0.0,0.0001014383160509,299.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241149902344,0.0,0.0,7.49222599552013e-05,298.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260681152344,0.0,0.0,0.0001014380686683,298.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246643066406,0.0,0.0,0.0004811761318705,285.0917663574219,294.1499938964844,290.9838562011719,284.9927062988281,292.46826171875,290.8918762207031,284.9618530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,4.227131843566895,-0.0,-7.183444239444725e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169980,298.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235656738281,0.0,0.0,9.624932863516732e-05,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234741210937,0.0,0.0,0.0001013554356177,299.2183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12164306640625,0.0,0.0,7.486104732379317e-05,298.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235656738281,0.0,0.0,0.0001013551955111,298.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221923828125,0.0,0.0,0.0004807830555364,285.0888366699219,294.1499938964844,291.0235900878906,284.99591064453125,292.4417724609375,290.9278564453125,284.96710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043196782469,60.0,4.248164176940918,-0.0,-7.17169612585167e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170040,298.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235656738281,0.0,0.0,9.624932863516732e-05,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234741210937,0.0,0.0,0.0001013554356177,299.2183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12164306640625,0.0,0.0,7.486104732379317e-05,298.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235656738281,0.0,0.0,0.0001013551955111,298.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221923828125,0.0,0.0,0.0004807830555364,285.0888366699219,294.1499938964844,291.0235900878906,284.99591064453125,292.4417724609375,290.9278564453125,284.96710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043196782469,60.0,4.248164176940918,-0.0,-7.17169612585167e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170100,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1223449707031,0.0,0.0,9.621012577554212e-05,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12225341796875,0.0,0.0,0.0001013141591101,299.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12042236328125,0.0,0.0,7.483055378543213e-05,298.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1223449707031,0.0,0.0,0.0001013139117276,298.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209716796875,0.0,0.0,0.0004805872449651,285.08740234375,294.1499938964844,291.042724609375,284.99725341796875,292.4289855957031,290.946044921875,284.9696655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025189529173,8.80952022441761e-09,0.0010251806816086,-0.0221298579126596,0.0,0.0,0.0,-0.0091800736263394,60.0,4.25833797454834,-0.0,-7.165848359136362e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170160,298.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211242675781,0.0,0.0,9.617100295145065e-05,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210327148437,0.0,0.0,0.0001012729626381,299.21636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192321777344,0.0,0.0,7.480012573068962e-05,298.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211242675781,0.0,0.0,0.0001012727225315,298.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197509765625,0.0,0.0,0.0004803918709512,285.0859680175781,294.1499938964844,291.0611877441406,284.9983825683594,292.4165344238281,290.9642028808594,284.9721984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247721802443,8.760716596611928e-09,0.0010247633326798,-0.022002063691616,0.0,0.0,0.0,-0.009155879728496,60.0,4.2681732177734375,-0.0,-7.160014803275774e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170220,298.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11871337890625,0.0,0.0,9.60930556175299e-05,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,0.0001011908680084,299.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168518066406,0.0,0.0,7.473948789993301e-05,298.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11871337890625,0.0,0.0,0.0001011906351777,298.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,0.0004800025199074,285.08319091796875,294.1499938964844,291.0955810546875,284.9998779296875,292.39239501953125,291.0,284.97711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.021747400984168,0.0,0.0,0.0,-0.0091076688840985,60.0,4.2865376472473145,-0.0,-7.14839814008883e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170280,298.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11871337890625,0.0,0.0,9.60930556175299e-05,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,0.0001011908680084,299.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168518066406,0.0,0.0,7.473948789993301e-05,298.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11871337890625,0.0,0.0,0.0001011906351777,298.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,0.0004800025199074,285.08319091796875,294.1499938964844,291.0955810546875,284.9998779296875,292.39239501953125,291.0,284.97711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.021747400984168,0.0,0.0,0.0,-0.0091076688840985,60.0,4.2865376472473145,-0.0,-7.14839814008883e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170340,298.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163330078125,0.0,0.0,9.60154939093627e-05,298.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11627197265625,0.0,0.0,0.0001011091881082,299.2123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.114501953125,0.0,0.0,7.46791556593962e-05,298.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163330078125,0.0,0.0,0.0001011089552775,298.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150207519531,0.0,0.0,0.0004796150897163,285.0804443359375,294.1499938964844,291.12567138671875,285.00006103515625,292.3692626953125,291.03424072265625,284.9819030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,-0.0090597001835703,60.0,4.3023529052734375,-0.0,-7.136848978461785e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170400,298.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163330078125,0.0,0.0,9.60154939093627e-05,298.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11627197265625,0.0,0.0,0.0001011091881082,299.2123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.114501953125,0.0,0.0,7.46791556593962e-05,298.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163330078125,0.0,0.0,0.0001011089552775,298.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150207519531,0.0,0.0,0.0004796150897163,285.0804443359375,294.1499938964844,291.12567138671875,285.00006103515625,292.3692626953125,291.03424072265625,284.9819030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,-0.0090597001835703,60.0,4.3023529052734375,-0.0,-7.136848978461785e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170460,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.114013671875,0.0,0.0,9.593832510290667e-05,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11395263671875,0.0,0.0,0.0001010279229376,299.2103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121826171875,0.0,0.0,7.461912900907919e-05,298.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.114013671875,0.0,0.0,0.000101027690107,298.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,0.0004792296385858,285.0777893066406,294.1499938964844,291.1503601074219,284.9986267089844,292.3470764160156,291.0658569335937,284.986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470433243701336e-09,0.0010222812416031,-0.0212419107556343,0.0,0.0,0.0,-0.0090119745582342,60.0,4.314870834350586,-0.0,-7.12536731839464e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170520,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.114013671875,0.0,0.0,9.593832510290667e-05,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11395263671875,0.0,0.0,0.0001010279229376,299.2103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121826171875,0.0,0.0,7.461912900907919e-05,298.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.114013671875,0.0,0.0,0.000101027690107,298.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,0.0004792296385858,285.0777893066406,294.1499938964844,291.1503601074219,284.9986267089844,292.3470764160156,291.0658569335937,284.986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470433243701336e-09,0.0010222812416031,-0.0212419107556343,0.0,0.0,0.0,-0.0090119745582342,60.0,4.314870834350586,-0.0,-7.12536731839464e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170580,298.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117248535156,0.0,0.0,9.58615491981618e-05,298.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116638183594,0.0,0.0,0.0001009470724966,299.20831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,7.455940794898197e-05,298.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117248535156,0.0,0.0,0.0001009468469419,298.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104431152344,0.0,0.0,0.0004788461956195,285.0751953125,294.1499938964844,291.1685791015625,284.9953308105469,292.3257141113281,291.09393310546875,284.9911193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214706417173,8.374657411991393e-09,0.0010214622598141,-0.0209910999983549,0.0,0.0,0.0,-0.0089644948020577,60.0,4.323334217071533,-0.0,-7.11395458097286e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170640,298.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117248535156,0.0,0.0,9.58615491981618e-05,298.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116638183594,0.0,0.0,0.0001009470724966,299.20831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,7.455940794898197e-05,298.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117248535156,0.0,0.0,0.0001009468469419,298.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104431152344,0.0,0.0,0.0004788461956195,285.0751953125,294.1499938964844,291.1685791015625,284.9953308105469,292.3257141113281,291.09393310546875,284.9911193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214706417173,8.374657411991393e-09,0.0010214622598141,-0.0209910999983549,0.0,0.0,0.0,-0.0089644948020577,60.0,4.323334217071533,-0.0,-7.11395458097286e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170700,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.110595703125,0.0,0.0,9.582331404089928e-05,298.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11053466796875,0.0,0.0,0.0001009068146231,299.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,7.45296711102128e-05,298.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106262207031,0.0,0.0,0.0001009065890684,298.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093139648437,0.0,0.0,0.000478655216284,285.07391357421875,294.1499938964844,291.1749267578125,284.99285888671875,292.3152770996094,291.1062316894531,284.99334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210627224296,8.326964007210336e-09,0.0010210544569417,-0.0208662003278732,0.0,0.0,0.0,-0.0089408503845334,60.0,4.325727939605713,-0.0,-7.108274502343195e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170760,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094970703125,0.0,0.0,9.578518074704334e-05,298.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094055175781,0.0,0.0,0.0001008666513371,299.20623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,7.450000703101978e-05,298.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094970703125,0.0,0.0,0.0001008664257824,298.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,0.0004784647317137,285.0726623535156,294.1499938964844,291.1792297363281,284.9898376464844,292.30499267578125,291.11724853515625,284.9955444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206558508798,8.279386953802259e-09,0.0010206475853919,-0.0207416079938411,0.0,0.0,0.0,-0.0089172646403312,60.0,4.326852798461914,-0.0,-7.102610055653713e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170820,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072998046875,0.0,0.0,9.570920519763604e-05,298.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072082519531,0.0,0.0,0.0001007866449072,299.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10552978515625,0.0,0.0,7.444091170327738e-05,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072998046875,0.0,0.0,0.0001007864193525,298.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,0.0004780852468684,285.0701904296875,294.1499938964844,291.1811828613281,284.9818725585937,292.28472900390625,291.13525390625,284.9998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.184612099171318e-09,0.0010198372183367,-0.0204934086650609,0.0,0.0,0.0,-0.0088702803477644,60.0,4.325100898742676,-0.0,-7.091334452979936e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170880,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072998046875,0.0,0.0,9.570920519763604e-05,298.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072082519531,0.0,0.0,0.0001007866449072,299.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10552978515625,0.0,0.0,7.444091170327738e-05,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072998046875,0.0,0.0,0.0001007864193525,298.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,0.0004780852468684,285.0701904296875,294.1499938964844,291.1811828613281,284.9818725585937,292.28472900390625,291.13525390625,284.9998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.184612099171318e-09,0.0010198372183367,-0.0204934086650609,0.0,0.0,0.0,-0.0088702803477644,60.0,4.325100898742676,-0.0,-7.091334452979936e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170940,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,9.563365165377036e-05,298.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050720214844,0.0,0.0,0.0001007070750347,299.2019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034240722656,0.0,0.0,7.438213651767e-05,298.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,0.000100706856756,298.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,0.0004777078574988,285.0678100585937,294.1499938964844,291.17340087890625,284.97119140625,292.2647705078125,291.1467590332031,285.0041198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190393077209,8.090356828915901e-09,0.0010190311586484,-0.0202465653419494,0.0,0.0,0.0,-0.0088235540315508,60.0,4.316932201385498,-0.0,-7.080129194036999e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171000,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,9.563365165377036e-05,298.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050720214844,0.0,0.0,0.0001007070750347,299.2019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034240722656,0.0,0.0,7.438213651767e-05,298.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,0.000100706856756,298.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,0.0004777078574988,285.0678100585937,294.1499938964844,291.17340087890625,284.97119140625,292.2647705078125,291.1467590332031,285.0041198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190393077209,8.090356828915901e-09,0.0010190311586484,-0.0202465653419494,0.0,0.0,0.0,-0.0088235540315508,60.0,4.316932201385498,-0.0,-7.080129194036999e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171060,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10302734375,0.0,0.0,9.555850556353108e-05,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,0.0001006279417197,299.19970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.101318359375,0.0,0.0,7.432368875015527e-05,298.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10302734375,0.0,0.0,0.0001006277234409,298.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017761230469,0.0,0.0,0.0004773325053974,285.0654602050781,294.1499938964844,291.15478515625,284.9573974609375,292.24493408203125,291.1507568359375,285.00830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.99661670214391e-09,0.0010182296391576,-0.0200010705739259,0.0,0.0,0.0,-0.0087770828977227,60.0,4.301699161529541,-0.0,-7.068993568282167e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171120,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10302734375,0.0,0.0,9.555850556353108e-05,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,0.0001006279417197,299.19970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.101318359375,0.0,0.0,7.432368875015527e-05,298.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10302734375,0.0,0.0,0.0001006277234409,298.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017761230469,0.0,0.0,0.0004773325053974,285.0654602050781,294.1499938964844,291.15478515625,284.9573974609375,292.24493408203125,291.1507568359375,285.00830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.99661670214391e-09,0.0010182296391576,-0.0200010705739259,0.0,0.0,0.0,-0.0087770828977227,60.0,4.301699161529541,-0.0,-7.068993568282167e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171180,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,9.54837742028758e-05,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10089111328125,0.0,0.0,0.0001005492449621,299.1973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992736816406,0.0,0.0,7.426556112477556e-05,298.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,0.0001005490339593,298.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997314453125,0.0,0.0,0.0004769592778757,285.06317138671875,294.1499938964844,291.1242370605469,284.9402160644531,292.2249755859375,291.1463623046875,285.0123596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174404596909,7.903399712461123e-09,0.0010174325434491,-0.0197569411247968,0.0,0.0,0.0,-0.0087308716028928,60.0,4.278671741485596,-0.0,-7.057929707343646e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171240,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,9.54837742028758e-05,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10089111328125,0.0,0.0,0.0001005492449621,299.1973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992736816406,0.0,0.0,7.426556112477556e-05,298.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,0.0001005490339593,298.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997314453125,0.0,0.0,0.0004769592778757,285.06317138671875,294.1499938964844,291.1242370605469,284.9402160644531,292.2249755859375,291.1463623046875,285.0123596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174404596909,7.903399712461123e-09,0.0010174325434491,-0.0197569411247968,0.0,0.0,0.0,-0.0087308716028928,60.0,4.278671741485596,-0.0,-7.057929707343646e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171300,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,9.544657223159449e-05,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,0.0001005100639304,299.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982666015625,0.0,0.0,7.423661736538634e-05,298.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,0.0001005098529276,298.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987243652344,0.0,0.0,0.0004767734499182,285.06207275390625,294.1499938964844,291.1041259765625,284.93023681640625,292.2148742675781,291.1405334472656,285.0143737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170435998588,7.856991501853372e-09,0.0010170356836169,-0.0196353998035192,0.0,0.0,0.0,-0.0087078651413321,60.0,4.263891220092773,-0.0,-7.052424422226977e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171360,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,9.540947212371977e-05,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0988464355469,0.0,0.0,0.0001004709993139,299.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972595214844,0.0,0.0,7.420776091748849e-05,298.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09893798828125,0.0,0.0,0.0001004707883112,298.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09771728515625,0.0,0.0,0.0004765881458297,285.0609741210937,294.1499938964844,291.08062744140625,284.9192810058594,292.2046813964844,291.1322631835937,285.016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166477877646,7.810712965294897e-09,0.0010166399879381,-0.0195141974836587,0.0,0.0,0.0,-0.008684922941029,60.0,4.246914386749268,-0.0,-7.046936900678702e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171420,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.096923828125,0.0,0.0,9.533559205010532e-05,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09686279296875,0.0,0.0,0.0001003931902232,299.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953063964844,0.0,0.0,7.415029540425166e-05,298.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0969543457031,0.0,0.0,0.0001003929864964,298.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957336425781,0.0,0.0,0.0004762191092595,285.058837890625,294.1499938964844,291.0229187011719,284.89422607421875,292.183837890625,291.10821533203125,285.0202941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158596560359,7.718549355217874e-09,0.0010158518562093,-0.0192728210240602,0.0,0.0,0.0,-0.008639233186841,60.0,4.206249713897705,-0.0,-7.036014437744599e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171480,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.096923828125,0.0,0.0,9.533559205010532e-05,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09686279296875,0.0,0.0,0.0001003931902232,299.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953063964844,0.0,0.0,7.415029540425166e-05,298.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0969543457031,0.0,0.0,0.0001003929864964,298.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957336425781,0.0,0.0,0.0004762191092595,285.058837890625,294.1499938964844,291.0229187011719,284.89422607421875,292.183837890625,291.10821533203125,285.0202941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158596560359,7.718549355217874e-09,0.0010158518562093,-0.0192728210240602,0.0,0.0,0.0,-0.008639233186841,60.0,4.206249713897705,-0.0,-7.036014437744599e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171540,298.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,9.52619666350074e-05,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,0.0001003156576189,299.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933532714844,0.0,0.0,7.409302634187043e-05,298.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950012207031,0.0,0.0,0.0001003154538921,298.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09381103515625,0.0,0.0,0.0004758513532578,285.0567321777344,294.1499938964844,290.95001220703125,284.8645935058594,292.16217041015625,291.0728454589844,285.024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150742018595,7.626709930264042e-09,0.0010150666348636,-0.0190322902053594,0.0,0.0,0.0,-0.0085937045514583,60.0,4.1554059982299805,-0.0,-7.025138870631056e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
