time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12171600,298.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,9.52619666350074e-05,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,0.0001003156576189,299.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933532714844,0.0,0.0,7.409302634187043e-05,298.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950012207031,0.0,0.0,0.0001003154538921,298.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09381103515625,0.0,0.0,0.0004758513532578,285.0567321777344,294.1499938964844,290.95001220703125,284.8645935058594,292.16217041015625,291.0728454589844,285.024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150742018595,7.626709930264042e-09,0.0010150666348636,-0.0190322902053594,0.0,0.0,0.0,-0.0085937045514583,60.0,4.1554059982299805,-0.0,-7.025138870631056e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171660,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09307861328125,0.0,0.0,9.515763667877764e-05,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.093017578125,0.0,0.0,0.0001002057979349,299.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,7.401187758659944e-05,298.4052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09307861328125,0.0,0.0,0.000100205594208,298.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919189453125,0.0,0.0,0.0004753302491735,285.0547180175781,294.1499938964844,290.8644714355469,284.8321533203125,292.1395568847656,291.0263977050781,285.0279846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139618534594,7.496621989844243e-09,0.0010139544028788,-0.0186915770173072,0.0,0.0,0.0,-0.0085292151197791,60.0,4.094696044921875,-0.0,-7.00974851497449e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171720,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09307861328125,0.0,0.0,9.515763667877764e-05,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.093017578125,0.0,0.0,0.0001002057979349,299.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,7.401187758659944e-05,298.4052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09307861328125,0.0,0.0,0.000100205594208,298.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919189453125,0.0,0.0,0.0004753302491735,285.0547180175781,294.1499938964844,290.8644714355469,284.8321533203125,292.1395568847656,291.0263977050781,285.0279846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139618534594,7.496621989844243e-09,0.0010139544028788,-0.0186915770173072,0.0,0.0,0.0,-0.0085292151197791,60.0,4.094696044921875,-0.0,-7.00974851497449e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171780,298.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,9.4995200925041e-05,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,0.0001000347328954,299.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,7.388553058262914e-05,298.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,0.0001000345364445,298.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0900573730469,0.0,0.0,0.0004745188634842,285.052734375,294.1499938964844,290.7700500488281,284.7988586425781,292.1156921386719,290.9691162109375,285.03173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122302919626,7.294125303758392e-09,0.0010122229577973,-0.0181612074375152,0.0,0.0,0.0,-0.0084288297221064,60.0,4.024341583251953,-0.0,-6.985824541061447e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171840,298.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,9.4995200925041e-05,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,0.0001000347328954,299.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,7.388553058262914e-05,298.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,0.0001000345364445,298.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0900573730469,0.0,0.0,0.0004745188634842,285.052734375,294.1499938964844,290.7700500488281,284.7988586425781,292.1156921386719,290.9691162109375,285.03173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122302919626,7.294125303758392e-09,0.0010122229577973,-0.0181612074375152,0.0,0.0,0.0,-0.0084288297221064,60.0,4.024341583251953,-0.0,-6.985824541061447e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171900,298.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903015136719,0.0,0.0,9.489371586823836e-05,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,9.99278636300005e-05,299.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887145996094,0.0,0.0,7.380659371847287e-05,298.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903015136719,0.0,0.0,9.992766717914492e-05,298.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08917236328125,0.0,0.0,0.0004740119329653,285.0517883300781,294.1499938964844,290.7197265625,284.7818298339844,292.1032409667969,290.93682861328125,285.0335998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111485607922,7.167626048243392e-09,0.0010111413430422,-0.0178298782557249,0.0,0.0,0.0,-0.0083661191165447,60.0,3.985936403274536,-0.0,-6.970900301439542e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171960,298.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893859863281,0.0,0.0,9.478269930696116e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893249511719,0.0,0.0,9.98109535430558e-05,299.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878295898437,0.0,0.0,7.372024265350774e-05,298.40234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893859863281,0.0,0.0,9.981075709220022e-05,298.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882568359375,0.0,0.0,0.0004734573885798,285.05084228515625,294.1499938964844,290.6674194335937,284.7645568847656,292.0904846191406,290.9027404785156,285.0354309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099651990458,7.029251847257001e-09,0.0010099582141265,-0.0174674410372972,0.0,0.0,0.0,-0.0082975216209888,60.0,3.9459404945373535,-0.0,-6.954593345653849e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172020,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876159667969,0.0,0.0,9.45295105339028e-05,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,9.954433335224168e-05,299.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860900878906,0.0,0.0,7.352331158472225e-05,298.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876159667969,0.0,0.0,9.95441441773437e-05,298.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865173339844,0.0,0.0,0.0004721926816273,285.0489807128906,294.1499938964844,290.55712890625,284.72918701171875,292.06396484375,290.8294982910156,285.0390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072666918858,6.713691380610953e-09,0.0010072599397972,-0.0166408810764551,0.0,0.0,0.0,-0.0081410845741629,60.0,3.8608107566833496,-0.0,-6.917477435308683e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172080,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876159667969,0.0,0.0,9.45295105339028e-05,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,9.954433335224168e-05,299.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860900878906,0.0,0.0,7.352331158472225e-05,298.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876159667969,0.0,0.0,9.95441441773437e-05,298.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865173339844,0.0,0.0,0.0004721926816273,285.0489807128906,294.1499938964844,290.55712890625,284.72918701171875,292.06396484375,290.8294982910156,285.0390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072666918858,6.713691380610953e-09,0.0010072599397972,-0.0166408810764551,0.0,0.0,0.0,-0.0081410845741629,60.0,3.8608107566833496,-0.0,-6.917477435308683e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172140,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858764648437,0.0,0.0,9.424471500096844e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858154296875,0.0,0.0,9.924443293130024e-05,299.1744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843505859375,0.0,0.0,7.330180233111605e-05,298.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858764648437,0.0,0.0,9.924424375640228e-05,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08477783203125,0.0,0.0,0.0004707701154984,285.0472106933594,294.1499938964844,290.4398193359375,284.6926574707031,292.0359191894531,290.7500305175781,285.04266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042313951998,6.35875485599513e-09,0.0010042249923571,-0.0157111398875713,0.0,0.0,0.0,-0.0079651279374957,60.0,3.769231081008911,-0.0,-6.87584815750597e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172200,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858764648437,0.0,0.0,9.424471500096844e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858154296875,0.0,0.0,9.924443293130024e-05,299.1744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843505859375,0.0,0.0,7.330180233111605e-05,298.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858764648437,0.0,0.0,9.924424375640228e-05,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08477783203125,0.0,0.0,0.0004707701154984,285.0472106933594,294.1499938964844,290.4398193359375,284.6926574707031,292.0359191894531,290.7500305175781,285.04266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042313951998,6.35875485599513e-09,0.0010042249923571,-0.0157111398875713,0.0,0.0,0.0,-0.0079651279374957,60.0,3.769231081008911,-0.0,-6.87584815750597e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172260,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841979980469,0.0,0.0,9.393995424034074e-05,298.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841369628906,0.0,0.0,9.892349771689624e-05,299.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08270263671875,0.0,0.0,7.306475890800357e-05,298.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841979980469,0.0,0.0,9.892331581795588e-05,298.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830993652344,0.0,0.0,0.0004692478105425,285.0455017089844,294.1499938964844,290.316162109375,284.6548767089844,292.00634765625,290.6659545898437,285.04620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.978941342021926e-09,0.0010009772377088,-0.0147161930799484,0.0,0.0,0.0,-0.0077768382616341,60.0,3.672576665878296,-0.0,-6.8314399470637e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172320,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841979980469,0.0,0.0,9.393995424034074e-05,298.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841369628906,0.0,0.0,9.892349771689624e-05,299.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08270263671875,0.0,0.0,7.306475890800357e-05,298.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841979980469,0.0,0.0,9.892331581795588e-05,298.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830993652344,0.0,0.0,0.0004692478105425,285.0455017089844,294.1499938964844,290.316162109375,284.6548767089844,292.00634765625,290.6659545898437,285.04620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.978941342021926e-09,0.0010009772377088,-0.0147161930799484,0.0,0.0,0.0,-0.0077768382616341,60.0,3.672576665878296,-0.0,-6.8314399470637e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172380,298.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0825500488281,0.0,0.0,9.362825221614912e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824890136719,0.0,0.0,9.859525744104758e-05,299.1675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810546875,0.0,0.0,7.282231672434136e-05,298.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0825500488281,0.0,0.0,9.859507554210722e-05,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814819335937,0.0,0.0,0.0004676908138208,285.0438232421875,294.1499938964844,290.18670654296875,284.6157531738281,291.97515869140625,290.5783386230469,285.0496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.590479634776102e-09,0.0009976554429158,-0.0136985462158918,0.0,0.0,0.0,-0.0075842607766389,60.0,3.571756601333618,-0.0,-6.786169137740218e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172440,298.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0825500488281,0.0,0.0,9.362825221614912e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824890136719,0.0,0.0,9.859525744104758e-05,299.1675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810546875,0.0,0.0,7.282231672434136e-05,298.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0825500488281,0.0,0.0,9.859507554210722e-05,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814819335937,0.0,0.0,0.0004676908138208,285.0438232421875,294.1499938964844,290.18670654296875,284.6157531738281,291.97515869140625,290.5783386230469,285.0496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.590479634776102e-09,0.0009976554429158,-0.0136985462158918,0.0,0.0,0.0,-0.0075842607766389,60.0,3.571756601333618,-0.0,-6.786169137740218e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172500,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0817565917969,0.0,0.0,9.34741910896264e-05,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,9.843301813816652e-05,299.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08026123046875,0.0,0.0,7.270248897839338e-05,298.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0817565917969,0.0,0.0,9.843283623922616e-05,298.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806884765625,0.0,0.0,0.0004669212503358,285.04302978515625,294.1499938964844,290.1200256347656,284.595703125,291.9588928222656,290.5334167480469,285.0513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960189927369,5.398479441254267e-09,0.0009960136376321,-0.0131955500692129,0.0,0.0,0.0,-0.0074890777468681,60.0,3.52004075050354,-0.0,-6.76384956932452e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172560,298.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809631347656,0.0,0.0,9.332488116342574e-05,298.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809020996094,0.0,0.0,9.827579197008164e-05,299.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794982910156,0.0,0.0,7.25863574189134e-05,298.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809631347656,0.0,0.0,9.827561007114129e-05,298.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07989501953125,0.0,0.0,0.0004661754355765,285.042236328125,294.1499938964844,290.0521240234375,284.57525634765625,291.9421691894531,290.4879150390625,285.0531005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944277117028,5.212405174148671e-09,0.0009944224730134,-0.0127080706879496,0.0,0.0,0.0,-0.0073968325741589,60.0,3.467648267745972,-0.0,-6.742254043956565e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172620,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,9.30447640712373e-05,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.079345703125,0.0,0.0,9.79808100964874e-05,299.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07794189453125,0.0,0.0,7.236848614411429e-05,298.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,9.798062819754703e-05,298.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783386230469,0.0,0.0,0.0004647762107197,285.04071044921875,294.1499938964844,289.9130554199219,284.5332946777344,291.9074401855469,290.3954467773437,285.0564880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914420079439,4.863304869928697e-09,0.0009914372349157,-0.0117934672161936,0.0,0.0,0.0,-0.0072237676940858,60.0,3.3615148067474365,-0.0,-6.701830557176437e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172680,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,9.30447640712373e-05,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.079345703125,0.0,0.0,9.79808100964874e-05,299.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07794189453125,0.0,0.0,7.236848614411429e-05,298.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,9.798062819754703e-05,298.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783386230469,0.0,0.0,0.0004647762107197,285.04071044921875,294.1499938964844,289.9130554199219,284.5332946777344,291.9074401855469,290.3954467773437,285.0564880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914420079439,4.863304869928697e-09,0.0009914372349157,-0.0117934672161936,0.0,0.0,0.0,-0.0072237676940858,60.0,3.3615148067474365,-0.0,-6.701830557176437e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172740,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,9.280230005970223e-05,298.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07781982421875,0.0,0.0,9.772548219189048e-05,299.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,7.217989332275465e-05,298.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,9.772530756890774e-05,298.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,0.000463565083919,285.0392150878906,294.1499938964844,289.7700500488281,284.4898986816406,291.8709411621094,290.3011169433594,285.059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888575877994,4.561122590729383e-09,0.0009888530476018,-0.0110017610713839,0.0,0.0,0.0,-0.0070739621296525,60.0,3.254204034805298,-0.0,-6.66693722450873e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172800,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,9.280230005970223e-05,298.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07781982421875,0.0,0.0,9.772548219189048e-05,299.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,7.217989332275465e-05,298.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,9.772530756890774e-05,298.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,0.000463565083919,285.0392150878906,294.1499938964844,289.7700500488281,284.4898986816406,291.8709411621094,290.3011169433594,285.059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888575877994,4.561122590729383e-09,0.0009888530476018,-0.0110017610713839,0.0,0.0,0.0,-0.0070739621296525,60.0,3.254204034805298,-0.0,-6.66693722450873e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172860,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,9.26113934838213e-05,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,9.752444020705298e-05,299.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,7.20314055797644e-05,298.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,9.752426558407024e-05,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0004626114678103,285.0378112792969,294.1499938964844,289.623779296875,284.4449768066406,291.8326110839844,290.20458984375,285.0630798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868224151432,4.323175595288831e-09,0.0009868181077763,-0.0103783356025815,0.0,0.0,0.0,-0.0069560003466904,60.0,3.1465072631835938,-0.0,-6.639525906848577e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172920,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,9.26113934838213e-05,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,9.752444020705298e-05,299.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,7.20314055797644e-05,298.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,9.752426558407024e-05,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0004626114678103,285.0378112792969,294.1499938964844,289.623779296875,284.4449768066406,291.8326110839844,290.20458984375,285.0630798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868224151432,4.323175595288831e-09,0.0009868181077763,-0.0103783356025815,0.0,0.0,0.0,-0.0069560003466904,60.0,3.1465072631835938,-0.0,-6.639525906848577e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172980,298.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,9.24812993616797e-05,298.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,9.738744847709312e-05,299.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735778808594,0.0,0.0,7.193022611318156e-05,298.3795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,9.7387281130068e-05,298.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.073974609375,0.0,0.0,0.0004619616665877,285.03643798828125,294.1499938964844,289.474853515625,284.39862060546875,291.7924499511719,290.1048889160156,285.0663146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985435442999,4.1610124235091925e-09,0.0009854312520474,-0.0099534569308161,0.0,0.0,0.0,-0.0068756081163883,60.0,3.03909969329834,-0.0,-6.620877002205816e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173040,298.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,9.24812993616797e-05,298.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,9.738744847709312e-05,299.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735778808594,0.0,0.0,7.193022611318156e-05,298.3795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,9.7387281130068e-05,298.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.073974609375,0.0,0.0,0.0004619616665877,285.03643798828125,294.1499938964844,289.474853515625,284.39862060546875,291.7924499511719,290.1048889160156,285.0663146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985435442999,4.1610124235091925e-09,0.0009854312520474,-0.0099534569308161,0.0,0.0,0.0,-0.0068756081163883,60.0,3.03909969329834,-0.0,-6.620877002205816e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173100,298.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07427978515625,0.0,0.0,9.243857493856922e-05,298.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07421875,0.0,0.0,9.734246123116463e-05,299.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728759765625,0.0,0.0,7.189698953879997e-05,298.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07427978515625,0.0,0.0,9.73422866081819e-05,298.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732727050781,0.0,0.0,0.0004617482773028,285.0357666015625,294.1499938964844,289.39959716796875,284.3749084472656,291.7716979980469,290.0536193847656,285.0679016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984979677014,4.1077385937171584e-09,0.0009849756024777,-0.0098138749599456,0.0,0.0,0.0,-0.006849197205156,60.0,2.9856319427490234,-0.0,-6.61475638707998e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173160,298.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735778808594,0.0,0.0,9.241433872375636e-05,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735168457031,0.0,0.0,9.731693717185408e-05,299.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722045898437,0.0,0.0,7.187813753262162e-05,298.3760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735778808594,0.0,0.0,9.731676254887134e-05,298.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07257080078125,0.0,0.0,0.0004616272053681,285.0351257324219,294.1499938964844,289.32391357421875,284.350830078125,291.7505187988281,290.00115966796875,285.0694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847208857536,4.077500115329258e-09,0.0009847168112173,-0.0097346473485231,0.0,0.0,0.0,-0.0068342061713337,60.0,2.9323978424072266,-0.0,-6.611283254187583e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173220,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722045898437,0.0,0.0,9.241124644177034e-05,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,9.731367026688532e-05,299.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07086181640625,0.0,0.0,7.187572191469371e-05,298.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722351074219,0.0,0.0,9.731350291986018e-05,298.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712280273437,0.0,0.0,0.0004616117512341,285.0338439941406,294.1499938964844,289.17156982421875,284.3016357421875,291.7067565917969,289.89178466796875,285.07257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846870088949,4.073560155859468e-09,0.0009846829343587,-0.0097243236377835,0.0,0.0,0.0,-0.0068322517909109,60.0,2.8267149925231934,-0.0,-6.610830638464904e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173280,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722045898437,0.0,0.0,9.241124644177034e-05,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,9.731367026688532e-05,299.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07086181640625,0.0,0.0,7.187572191469371e-05,298.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722351074219,0.0,0.0,9.731350291986018e-05,298.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712280273437,0.0,0.0,0.0004616117512341,285.0338439941406,294.1499938964844,289.17156982421875,284.3016357421875,291.7067565917969,289.89178466796875,285.07257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846870088949,4.073560155859468e-09,0.0009846829343587,-0.0097243236377835,0.0,0.0,0.0,-0.0068322517909109,60.0,2.8267149925231934,-0.0,-6.610830638464904e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173340,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708923339844,0.0,0.0,9.246041008736938e-05,298.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708312988281,0.0,0.0,9.736544598126784e-05,299.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0695495605469,0.0,0.0,7.191396434791386e-05,298.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708923339844,0.0,0.0,9.736527863424271e-05,298.4469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699157714844,0.0,0.0,0.0004618573875632,285.0326232910156,294.1499938964844,289.0184020996094,284.2511291503906,291.6609802246094,289.7745666503906,285.0756225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852101793512,4.134742770389721e-09,0.000985206104815,-0.0098846284672617,0.0,0.0,0.0,-0.0068625821731984,60.0,2.722146987915039,-0.0,-6.617858616664307e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173400,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708923339844,0.0,0.0,9.246041008736938e-05,298.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708312988281,0.0,0.0,9.736544598126784e-05,299.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0695495605469,0.0,0.0,7.191396434791386e-05,298.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708923339844,0.0,0.0,9.736527863424271e-05,298.4469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699157714844,0.0,0.0,0.0004618573875632,285.0326232910156,294.1499938964844,289.0184020996094,284.2511291503906,291.6609802246094,289.7745666503906,285.0756225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852101793512,4.134742770389721e-09,0.000985206104815,-0.0098846284672617,0.0,0.0,0.0,-0.0068625821731984,60.0,2.722146987915039,-0.0,-6.617858616664307e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173460,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0696105957031,0.0,0.0,9.2543828941416e-05,298.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0695495605469,0.0,0.0,9.745328134158626e-05,299.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682678222656,0.0,0.0,7.197883678600192e-05,298.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0696105957031,0.0,0.0,9.745312127051876e-05,298.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,0.0004622740671038,285.0314636230469,294.1499938964844,288.8651123046875,284.19940185546875,291.61334228515625,289.64947509765625,285.07861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860983118414,4.238592588023948e-09,0.0009860940044745,-0.0101567236706614,0.0,0.0,0.0,-0.0069140647538006,60.0,2.618426561355591,-0.0,-6.629795734625078e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173520,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0696105957031,0.0,0.0,9.2543828941416e-05,298.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0695495605469,0.0,0.0,9.745328134158626e-05,299.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682678222656,0.0,0.0,7.197883678600192e-05,298.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0696105957031,0.0,0.0,9.745312127051876e-05,298.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,0.0004622740671038,285.0314636230469,294.1499938964844,288.8651123046875,284.19940185546875,291.61334228515625,289.64947509765625,285.07861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860983118414,4.238592588023948e-09,0.0009860940044745,-0.0101567236706614,0.0,0.0,0.0,-0.0069140647538006,60.0,2.618426561355591,-0.0,-6.629795734625078e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173580,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.068359375,0.0,0.0,9.263912215828896e-05,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,9.755363134900108e-05,299.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0670471191406,0.0,0.0,7.205295696621761e-05,298.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.068359375,0.0,0.0,9.755347127793355e-05,298.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0674133300781,0.0,0.0,0.0004627501184586,285.03033447265625,294.1499938964844,288.7122497558594,284.1465759277344,291.5638427734375,289.5164794921875,285.08154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871129877865,4.357247895825367e-09,0.0009871086804196,-0.0104676065966486,0.0,0.0,0.0,-0.0069728875532746,60.0,2.515340805053711,-0.0,-6.643448102749971e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173640,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.068359375,0.0,0.0,9.263912215828896e-05,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,9.755363134900108e-05,299.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0670471191406,0.0,0.0,7.205295696621761e-05,298.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.068359375,0.0,0.0,9.755347127793355e-05,298.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0674133300781,0.0,0.0,0.0004627501184586,285.03033447265625,294.1499938964844,288.7122497558594,284.1465759277344,291.5638427734375,289.5164794921875,285.08154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871129877865,4.357247895825367e-09,0.0009871086804196,-0.0104676065966486,0.0,0.0,0.0,-0.0069728875532746,60.0,2.515340805053711,-0.0,-6.643448102749971e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173700,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0677490234375,0.0,0.0,9.268347639590502e-05,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06768798828125,0.0,0.0,9.760033572092652e-05,299.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664367675781,0.0,0.0,7.208744500530884e-05,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0677490234375,0.0,0.0,9.7600175649859e-05,298.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668029785156,0.0,0.0,0.000462971656816,285.02978515625,294.1499938964844,288.6361999511719,284.1197814941406,291.538330078125,289.4471435546875,285.0830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875852847471,4.4124663922673335e-09,0.0009875808609649,-0.0106122810393571,0.0,0.0,0.0,-0.0070002619177103,60.0,2.463960647583008,-0.0,-6.649806039149554e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173760,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.067138671875,0.0,0.0,9.27223009057343e-05,298.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.06707763671875,0.0,0.0,9.764122660271823e-05,299.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658264160156,0.0,0.0,7.211764750536531e-05,298.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.067138671875,0.0,0.0,9.764106653165072e-05,298.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0661926269531,0.0,0.0,0.000463165633846,285.0292663574219,294.1499938964844,288.5604858398437,284.0927734375,291.5124206542969,289.37646484375,285.0844421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879987919703,4.4608090554731924e-09,0.000987994368188,-0.0107389390468597,0.0,0.0,0.0,-0.0070242276415228,60.0,2.4126408100128174,-0.0,-6.655374562569706e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173820,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,9.277484059566632e-05,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,9.769654570845888e-05,299.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0646667480469,0.0,0.0,7.215850928332657e-05,298.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,9.769639291334896e-05,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650329589844,0.0,0.0,0.0004634280921891,285.0282287597656,294.1499938964844,288.4104309082031,284.0381774902344,291.4593505859375,289.23211669921875,285.0872497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885580511763,4.526192309839416e-09,0.0009885535109788,-0.0109102455899119,0.0,0.0,0.0,-0.007056641858071,60.0,2.310183048248291,-0.0,-6.66290986828244e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173880,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,9.277484059566632e-05,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,9.769654570845888e-05,299.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0646667480469,0.0,0.0,7.215850928332657e-05,298.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,9.769639291334896e-05,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650329589844,0.0,0.0,0.0004634280921891,285.0282287597656,294.1499938964844,288.4104309082031,284.0381774902344,291.4593505859375,289.23211669921875,285.0872497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885580511763,4.526192309839416e-09,0.0009885535109788,-0.0109102455899119,0.0,0.0,0.0,-0.007056641858071,60.0,2.310183048248291,-0.0,-6.66290986828244e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
