time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12173940,298.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0647888183594,0.0,0.0,9.27863657125272e-05,298.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0647277832031,0.0,0.0,9.770867472980171e-05,299.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.06353759765625,0.0,0.0,7.216746598714963e-05,298.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0647888183594,0.0,0.0,9.770852193469182e-05,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0638732910156,0.0,0.0,0.0004634856595657,285.0272521972656,294.1499938964844,288.2626953125,283.98291015625,291.404541015625,289.0858154296875,285.0899963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886802872642,4.540470222025306e-09,0.0009886757470667,-0.0109476521611213,0.0,0.0,0.0,-0.0070637203752994,60.0,2.2081334590911865,-0.0,-6.664556195801198e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174000,298.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0647888183594,0.0,0.0,9.27863657125272e-05,298.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0647277832031,0.0,0.0,9.770867472980171e-05,299.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.06353759765625,0.0,0.0,7.216746598714963e-05,298.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0647888183594,0.0,0.0,9.770852193469182e-05,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0638732910156,0.0,0.0,0.0004634856595657,285.0272521972656,294.1499938964844,288.2626953125,283.98291015625,291.404541015625,289.0858154296875,285.0899963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886802872642,4.540470222025306e-09,0.0009886757470667,-0.0109476521611213,0.0,0.0,0.0,-0.0070637203752994,60.0,2.2081334590911865,-0.0,-6.664556195801198e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174060,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0636901855469,0.0,0.0,9.275777847506106e-05,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0636291503906,0.0,0.0,9.767858136910944e-05,299.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624389648437,0.0,0.0,7.214523066068068e-05,298.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0636901855469,0.0,0.0,9.767842129804194e-05,298.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0627746582031,0.0,0.0,0.0004633429052773,285.0263366699219,294.1499938964844,288.1178894042969,283.9272155761719,291.3480834960937,288.94012451171875,285.0926818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883752791211,4.504785877657014e-09,0.0009883707389235,-0.0108541585505008,0.0,0.0,0.0,-0.0070460303686559,60.0,2.106918334960937,-0.0,-6.660442153361147e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174120,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0636901855469,0.0,0.0,9.275777847506106e-05,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0636291503906,0.0,0.0,9.767858136910944e-05,299.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624389648437,0.0,0.0,7.214523066068068e-05,298.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0636901855469,0.0,0.0,9.767842129804194e-05,298.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0627746582031,0.0,0.0,0.0004633429052773,285.0263366699219,294.1499938964844,288.1178894042969,283.9272155761719,291.3480834960937,288.94012451171875,285.0926818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883752791211,4.504785877657014e-09,0.0009883707389235,-0.0108541585505008,0.0,0.0,0.0,-0.0070460303686559,60.0,2.106918334960937,-0.0,-6.660442153361147e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174180,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625915527344,0.0,0.0,9.269817383028568e-05,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.06256103515625,0.0,0.0,9.761580440681428e-05,299.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0613708496094,0.0,0.0,7.209886098280549e-05,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625915527344,0.0,0.0,9.761565161170438e-05,298.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06170654296875,0.0,0.0,0.0004630451730918,285.02545166015625,294.1499938964844,287.9766845703125,283.8713073730469,291.2901916503906,288.7969055175781,285.0953063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.4304448998389034e-09,0.0009877351112663,-0.0106593845412135,0.0,0.0,0.0,-0.0070091770030558,60.0,2.0071375370025635,-0.0,-6.651876560681559e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174240,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625915527344,0.0,0.0,9.269817383028568e-05,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.06256103515625,0.0,0.0,9.761580440681428e-05,299.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0613708496094,0.0,0.0,7.209886098280549e-05,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625915527344,0.0,0.0,9.761565161170438e-05,298.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06170654296875,0.0,0.0,0.0004630451730918,285.02545166015625,294.1499938964844,287.9766845703125,283.8713073730469,291.2901916503906,288.7969055175781,285.0953063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.4304448998389034e-09,0.0009877351112663,-0.0106593845412135,0.0,0.0,0.0,-0.0070091770030558,60.0,2.0071375370025635,-0.0,-6.651876560681559e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174300,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.06207275390625,0.0,0.0,9.266030247090384e-05,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06201171875,0.0,0.0,9.757592488313094e-05,299.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06085205078125,0.0,0.0,7.206940790638328e-05,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06207275390625,0.0,0.0,9.757577208802104e-05,298.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0611877441406,0.0,0.0,0.0004628559981938,285.0250244140625,294.1499938964844,287.9075927734375,283.84332275390625,291.2607116699219,288.7266845703125,285.0965881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873356902971,4.383223561887917e-09,0.0009873312665149,-0.0105356629937887,0.0,0.0,0.0,-0.0069857672788202,60.0,1.9580378532409668,-0.0,-6.64643806658205e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174360,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0615539550781,0.0,0.0,9.261951345251872e-05,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614929199219,0.0,0.0,9.75329749053344e-05,299.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0603332519531,0.0,0.0,7.203768473118544e-05,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0615539550781,0.0,0.0,9.753282211022452e-05,298.4320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0606689453125,0.0,0.0,0.0004626522713806,285.02459716796875,294.1499938964844,287.8396301269531,283.8153686523437,291.2308959960937,288.65753173828125,285.0978698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869008790701,4.332370906467986e-09,0.0009868965717032,-0.0104024270549416,0.0,0.0,0.0,-0.0069605577737092,60.0,1.9095951318740845,-0.0,-6.640584615524858e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174420,298.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.060546875,0.0,0.0,9.253207099391147e-05,298.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0604858398437,0.0,0.0,9.74408831098117e-05,299.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0593566894531,0.0,0.0,7.196966180345044e-05,298.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.060546875,0.0,0.0,9.74407375906594e-05,298.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596923828125,0.0,0.0,0.0004622154810931,285.0238037109375,294.1499938964844,287.7074279785156,283.7596435546875,291.1703491210937,288.5226135253906,285.100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223347893628215e-09,0.0009859642013907,-0.0101167801767587,0.0,0.0,0.0,-0.0069065103307366,60.0,1.81495213508606,-0.0,-6.628042825695958e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174480,298.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.060546875,0.0,0.0,9.253207099391147e-05,298.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0604858398437,0.0,0.0,9.74408831098117e-05,299.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0593566894531,0.0,0.0,7.196966180345044e-05,298.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.060546875,0.0,0.0,9.74407375906594e-05,298.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596923828125,0.0,0.0,0.0004622154810931,285.0238037109375,294.1499938964844,287.7074279785156,283.7596435546875,291.1703491210937,288.5226135253906,285.100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223347893628215e-09,0.0009859642013907,-0.0101167801767587,0.0,0.0,0.0,-0.0069065103307366,60.0,1.81495213508606,-0.0,-6.628042825695958e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174540,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0595703125,0.0,0.0,9.244198736269028e-05,298.46441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0595397949219,0.0,0.0,9.734602645039558e-05,299.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0583801269531,0.0,0.0,7.189959433162585e-05,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0595703125,0.0,0.0,9.73458809312433e-05,298.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0587158203125,0.0,0.0,0.0004617655358742,285.0230712890625,294.1499938964844,287.58062744140625,283.704345703125,291.10870361328125,288.3923645019531,285.102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850079659372,4.111041729260023e-09,0.0009850038914009,-0.0098225297406315,0.0,0.0,0.0,-0.0068508349359035,60.0,1.7237982749938965,-0.0,-6.615135816900874e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174600,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0595703125,0.0,0.0,9.244198736269028e-05,298.46441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0595397949219,0.0,0.0,9.734602645039558e-05,299.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0583801269531,0.0,0.0,7.189959433162585e-05,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0595703125,0.0,0.0,9.73458809312433e-05,298.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0587158203125,0.0,0.0,0.0004617655358742,285.0230712890625,294.1499938964844,287.58062744140625,283.704345703125,291.10870361328125,288.3923645019531,285.102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850079659372,4.111041729260023e-09,0.0009850038914009,-0.0098225297406315,0.0,0.0,0.0,-0.0068508349359035,60.0,1.7237982749938965,-0.0,-6.615135816900874e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174660,298.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0586242675781,0.0,0.0,9.238027996616438e-05,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.05859375,0.0,0.0,9.728104487294333e-05,299.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0574645996094,0.0,0.0,7.18516021152027e-05,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05865478515625,0.0,0.0,9.728089935379104e-05,298.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.05780029296875,0.0,0.0,0.0004614573263097,285.0223693847656,294.1499938964844,287.4598999023437,283.6498107910156,291.04595947265625,288.26666259765625,285.1051330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843497537076,4.034091283244834e-09,0.0009843456791713,-0.0096209123730659,0.0,0.0,0.0,-0.0068126865662634,60.0,1.6371145248413086,-0.0,-6.606299507438963e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174720,298.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0586242675781,0.0,0.0,9.238027996616438e-05,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.05859375,0.0,0.0,9.728104487294333e-05,299.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0574645996094,0.0,0.0,7.18516021152027e-05,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05865478515625,0.0,0.0,9.728089935379104e-05,298.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.05780029296875,0.0,0.0,0.0004614573263097,285.0223693847656,294.1499938964844,287.4598999023437,283.6498107910156,291.04595947265625,288.26666259765625,285.1051330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843497537076,4.034091283244834e-09,0.0009843456791713,-0.0096209123730659,0.0,0.0,0.0,-0.0068126865662634,60.0,1.6371145248413086,-0.0,-6.606299507438963e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174780,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577392578125,0.0,0.0,9.231075819116086e-05,298.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,9.720782691147178e-05,299.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565795898437,0.0,0.0,7.179752719821408e-05,298.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577392578125,0.0,0.0,9.720768866827711e-05,298.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.056884765625,0.0,0.0,0.0004611100594047,285.021728515625,294.1499938964844,287.3458557128906,283.5962219238281,290.9823303222656,288.14483642578125,285.107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836085373535,3.947402404946842e-09,0.0009836045792326,-0.0093937767669558,0.0,0.0,0.0,-0.0067697116173803,60.0,1.5550165176391602,-0.0,-6.59635190913832e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174840,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577392578125,0.0,0.0,9.231075819116086e-05,298.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,9.720782691147178e-05,299.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565795898437,0.0,0.0,7.179752719821408e-05,298.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577392578125,0.0,0.0,9.720768866827711e-05,298.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.056884765625,0.0,0.0,0.0004611100594047,285.021728515625,294.1499938964844,287.3458557128906,283.5962219238281,290.9823303222656,288.14483642578125,285.107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836085373535,3.947402404946842e-09,0.0009836045792326,-0.0093937767669558,0.0,0.0,0.0,-0.0067697116173803,60.0,1.5550165176391602,-0.0,-6.59635190913832e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174900,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0572814941406,0.0,0.0,9.225743997376412e-05,298.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0572509765625,0.0,0.0,9.715168562252074e-05,299.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05615234375,0.0,0.0,7.175605423981324e-05,298.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.05731201171875,0.0,0.0,9.715154010336846e-05,298.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,0.0004608437302522,285.0213928222656,294.1499938964844,287.2915344238281,283.56988525390625,290.9502258300781,288.0859069824219,285.1085510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830401977524,3.8809391256222625e-09,0.0009830363560467,-0.0092196343466639,0.0,0.0,0.0,-0.0067367632873356,60.0,1.515471577644348,-0.0,-6.588729917211823e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174960,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0568542480469,0.0,0.0,9.219486673828214e-05,298.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05682373046875,0.0,0.0,9.708578727440909e-05,299.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.05572509765625,0.0,0.0,7.170738535933197e-05,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.056884765625,0.0,0.0,9.708564903121442e-05,298.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560302734375,0.0,0.0,0.0004605311551131,285.0211181640625,294.1499938964844,287.2391052246094,283.5438842773437,290.91796875,288.0287780761719,285.1096496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823732543736,3.802943293607086e-09,0.000982369412668,-0.0090152733027935,0.0,0.0,0.0,-0.0066980980336666,60.0,1.477116584777832,-0.0,-6.579792000138697e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175020,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560302734375,0.0,0.0,9.206011600326748e-05,298.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.05596923828125,0.0,0.0,9.694388427305968e-05,299.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0549011230469,0.0,0.0,7.160256791394204e-05,298.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560302734375,0.0,0.0,9.6943746029865e-05,298.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552062988281,0.0,0.0,0.0004598580417223,285.0205383300781,294.1499938964844,287.1402893066406,283.4930419921875,290.8530578613281,287.9200744628906,285.11181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809368057176,3.634984091505089e-09,0.0009809331968426,-0.0085751926526427,0.0,0.0,0.0,-0.0066148331388831,60.0,1.4041258096694946,-0.0,-6.560564003166294e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175080,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560302734375,0.0,0.0,9.206011600326748e-05,298.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.05596923828125,0.0,0.0,9.694388427305968e-05,299.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0549011230469,0.0,0.0,7.160256791394204e-05,298.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560302734375,0.0,0.0,9.6943746029865e-05,298.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552062988281,0.0,0.0,0.0004598580417223,285.0205383300781,294.1499938964844,287.1402893066406,283.4930419921875,290.8530578613281,287.9200744628906,285.11181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809368057176,3.634984091505089e-09,0.0009809331968426,-0.0085751926526427,0.0,0.0,0.0,-0.0066148331388831,60.0,1.4041258096694946,-0.0,-6.560564003166294e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175140,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.05523681640625,0.0,0.0,9.19270169106312e-05,298.4471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05517578125,0.0,0.0,9.680372022558004e-05,299.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541076660156,0.0,0.0,7.149904558900744e-05,298.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05523681640625,0.0,0.0,9.680358198238535e-05,298.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0544128417969,0.0,0.0,0.0004591932229232,285.02001953125,294.1499938964844,287.04998779296875,283.4439392089844,290.7877197265625,287.8191223144531,285.1139221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795179357752,3.4690872396936356e-09,0.0009795145597308,-0.0081405108794569,0.0,0.0,0.0,-0.0065325903706252,60.0,1.3369354009628296,-0.0,-6.541599617548854e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175200,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.05523681640625,0.0,0.0,9.19270169106312e-05,298.4471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05517578125,0.0,0.0,9.680372022558004e-05,299.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541076660156,0.0,0.0,7.149904558900744e-05,298.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05523681640625,0.0,0.0,9.680358198238535e-05,298.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0544128417969,0.0,0.0,0.0004591932229232,285.02001953125,294.1499938964844,287.04998779296875,283.4439392089844,290.7877197265625,287.8191223144531,285.1139221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795179357752,3.4690872396936356e-09,0.0009795145597308,-0.0081405108794569,0.0,0.0,0.0,-0.0065325903706252,60.0,1.3369354009628296,-0.0,-6.541599617548854e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175260,298.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.054443359375,0.0,0.0,9.17892757570371e-05,298.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0544128417969,0.0,0.0,9.665867401054128e-05,299.0591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533447265625,0.0,0.0,7.13919143890962e-05,298.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0544738769531,0.0,0.0,9.665853576734662e-05,298.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536499023437,0.0,0.0,0.0004585052083712,285.01953125,294.1499938964844,286.9642944335937,283.39483642578125,290.7221069335937,287.7254943847656,285.1159362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780498221516,3.297414119529662e-09,0.0009780465625226,-0.0076906885951757,0.0,0.0,0.0,-0.006447484716773,60.0,1.2742056846618652,-0.0,-6.522004269982062e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175320,298.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.054443359375,0.0,0.0,9.17892757570371e-05,298.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0544128417969,0.0,0.0,9.665867401054128e-05,299.0591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533447265625,0.0,0.0,7.13919143890962e-05,298.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0544738769531,0.0,0.0,9.665853576734662e-05,298.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536499023437,0.0,0.0,0.0004585052083712,285.01953125,294.1499938964844,286.9642944335937,283.39483642578125,290.7221069335937,287.7254943847656,285.1159362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780498221516,3.297414119529662e-09,0.0009780465625226,-0.0076906885951757,0.0,0.0,0.0,-0.006447484716773,60.0,1.2742056846618652,-0.0,-6.522004269982062e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175380,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537109375,0.0,0.0,9.16120843612589e-05,298.442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536804199219,0.0,0.0,9.647207480156794e-05,299.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526428222656,0.0,0.0,7.125409319996834e-05,298.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537414550781,0.0,0.0,9.647194383433089e-05,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0529479980469,0.0,0.0,0.0004576201026793,285.0190734863281,294.1499938964844,286.8788452148437,283.3439025878906,290.6562805175781,287.6392517089844,285.117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761613910086,3.0765818781475222e-09,0.0009761583060026,-0.0071120513603091,0.0,0.0,0.0,-0.0063380091451108,60.0,1.2130316495895386,-0.0,-6.496840398995118e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175440,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537109375,0.0,0.0,9.16120843612589e-05,298.442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536804199219,0.0,0.0,9.647207480156794e-05,299.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526428222656,0.0,0.0,7.125409319996834e-05,298.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537414550781,0.0,0.0,9.647194383433089e-05,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0529479980469,0.0,0.0,0.0004576201026793,285.0190734863281,294.1499938964844,286.8788452148437,283.3439025878906,290.6562805175781,287.6392517089844,285.117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761613910086,3.0765818781475222e-09,0.0009761583060026,-0.0071120513603091,0.0,0.0,0.0,-0.0063380091451108,60.0,1.2130316495895386,-0.0,-6.496840398995118e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175500,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533752441406,0.0,0.0,9.149159450316802e-05,298.44171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533142089844,0.0,0.0,9.63451966526918e-05,299.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0522766113281,0.0,0.0,7.116037158994004e-05,298.29791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533752441406,0.0,0.0,9.634506568545476e-05,298.4156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0525817871094,0.0,0.0,0.0004570182354655,285.01885986328125,294.1499938964844,286.8362121582031,283.3178100585937,290.623291015625,287.5993957519531,285.1188659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748774464242,2.926431541538932e-09,0.0009748744778335,-0.0067186155356466,0.0,0.0,0.0,-0.0062635736539959,60.0,1.1824368238449097,-0.0,-6.47975824108471e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175560,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0530090332031,0.0,0.0,9.137336746789516e-05,298.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.052978515625,0.0,0.0,9.622069774195552e-05,299.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05194091796875,0.0,0.0,7.106841803761199e-05,298.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0530090332031,0.0,0.0,9.622056677471846e-05,298.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05224609375,0.0,0.0,0.0004564276896417,285.0186767578125,294.1499938964844,286.793701171875,283.2913513183594,290.5902709960937,287.56231689453125,285.11981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736173669807,2.7791016155020998e-09,0.000973614573013,-0.0063325664959847,0.0,0.0,0.0,-0.0061905356124043,60.0,1.1518737077713013,-0.0,-6.463019275315673e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175620,298.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523376464844,0.0,0.0,9.118862362811342e-05,298.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05230712890625,0.0,0.0,9.602615318726748e-05,299.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05126953125,0.0,0.0,7.092472515068948e-05,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523376464844,0.0,0.0,9.602602222003044e-05,298.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05157470703125,0.0,0.0,0.0004555048653855,285.018310546875,294.1499938964844,286.7089233398437,283.2373962402344,290.52410888671875,287.4927978515625,285.12164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716481436043,2.548867783502828e-09,0.0009716455824673,-0.0057292794808745,0.0,0.0,0.0,-0.0060763973742723,60.0,1.091273546218872,-0.0,-6.436903987605548e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175680,298.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523376464844,0.0,0.0,9.118862362811342e-05,298.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05230712890625,0.0,0.0,9.602615318726748e-05,299.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05126953125,0.0,0.0,7.092472515068948e-05,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523376464844,0.0,0.0,9.602602222003044e-05,298.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05157470703125,0.0,0.0,0.0004555048653855,285.018310546875,294.1499938964844,286.7089233398437,283.2373962402344,290.52410888671875,287.4927978515625,285.12164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716481436043,2.548867783502828e-09,0.0009716455824673,-0.0057292794808745,0.0,0.0,0.0,-0.0060763973742723,60.0,1.091273546218872,-0.0,-6.436903987605548e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175740,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516967773437,0.0,0.0,9.101957402890548e-05,298.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516662597656,0.0,0.0,9.584813233232126e-05,299.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506591796875,0.0,0.0,7.079324132064357e-05,298.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516967773437,0.0,0.0,9.58480013650842e-05,298.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509338378906,0.0,0.0,0.0004546604468487,285.0179748535156,294.1499938964844,286.62457275390625,283.1822204589844,290.4577331542969,287.4296264648437,285.1234436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698463254608,2.338186311234836e-09,0.0009698439971543,-0.005177219863981,0.0,0.0,0.0,-0.0059719532728195,60.0,1.031574010848999,-0.0,-6.413053199594287e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175800,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516967773437,0.0,0.0,9.101957402890548e-05,298.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516662597656,0.0,0.0,9.584813233232126e-05,299.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506591796875,0.0,0.0,7.079324132064357e-05,298.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516967773437,0.0,0.0,9.58480013650842e-05,298.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509338378906,0.0,0.0,0.0004546604468487,285.0179748535156,294.1499938964844,286.62457275390625,283.1822204589844,290.4577331542969,287.4296264648437,285.1234436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698463254608,2.338186311234836e-09,0.0009698439971543,-0.005177219863981,0.0,0.0,0.0,-0.0059719532728195,60.0,1.031574010848999,-0.0,-6.413053199594287e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175860,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05108642578125,0.0,0.0,9.084545308724046e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0510559082031,0.0,0.0,9.566477092448622e-05,299.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.050048828125,0.0,0.0,7.065780664561316e-05,298.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.05108642578125,0.0,0.0,9.566464723320678e-05,298.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0503234863281,0.0,0.0,0.0004537906788755,285.0176696777344,294.1499938964844,286.540771484375,283.1260681152344,290.3912048339844,287.3724975585937,285.1251525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679905488155,2.121191444715009e-09,0.0009679884533397,-0.0046086120419204,0.0,0.0,0.0,-0.0058643794618546,60.0,0.9725527167320251,-0.0,-6.388533790868678e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175920,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05108642578125,0.0,0.0,9.084545308724046e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0510559082031,0.0,0.0,9.566477092448622e-05,299.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.050048828125,0.0,0.0,7.065780664561316e-05,298.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.05108642578125,0.0,0.0,9.566464723320678e-05,298.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0503234863281,0.0,0.0,0.0004537906788755,285.0176696777344,294.1499938964844,286.540771484375,283.1260681152344,290.3912048339844,287.3724975585937,285.1251525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679905488155,2.121191444715009e-09,0.0009679884533397,-0.0046086120419204,0.0,0.0,0.0,-0.0058643794618546,60.0,0.9725527167320251,-0.0,-6.388533790868678e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175980,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0505065917969,0.0,0.0,9.06391942407936e-05,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0504455566406,0.0,0.0,9.544756903778762e-05,299.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494689941406,0.0,0.0,7.049737905617803e-05,298.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0505065917969,0.0,0.0,9.544744534650818e-05,298.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497741699219,0.0,0.0,0.0004527604032773,285.0174255371094,294.1499938964844,286.4574890136719,283.06915283203125,290.3244934082031,287.3235778808594,285.1268005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657923947088,1.864155940722867e-09,0.0009657905320636,-0.0039350776933133,0.0,0.0,0.0,-0.0057369559071958,60.0,0.9139995574951172,-0.0,-6.359550752677023e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176040,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0505065917969,0.0,0.0,9.06391942407936e-05,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0504455566406,0.0,0.0,9.544756903778762e-05,299.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494689941406,0.0,0.0,7.049737905617803e-05,298.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0505065917969,0.0,0.0,9.544744534650818e-05,298.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497741699219,0.0,0.0,0.0004527604032773,285.0174255371094,294.1499938964844,286.4574890136719,283.06915283203125,290.3244934082031,287.3235778808594,285.1268005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657923947088,1.864155940722867e-09,0.0009657905320636,-0.0039350776933133,0.0,0.0,0.0,-0.0057369559071958,60.0,0.9139995574951172,-0.0,-6.359550752677023e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176100,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502319335937,0.0,0.0,9.052463428815828e-05,298.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0501708984375,0.0,0.0,9.532693366054446e-05,299.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491943359375,0.0,0.0,7.040827767923474e-05,298.2806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502319335937,0.0,0.0,9.5326809969265e-05,298.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04949951171875,0.0,0.0,0.0004521881637629,285.0173034667969,294.1499938964844,286.4161071777344,283.0404357910156,290.2911071777344,287.3021545410156,285.1275939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645715472288,1.721398579235256e-09,0.0009645698592066,-0.0035609945189207,0.0,0.0,0.0,-0.0056661847047507,60.0,0.884836733341217,-0.0,-6.34348182870781e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176160,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,9.041017619892956e-05,298.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498962402344,0.0,0.0,9.520640014670788e-05,299.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489501953125,0.0,0.0,7.031925633782521e-05,298.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,9.520628373138608e-05,298.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492248535156,0.0,0.0,0.0004516164190135,285.0171813964844,294.1499938964844,286.3748779296875,283.0116271972656,290.2576599121094,287.2835388183594,285.1283874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963351689279,1.5787706697523163e-09,0.0009633501176722,-0.0031872491817921,0.0,0.0,0.0,-0.0055954777635633,60.0,0.8558294773101807,-0.0,-6.327447721332646e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176220,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494384765625,0.0,0.0,9.020964353112504e-05,298.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04937744140625,0.0,0.0,9.499523002887143e-05,299.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484313964844,0.0,0.0,7.016328163444996e-05,298.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494384765625,0.0,0.0,9.4995106337592e-05,298.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487060546875,0.0,0.0,0.0004506147524807,285.0169982910156,294.1499938964844,286.2929382324219,282.9537353515625,290.1907653808594,287.253173828125,285.12994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612143039703,1.3288724565185815e-09,0.0009612130234017,-0.0025324076414108,0.0,0.0,0.0,-0.0054715909063816,60.0,0.7984169125556946,-0.0,-6.299404020637668e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
