time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12176280,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494384765625,0.0,0.0,9.020964353112504e-05,298.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04937744140625,0.0,0.0,9.499523002887143e-05,299.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484313964844,0.0,0.0,7.016328163444996e-05,298.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494384765625,0.0,0.0,9.4995106337592e-05,298.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487060546875,0.0,0.0,0.0004506147524807,285.0169982910156,294.1499938964844,286.2929382324219,282.9537353515625,290.1907653808594,287.253173828125,285.12994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612143039703,1.3288724565185815e-09,0.0009612130234017,-0.0025324076414108,0.0,0.0,0.0,-0.0054715909063816,60.0,0.7984169125556946,-0.0,-6.299404020637668e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176340,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.049072265625,0.0,0.0,9.011284419102594e-05,298.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0490417480469,0.0,0.0,9.489329386269674e-05,299.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,7.008799002505839e-05,298.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.049072265625,0.0,0.0,9.489317744737492e-05,298.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0483703613281,0.0,0.0,0.0004501312505453,285.01690673828125,294.1499938964844,286.2366638183594,282.9135437011719,290.14434814453125,287.2366638183594,285.1309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601823985576,1.2082363998189294e-09,0.0009601812344044,-0.0022162876557558,0.0,0.0,0.0,-0.0054117855615913,60.0,0.7593443393707275,-0.0,-6.285888076718038e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176400,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489196777344,0.0,0.0,9.008174674818292e-05,298.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04888916015625,0.0,0.0,9.48605447774753e-05,299.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0479431152344,0.0,0.0,7.006379746599123e-05,298.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489196777344,0.0,0.0,9.486042108619586e-05,298.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482177734375,0.0,0.0,0.0004499758651945,285.016845703125,294.1499938964844,286.2117919921875,282.8956604003906,290.12371826171875,287.23016357421875,285.13140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009598507895134,1.169468299977438e-09,0.0009598495671525,-0.0021146978251636,0.0,0.0,0.0,-0.005392565857619,60.0,0.7421852946281433,-0.0,-6.281548081688015e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176460,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484619140625,0.0,0.0,9.00270533747971e-05,298.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484313964844,0.0,0.0,9.480294829700142e-05,299.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0474853515625,0.0,0.0,7.002126221777871e-05,298.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484619140625,0.0,0.0,9.48028318816796e-05,298.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0477600097656,0.0,0.0,0.0004497026966419,285.0167236328125,294.1499938964844,286.1314697265625,282.8376159667969,290.0564880371094,287.21063232421875,285.1328430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009592673159204,1.101272295578326e-09,0.0009592662099748,-0.0019359939033165,0.0,0.0,0.0,-0.0053587569855153,60.0,0.6872143149375916,-0.0,-6.273916142163216e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176520,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484619140625,0.0,0.0,9.00270533747971e-05,298.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484313964844,0.0,0.0,9.480294829700142e-05,299.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0474853515625,0.0,0.0,7.002126221777871e-05,298.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484619140625,0.0,0.0,9.48028318816796e-05,298.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0477600097656,0.0,0.0,0.0004497026966419,285.0167236328125,294.1499938964844,286.1314697265625,282.8376159667969,290.0564880371094,287.21063232421875,285.1328430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009592673159204,1.101272295578326e-09,0.0009592662099748,-0.0019359939033165,0.0,0.0,0.0,-0.0053587569855153,60.0,0.6872143149375916,-0.0,-6.273916142163216e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176580,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482788085937,0.0,0.0,9.002748993225396e-05,298.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482482910156,0.0,0.0,9.480340668233112e-05,299.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0473327636719,0.0,0.0,7.002159691182896e-05,298.2665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482788085937,0.0,0.0,9.480329026700927e-05,298.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0475769042969,0.0,0.0,0.0004497048794291,285.01690673828125,294.1499938964844,286.0520324707031,282.7798156738281,289.9910583496094,287.19146728515625,285.1342163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009184762602671,1.0609081391166342e-09,0.0009184752125293,-0.0018706670962274,0.0,0.0,0.0,-0.0051354421302676,60.0,0.619392991065979,-0.0,-6.273971564496605e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176640,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482788085937,0.0,0.0,9.002748993225396e-05,298.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482482910156,0.0,0.0,9.480340668233112e-05,299.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0473327636719,0.0,0.0,7.002159691182896e-05,298.2665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482788085937,0.0,0.0,9.480329026700927e-05,298.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0475769042969,0.0,0.0,0.0004497048794291,285.01690673828125,294.1499938964844,286.0520324707031,282.7798156738281,289.9910583496094,287.19146728515625,285.1342163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009184762602671,1.0609081391166342e-09,0.0009184752125293,-0.0018706670962274,0.0,0.0,0.0,-0.0051354421302676,60.0,0.619392991065979,-0.0,-6.273971564496605e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176700,298.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.04913330078125,0.0,0.0,9.001851140055805e-05,298.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,9.479395521339028e-05,299.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482177734375,0.0,0.0,7.001461199251935e-05,298.2649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,9.479383879806846e-05,298.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484313964844,0.0,0.0,0.0004496600595302,285.01824951171875,294.1499938964844,286.0126647949219,282.75103759765625,289.9595947265625,287.1815490722656,285.1348571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000924855528865,1.0561836960576443e-09,0.0009248544811271,-0.0018518675351515,0.0,0.0,0.0,-0.005165368784219,60.0,0.5770659446716309,-0.0,-6.272718167110726e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176760,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492553710937,0.0,0.0,9.002845763461664e-05,298.4518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492248535156,0.0,0.0,9.48044253163971e-05,299.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0483703613281,0.0,0.0,7.002234633546323e-05,298.2633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492248535156,0.0,0.0,9.480430890107527e-05,298.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0485534667969,0.0,0.0,0.0004497097397688,285.018798828125,294.1499938964844,285.9735717773437,282.7223815917969,289.9280090332031,287.1716003417969,285.1355285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008731221896596,1.0166255615118303e-09,0.0008731211419217,-0.00179960206151,0.0,0.0,0.0,-0.0048874169588088,60.0,0.5447069406509399,-0.0,-6.274100883274515e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176820,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05029296875,0.0,0.0,4.175614958512597e-05,298.4519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502319335937,0.0,0.0,4.397129305289127e-05,299.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494689941406,0.0,0.0,3.247710264986381e-05,298.2601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502624511719,0.0,0.0,4.397123848320916e-05,298.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495910644531,0.0,0.0,0.0002085801243083,285.0200500488281,294.1499938964844,285.8961181640625,282.66558837890625,289.8681640625,287.1522521972656,285.13677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008402688545174,9.52465439851835e-10,0.0008402679231949,-0.0016637779772281,0.0,0.0,0.0,-0.004672619048506,60.0,0.4729256331920624,-0.0,-1.3496848971783493e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176880,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05029296875,0.0,0.0,4.175614958512597e-05,298.4519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502319335937,0.0,0.0,4.397129305289127e-05,299.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494689941406,0.0,0.0,3.247710264986381e-05,298.2601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502624511719,0.0,0.0,4.397123848320916e-05,298.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495910644531,0.0,0.0,0.0002085801243083,285.0200500488281,294.1499938964844,285.8961181640625,282.66558837890625,289.8681640625,287.1522521972656,285.13677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008402688545174,9.52465439851835e-10,0.0008402679231949,-0.0016637779772281,0.0,0.0,0.0,-0.004672619048506,60.0,0.4729256331920624,-0.0,-1.3496848971783493e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176940,298.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521850585937,0.0,0.0,9.004176536109298e-05,298.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521545410156,0.0,0.0,9.481843881076202e-05,299.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05145263671875,0.0,0.0,7.003270002314821e-05,298.2579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521240234375,0.0,0.0,9.48183296713978e-05,298.4009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0514831542969,0.0,0.0,0.0004497762420214,285.0223693847656,294.1499938964844,285.8431396484375,282.626708984375,289.82928466796875,287.13922119140625,285.1376037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006495996494777,8.091157743805866e-10,0.0006495988345704,-0.0014775790041312,0.0,0.0,0.0,-0.0036699222400784,60.0,0.4111006259918213,-0.0,-6.27594829438749e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177000,298.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0530090332031,0.0,0.0,8.335526945302263e-05,298.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.052978515625,0.0,0.0,8.777722541708499e-05,299.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05230712890625,0.0,0.0,6.483207107521594e-05,298.25689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05291748046875,0.0,0.0,8.77771235536784e-05,298.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05230712890625,0.0,0.0,0.0004163759003859,285.02313232421875,294.1499938964844,285.8197631835937,282.60955810546875,289.8150634765625,287.1335144042969,285.1379699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006723855622112,8.01221256008233e-10,0.0006723848055116,-0.0014340383931994,0.0,0.0,0.0,-0.0037780357524752,60.0,0.3704628944396972,-0.0,-5.3784532383360784e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177060,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0550537109375,0.0,0.0,2.819717701640912e-05,298.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0550231933594,0.0,0.0,2.969302295241505e-05,298.9981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.054443359375,0.0,0.0,2.1931202354608104e-05,298.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,2.9692988391616385e-05,298.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0543518066406,0.0,0.0,0.0001408504176652,285.025390625,294.1499938964844,285.7445678710937,282.5545349121094,289.7752990722656,287.119140625,285.1391296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005389513680711,6.14669315446292e-10,0.0005389507277868,-0.0010770248482003,0.0,0.0,0.0,-0.0029993231873959,60.0,0.2665844261646271,-0.0,-6.154635023847277e-09,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177120,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0550537109375,0.0,0.0,2.819717701640912e-05,298.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0550231933594,0.0,0.0,2.969302295241505e-05,298.9981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.054443359375,0.0,0.0,2.1931202354608104e-05,298.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,2.9692988391616385e-05,298.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0543518066406,0.0,0.0,0.0001408504176652,285.025390625,294.1499938964844,285.7445678710937,282.5545349121094,289.7752990722656,287.119140625,285.1391296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005389513680711,6.14669315446292e-10,0.0005389507277868,-0.0010770248482003,0.0,0.0,0.0,-0.0029993231873959,60.0,0.2665844261646271,-0.0,-6.154635023847277e-09,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177180,298.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06396484375,0.0,0.0,3.0271523428382352e-05,298.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0639038085937,0.0,0.0,3.18774109473452e-05,298.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,2.3544587747892365e-05,298.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.063720703125,0.0,0.0,3.1877374567557126e-05,298.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0632019042969,0.0,0.0,0.0001512121816631,285.0346984863281,294.1499938964844,285.67059326171875,282.50067138671875,289.7506103515625,287.11199951171875,285.1402282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003225557738915,4.034358402904559e-10,0.0003225553664378,-0.0007380843162536,0.0,0.0,0.0,-0.001816866104491,60.0,0.1614909619092941,-0.0,-7.093481801945245e-09,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177240,298.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06396484375,0.0,0.0,3.0271523428382352e-05,298.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0639038085937,0.0,0.0,3.18774109473452e-05,298.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,2.3544587747892365e-05,298.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.063720703125,0.0,0.0,3.1877374567557126e-05,298.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0632019042969,0.0,0.0,0.0001512121816631,285.0346984863281,294.1499938964844,285.67059326171875,282.50067138671875,289.7506103515625,287.11199951171875,285.1402282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003225557738915,4.034358402904559e-10,0.0003225553664378,-0.0007380843162536,0.0,0.0,0.0,-0.001816866104491,60.0,0.1614909619092941,-0.0,-7.093481801945245e-09,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177300,298.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06689453125,0.0,0.0,2.4834223950165324e-05,298.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668334960937,0.0,0.0,2.615166704345029e-05,298.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0667419433594,0.0,0.0,1.9315564713906497e-05,298.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0666198730469,0.0,0.0,2.6151636120630428e-05,298.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0661315917969,0.0,0.0,0.0001240518176928,285.0379638671875,294.1499938964844,285.63409423828125,282.4742736816406,289.7440795898437,287.1124572753906,285.1407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000263838970568,3.3019029177516757e-10,0.000263838621322,-0.000604237196967,0.0,0.0,0.0,-0.0014862495008856,60.0,0.1254681348800659,-0.0,-4.7741059994166335e-09,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177360,298.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,2.005182614084333e-05,298.4423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.069091796875,0.0,0.0,2.111556568706873e-05,298.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0690612792969,0.0,0.0,1.559591146360617e-05,298.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688171386719,0.0,0.0,2.111554022121709e-05,298.3967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.068359375,0.0,0.0,0.0001001627970254,285.0407409667969,294.1499938964844,285.5979309082031,282.4481811523437,289.7395324707031,287.114013671875,285.1412658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002136608673026,2.672356502753104e-10,0.0002136606053682,-0.0004889066331088,0.0,0.0,0.0,-0.0012034908868372,60.0,0.0960076078772544,-0.0,-3.112423652140705e-09,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177420,298.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719299316406,0.0,0.0,1.3033990398980675e-05,298.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718688964844,0.0,0.0,1.3725437383982351e-05,298.986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07196044921875,0.0,0.0,1.013757810142124e-05,298.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715637207031,0.0,0.0,1.372542101307772e-05,298.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711364746094,0.0,0.0,6.510733510367572e-05,285.0445861816406,294.1499938964844,285.526611328125,282.3972473144531,289.7345275878906,287.1174621582031,285.1422424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000138882707688,1.7370714588960112e-10,0.000138882533065,-0.0003177965409122,0.0,0.0,0.0,-0.000782286573667,60.0,0.0541112199425697,-0.0,-1.31506017186922e-09,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177480,298.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719299316406,0.0,0.0,1.3033990398980675e-05,298.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718688964844,0.0,0.0,1.3725437383982351e-05,298.986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07196044921875,0.0,0.0,1.013757810142124e-05,298.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715637207031,0.0,0.0,1.372542101307772e-05,298.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711364746094,0.0,0.0,6.510733510367572e-05,285.0445861816406,294.1499938964844,285.526611328125,282.3972473144531,289.7345275878906,287.1174621582031,285.1422424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000138882707688,1.7370714588960112e-10,0.000138882533065,-0.0003177965409122,0.0,0.0,0.0,-0.000782286573667,60.0,0.0541112199425697,-0.0,-1.31506017186922e-09,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177540,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07330322265625,0.0,0.0,8.895466635294724e-06,298.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732421875,0.0,0.0,9.367367056256626e-06,298.98272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733947753906,0.0,0.0,6.918717190274037e-06,298.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729064941406,0.0,0.0,9.367356142320205e-06,298.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.072509765625,0.0,0.0,4.443459692993201e-05,285.0466003417969,294.1499938964844,285.4566955566406,282.3480224609375,289.7322998046875,287.1198425292969,285.1431579589844,0.0,0.0,0.0,0.0,1.0,1.0,-9.478475112700836e-05,1.1855180725994782e-10,9.478463471168652e-05,-0.0002168901119148,0.0,0.0,0.0,-0.0005338953924365,60.0,0.0299171712249517,-0.0,-6.125313589677717e-10,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177600,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07330322265625,0.0,0.0,8.895466635294724e-06,298.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732421875,0.0,0.0,9.367367056256626e-06,298.98272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733947753906,0.0,0.0,6.918717190274037e-06,298.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729064941406,0.0,0.0,9.367356142320205e-06,298.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.072509765625,0.0,0.0,4.443459692993201e-05,285.0466003417969,294.1499938964844,285.4566955566406,282.3480224609375,289.7322998046875,287.1198425292969,285.1431579589844,0.0,0.0,0.0,0.0,1.0,1.0,-9.478475112700836e-05,1.1855180725994782e-10,9.478463471168652e-05,-0.0002168901119148,0.0,0.0,0.0,-0.0005338953924365,60.0,0.0299171712249517,-0.0,-6.125313589677717e-10,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177660,298.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07403564453125,0.0,0.0,6.550076705025276e-06,298.4308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.073974609375,0.0,0.0,6.897554612805834e-06,298.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741577148437,0.0,0.0,5.094519110571127e-06,298.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736389160156,0.0,0.0,6.897546882100869e-06,298.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732421875,0.0,0.0,3.271891546319239e-05,285.0477294921875,294.1499938964844,285.3882751464844,282.3007202148437,289.73114013671875,287.1213073730469,285.14404296875,0.0,0.0,0.0,0.0,1.0,1.0,-6.979359750403091e-05,8.729420658548648e-11,6.979351019253954e-05,-0.0001597044465597,0.0,0.0,0.0,-0.0003931273822672,60.0,0.0163557790219783,-0.0,-3.3211125516352524e-10,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177720,298.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07403564453125,0.0,0.0,6.550076705025276e-06,298.4308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.073974609375,0.0,0.0,6.897554612805834e-06,298.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741577148437,0.0,0.0,5.094519110571127e-06,298.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736389160156,0.0,0.0,6.897546882100869e-06,298.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732421875,0.0,0.0,3.271891546319239e-05,285.0477294921875,294.1499938964844,285.3882751464844,282.3007202148437,289.73114013671875,287.1213073730469,285.14404296875,0.0,0.0,0.0,0.0,1.0,1.0,-6.979359750403091e-05,8.729420658548648e-11,6.979351019253954e-05,-0.0001597044465597,0.0,0.0,0.0,-0.0003931273822672,60.0,0.0163557790219783,-0.0,-3.3211125516352524e-10,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177780,298.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744323730469,0.0,0.0,4.893040568276774e-06,298.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743713378906,0.0,0.0,5.152613539394224e-06,298.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,3.805709411608405e-06,298.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07403564453125,0.0,0.0,5.152607627678663e-06,298.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736389160156,0.0,0.0,2.4441695131827142e-05,285.0483703613281,294.1499938964844,285.3213806152344,282.2555236816406,289.73052978515625,287.1221923828125,285.1448669433594,0.0,0.0,0.0,0.0,1.0,1.0,-5.21372894581873e-05,6.521056611363818e-11,5.213722397456877e-05,-0.0001193025454995,0.0,0.0,0.0,-0.0002936743840109,60.0,0.0091918399557471,-0.0,-1.853311532018509e-10,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177840,298.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744323730469,0.0,0.0,4.893040568276774e-06,298.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743713378906,0.0,0.0,5.152613539394224e-06,298.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,3.805709411608405e-06,298.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07403564453125,0.0,0.0,5.152607627678663e-06,298.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736389160156,0.0,0.0,2.4441695131827142e-05,285.0483703613281,294.1499938964844,285.3213806152344,282.2555236816406,289.73052978515625,287.1221923828125,285.1448669433594,0.0,0.0,0.0,0.0,1.0,1.0,-5.21372894581873e-05,6.521056611363818e-11,5.213722397456877e-05,-0.0001193025454995,0.0,0.0,0.0,-0.0002936743840109,60.0,0.0091918399557471,-0.0,-1.853311532018509e-10,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177900,298.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,4.12246572523145e-06,298.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,4.341160547483014e-06,298.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07470703125,0.0,0.0,3.206371729902457e-06,298.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741577148437,0.0,0.0,4.341155545262154e-06,298.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,2.0592524379026145e-05,285.0485534667969,294.1499938964844,285.2885437011719,282.2337646484375,289.7303466796875,287.1224670410156,285.145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.392658593133092e-05,5.494106211645367e-11,4.392653136164881e-05,-0.0001005144513328,0.0,0.0,0.0,-0.0002474258362781,60.0,0.0068424348719418,-0.0,-1.3155426747957222e-10,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177960,298.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,3.370775630173739e-06,298.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,3.549593429852393e-06,298.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,2.621722160256468e-06,298.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,3.5495893371262355e-06,298.3896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,1.6837684597703628e-05,285.0487060546875,294.1499938964844,285.2561340332031,282.21258544921875,289.730224609375,287.1226501464844,285.1456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.591701533878222e-05,4.49231138399675e-11,3.591696804505773e-05,-8.218664879677817e-05,0.0,0.0,0.0,-0.0002023102279054,60.0,0.0048722699284553,-0.0,-8.795297129493561e-11,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178020,298.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07470703125,0.0,0.0,2.0224572381266626e-06,298.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,2.1297475996107096e-06,298.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,1.5730269069536007e-06,298.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,2.12974509850028e-06,298.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,1.0102569831360595e-05,285.0487976074219,294.1499938964844,285.1925354003906,282.172119140625,289.7301025390625,287.1228332519531,285.1463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.155026231775992e-05,2.6953904386228796e-11,2.1550235032918863e-05,-4.931202056468464e-05,0.0,0.0,0.0,-0.00012138641614,60.0,0.0015612096758559,-0.0,-3.1662811261767836e-11,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178080,298.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07470703125,0.0,0.0,2.0224572381266626e-06,298.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,2.1297475996107096e-06,298.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,1.5730269069536007e-06,298.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,2.12974509850028e-06,298.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,1.0102569831360595e-05,285.0487976074219,294.1499938964844,285.1925354003906,282.172119140625,289.7301025390625,287.1228332519531,285.1463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.155026231775992e-05,2.6953904386228796e-11,2.1550235032918863e-05,-4.931202056468464e-05,0.0,0.0,0.0,-0.00012138641614,60.0,0.0015612096758559,-0.0,-3.1662811261767836e-11,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178140,298.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07470703125,0.0,0.0,1.304838633586769e-06,298.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,1.374059706904518e-06,298.9644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,1.0148775118068445e-06,298.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,1.3740581152887898e-06,298.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,6.517924703075551e-06,285.0487976074219,294.1499938964844,285.1499938964844,282.1458740234375,289.7300720214844,287.1228942871094,285.1468200683594,0.0,0.0,0.0,0.0,1.0,1.0,-1.3903742001275532e-05,1.7390040796261275e-11,1.3903724720876198e-05,-3.1814968679100275e-05,0.0,0.0,0.0,-7.831577386241406e-05,60.0,0.0003997913736384,-0.0,-1.3179667426865826e-11,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178200,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,1.0391871683168574e-06,298.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,1.0943155075437971e-06,298.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,8.082591307356779e-07,298.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,1.0943142569885822e-06,298.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,5.190943284105742e-06,285.048828125,294.1499938964844,285.1307067871094,282.1342468261719,289.7300720214844,287.1228942871094,285.14703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.107316984416684e-05,1.3849697430567964e-11,1.1073156201746316e-05,-2.5337909391964782e-05,0.0,0.0,0.0,-6.237195339053869e-05,60.0,0.0001885533129097,-0.0,-8.359463295193326e-12,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178260,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,4.478978610222839e-07,298.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,4.716586090580677e-07,298.9593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,3.483660293568392e-07,298.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07427978515625,0.0,0.0,4.716580690455885e-07,298.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,2.237337412225316e-06,285.0487670898437,294.1499938964844,285.0706787109375,282.0992126464844,289.7300720214844,287.1228942871094,285.1476745605469,0.0,0.0,0.0,0.0,1.0,1.0,-4.772627562488196e-06,5.9693075135647256e-12,4.772621650772635e-06,-1.0920844943029806e-05,0.0,0.0,0.0,-2.688281529117376e-05,60.0,-0.0003744485438801,-0.0,-1.552918926263358e-12,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178320,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,4.478978610222839e-07,298.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,4.716586090580677e-07,298.9593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,3.483660293568392e-07,298.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07427978515625,0.0,0.0,4.716580690455885e-07,298.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,2.237337412225316e-06,285.0487670898437,294.1499938964844,285.0706787109375,282.0992126464844,289.7300720214844,287.1228942871094,285.1476745605469,0.0,0.0,0.0,0.0,1.0,1.0,-4.772627562488196e-06,5.9693075135647256e-12,4.772621650772635e-06,-1.0920844943029806e-05,0.0,0.0,0.0,-2.688281529117376e-05,60.0,-0.0003744485438801,-0.0,-1.552918926263358e-12,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178380,298.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,1.539759040269928e-07,298.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,1.6214424647387204e-07,298.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,1.1975939173680672e-07,298.218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07427978515625,0.0,0.0,1.6214404752190608e-07,298.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,7.691397740927641e-07,285.0487670898437,294.1499938964844,285.0125427246094,282.0671691894531,289.7300720214844,287.1228942871094,285.14825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6407359453296522e-06,2.0521110852267377e-12,1.6407338989665732e-06,-3.7543541111517698e-06,0.0,0.0,0.0,-9.241775842383504e-06,60.0,-0.0002336059551453,-0.0,-1.835254496117267e-13,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178440,298.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,1.539759040269928e-07,298.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,1.6214424647387204e-07,298.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,1.1975939173680672e-07,298.218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07427978515625,0.0,0.0,1.6214404752190608e-07,298.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,7.691397740927641e-07,285.0487670898437,294.1499938964844,285.0125427246094,282.0671691894531,289.7300720214844,287.1228942871094,285.14825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6407359453296522e-06,2.0521110852267377e-12,1.6407338989665732e-06,-3.7543541111517698e-06,0.0,0.0,0.0,-9.241775842383504e-06,60.0,-0.0002336059551453,-0.0,-1.835254496117267e-13,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178500,298.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,7.756576536621651e-08,298.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,8.168058940327685e-08,298.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,6.032910704334428e-08,298.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07427978515625,0.0,0.0,8.168049703272119e-08,298.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,3.874561969041679e-07,285.0487670898437,294.1499938964844,284.98419189453125,282.05230712890625,289.7300720214844,287.1228942871094,285.1485290527344,0.0,0.0,0.0,0.0,1.0,1.0,-8.265330393442127e-07,1.0337545706604057e-12,8.265320161626732e-07,-1.891278770926874e-06,0.0,0.0,0.0,-4.655608790926635e-06,60.0,-0.000163369521033,-0.0,-4.6572656484372005e-14,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
