time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12178560,298.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,3.3519327757858264e-08,298.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,3.5297510692089424e-08,298.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,2.6070665626320988e-08,298.2159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,3.529747161223895e-08,298.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,1.6743560138365865e-07,285.0487365722656,294.1499938964844,284.9563293457031,282.0382995605469,289.7300720214844,287.1228942871094,285.1488037109375,0.0,0.0,0.0,0.0,1.0,1.0,-3.571789193301811e-07,4.4674927277520164e-13,3.571784645828302e-07,-8.173007017830969e-07,0.0,0.0,0.0,-2.0118895918130875e-06,60.0,-0.0001057741319527,-0.0,-8.697239434717063e-15,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178620,298.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,1.907042523896507e-09,298.3961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,2.00821004270324e-09,298.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,1.483259626233746e-09,298.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,2.008207822257191e-09,298.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,9.526050170904913e-09,285.0487365722656,294.1499938964844,284.9021301269531,282.0127258300781,289.7300720214844,287.1228942871094,285.1493225097656,0.0,0.0,0.0,0.0,1.0,1.0,-2.03099865814238e-08,2.5417442808687088e-14,2.0309961712428052e-08,-4.648042661870022e-08,0.0,0.0,0.0,-1.1440715752542026e-07,60.0,-4.903141962131485e-05,-0.0,-2.8152149162343986e-17,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178680,298.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,1.907042523896507e-09,298.3961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,2.00821004270324e-09,298.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,1.483259626233746e-09,298.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,2.008207822257191e-09,298.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,9.526050170904913e-09,285.0487365722656,294.1499938964844,284.9021301269531,282.0127258300781,289.7300720214844,287.1228942871094,285.1493225097656,0.0,0.0,0.0,0.0,1.0,1.0,-2.03099865814238e-08,2.5417442808687088e-14,2.0309961712428052e-08,-4.648042661870022e-08,0.0,0.0,0.0,-1.1440715752542026e-07,60.0,-4.903141962131485e-05,-0.0,-2.8152149162343986e-17,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178740,298.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,-3.875998688673832e-10,298.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,-4.081618376616801e-10,298.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,-3.0146746210490955e-10,298.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,-4.0816136581689477e-10,298.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,-1.936137250524439e-09,285.0487365722656,294.1499938964844,284.8500061035156,281.9906921386719,289.7300720214844,287.1228942871094,285.1498107910156,0.0,0.0,0.0,0.0,1.0,1.0,4.116985863333866e-09,-5.140110173162526e-15,-4.116980534263348e-09,9.428969605096428e-09,0.0,0.0,0.0,2.3181200958788395e-08,60.0,-8.089091352303512e-06,-0.0,-1.1629419085847334e-18,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178800,298.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,-3.875998688673832e-10,298.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,-4.081618376616801e-10,298.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,-3.0146746210490955e-10,298.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,-4.0816136581689477e-10,298.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,-1.936137250524439e-09,285.0487365722656,294.1499938964844,284.8500061035156,281.9906921386719,289.7300720214844,287.1228942871094,285.1498107910156,0.0,0.0,0.0,0.0,1.0,1.0,4.116985863333866e-09,-5.140110173162526e-15,-4.116980534263348e-09,9.428969605096428e-09,0.0,0.0,0.0,2.3181200958788395e-08,60.0,-8.089091352303512e-06,-0.0,-1.1629419085847334e-18,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178860,298.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,2.55841490571021e-13,298.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,2.6941375020662905e-13,298.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,1.989884223108779e-13,298.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,2.694134249459773e-13,298.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,1.2779783741673212e-12,285.0487365722656,294.1499938964844,284.79931640625,281.9725341796875,289.7300720214844,287.1228942871094,285.1502685546875,0.0,0.0,0.0,0.0,1.0,1.0,1.0191799661163348e-12,1.2522521857317777e-17,-1.0191924344413184e-12,-1.4300945410522514e-12,0.0,0.0,0.0,0.0,60.0,3.0639996566605987e-06,-0.0,-5.066788513209878e-25,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178920,298.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,2.55841490571021e-13,298.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,2.6941375020662905e-13,298.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,1.989884223108779e-13,298.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,2.694134249459773e-13,298.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,1.2779783741673212e-12,285.0487365722656,294.1499938964844,284.79931640625,281.9725341796875,289.7300720214844,287.1228942871094,285.1502685546875,0.0,0.0,0.0,0.0,1.0,1.0,1.0191799661163348e-12,1.2522521857317777e-17,-1.0191924344413184e-12,-1.4300945410522514e-12,0.0,0.0,0.0,0.0,60.0,3.0639996566605987e-06,-0.0,-5.066788513209878e-25,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178980,298.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,298.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,0.0,298.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,0.0,298.20330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,0.0,298.3755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,0.0,285.0487365722656,294.1499938964844,284.7493896484375,281.958251953125,289.7300720214844,287.1228942871094,285.1506652832031,0.0,0.0,0.0,0.0,1.0,1.0,9.635227728524431e-13,1.1904108396483333e-17,-9.635345906561232e-13,2.513821128254795e-13,0.0,0.0,0.0,0.0,60.0,5.213091753830668e-06,-0.0,-0.0,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179040,298.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,298.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,0.0,298.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,0.0,298.20330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,0.0,298.3755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,0.0,285.0487365722656,294.1499938964844,284.7493896484375,281.958251953125,289.7300720214844,287.1228942871094,285.1506652832031,0.0,0.0,0.0,0.0,1.0,1.0,9.635227728524431e-13,1.1904108396483333e-17,-9.635345906561232e-13,2.513821128254795e-13,0.0,0.0,0.0,0.0,60.0,5.213091753830668e-06,-0.0,-0.0,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179100,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,2.55841490571021e-13,298.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,2.6941375020662905e-13,298.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,1.989884223108779e-13,298.2016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,2.694134249459773e-13,298.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,1.2779783741673212e-12,285.0487365722656,294.1499938964844,284.7247314453125,281.9524841308594,289.7300720214844,287.1228942871094,285.15087890625,0.0,0.0,0.0,0.0,1.0,1.0,1.0191799661163348e-12,1.2522521857317777e-17,-1.0191924344413184e-12,-1.4300945410522514e-12,0.0,0.0,0.0,0.0,60.0,5.342091753846034e-06,-0.0,-5.066788513209878e-25,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179160,298.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,-2.55841490571021e-13,298.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,-2.6941375020662905e-13,298.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,-1.989884223108779e-13,298.2001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,-2.694134249459773e-13,298.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,-1.2779783741673212e-12,285.0487365722656,294.1499938964844,284.70025634765625,281.9476013183594,289.7300720214844,287.1228942871094,285.15106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7476405522395821e-12,1.3945428020864146e-17,1.7476266744517745e-12,-2.4041220403336894e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.304541900841286e-06,-0.0,-5.066788513209878e-25,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179220,298.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,298.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,0.0,298.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,0.0,298.1968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,0.0,298.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,0.0,285.0487365722656,294.1499938964844,284.6519470214844,281.9402160644531,289.7300720214844,287.1228942871094,285.15142822265625,0.0,0.0,0.0,0.0,1.0,1.0,9.635227728524431e-13,1.1904109223663945e-17,-9.635345906561232e-13,2.513821128254795e-13,0.0,0.0,0.0,0.0,60.0,5.045631496614078e-06,-0.0,-0.0,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179280,298.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,298.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,0.0,298.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,0.0,298.1968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,0.0,298.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,0.0,285.0487365722656,294.1499938964844,284.6519470214844,281.9402160644531,289.7300720214844,287.1228942871094,285.15142822265625,0.0,0.0,0.0,0.0,1.0,1.0,9.635227728524431e-13,1.1904109223663945e-17,-9.635345906561232e-13,2.513821128254795e-13,0.0,0.0,0.0,0.0,60.0,5.045631496614078e-06,-0.0,-0.0,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179340,298.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,-2.55841490571021e-13,298.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,-2.6941375020662905e-13,298.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,-1.989884223108779e-13,298.193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,-2.694134249459773e-13,298.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,-1.2779783741673212e-12,285.0487365722656,294.1499938964844,284.6044616699219,281.93585205078125,289.7300720214844,287.1228942871094,285.1517639160156,0.0,0.0,0.0,0.0,1.0,1.0,9.078655253784428e-13,1.1285695762829501e-17,-9.078768010810368e-13,1.932858820913319e-12,0.0,0.0,0.0,0.0,60.0,4.707841071649455e-06,-0.0,-5.066788513209878e-25,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179400,298.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,-2.55841490571021e-13,298.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,-2.6941375020662905e-13,298.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,-1.989884223108779e-13,298.193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,-2.694134249459773e-13,298.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,-1.2779783741673212e-12,285.0487365722656,294.1499938964844,284.6044616699219,281.93585205078125,289.7300720214844,287.1228942871094,285.1517639160156,0.0,0.0,0.0,0.0,1.0,1.0,9.078655253784428e-13,1.1285695762829501e-17,-9.078768010810368e-13,1.932858820913319e-12,0.0,0.0,0.0,0.0,60.0,4.707841071649455e-06,-0.0,-5.066788513209878e-25,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179460,298.3977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,2.55841490571021e-13,298.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,2.6941375020662905e-13,298.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,1.989884223108779e-13,298.1903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,2.694134249459773e-13,298.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,1.2779783741673212e-12,285.0487365722656,294.1499938964844,284.557861328125,281.9341735839844,289.7300720214844,287.1228942871094,285.1520690917969,0.0,0.0,0.0,0.0,1.0,1.0,1.0191799661163348e-12,1.2522521857317777e-17,-1.0191924344413184e-12,-1.4300945410522514e-12,0.0,0.0,0.0,0.0,60.0,4.373557658254867e-06,-0.0,-5.066788513209878e-25,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179520,298.3977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,2.55841490571021e-13,298.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,2.6941375020662905e-13,298.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,1.989884223108779e-13,298.1903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,2.694134249459773e-13,298.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,1.2779783741673212e-12,285.0487365722656,294.1499938964844,284.557861328125,281.9341735839844,289.7300720214844,287.1228942871094,285.1520690917969,0.0,0.0,0.0,0.0,1.0,1.0,1.0191799661163348e-12,1.2522521857317777e-17,-1.0191924344413184e-12,-1.4300945410522514e-12,0.0,0.0,0.0,0.0,60.0,4.373557658254867e-06,-0.0,-5.066788513209878e-25,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179580,298.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,298.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,0.0,298.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,0.0,298.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,0.0,298.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,0.0,285.0487365722656,294.1499938964844,284.5121154785156,281.9349365234375,289.7300720214844,287.1228942871094,285.15234375,0.0,0.0,0.0,0.0,1.0,1.0,9.635227728524431e-13,1.1904109223663945e-17,-9.635345906561232e-13,2.513821128254795e-13,0.0,0.0,0.0,0.0,60.0,4.062910647917306e-06,-0.0,-0.0,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179640,298.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,298.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,0.0,298.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,0.0,298.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,0.0,298.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,0.0,285.0487365722656,294.1499938964844,284.5121154785156,281.9349365234375,289.7300720214844,287.1228942871094,285.15234375,0.0,0.0,0.0,0.0,1.0,1.0,9.635227728524431e-13,1.1904109223663945e-17,-9.635345906561232e-13,2.513821128254795e-13,0.0,0.0,0.0,0.0,60.0,4.062910647917306e-06,-0.0,-0.0,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179700,298.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,298.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,0.0,298.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,0.0,298.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,0.0,298.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,0.0,285.0487365722656,294.1499938964844,284.48956298828125,281.9361267089844,289.7300720214844,287.1228942871094,285.1524963378906,0.0,0.0,0.0,0.0,1.0,1.0,9.635227728524431e-13,1.1904109223663945e-17,-9.635345906561232e-13,2.513821128254795e-13,0.0,0.0,0.0,0.0,60.0,3.914487024303526e-06,-0.0,-0.0,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179760,298.3888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,-2.55841490571021e-13,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,-2.6941375020662905e-13,298.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,-1.989884223108779e-13,298.1836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,-2.694134249459773e-13,298.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,-1.2779783741673212e-12,285.0487365722656,294.1499938964844,284.4672546386719,281.93780517578125,289.7300720214844,287.1228942871094,285.1526184082031,0.0,0.0,0.0,0.0,1.0,1.0,9.078655253784428e-13,1.1285695762829501e-17,-9.078768010810368e-13,1.932858820913319e-12,0.0,0.0,0.0,0.0,60.0,3.772097670662333e-06,-0.0,-5.066788513209878e-25,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179820,298.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,298.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,0.0,298.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,0.0,298.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,0.0,298.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,0.0,285.0487365722656,294.1499938964844,284.42333984375,281.9425354003906,289.7300720214844,287.1228942871094,285.1528625488281,0.0,0.0,0.0,0.0,1.0,1.0,9.635227728524431e-13,1.1904109223663945e-17,-9.635345906561232e-13,2.513821128254795e-13,0.0,0.0,0.0,0.0,60.0,3.5021889743802603e-06,-0.0,-0.0,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179880,298.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,298.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,0.0,298.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,0.0,298.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,0.0,298.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,0.0,285.0487365722656,294.1499938964844,284.42333984375,281.9425354003906,289.7300720214844,287.1228942871094,285.1528625488281,0.0,0.0,0.0,0.0,1.0,1.0,9.635227728524431e-13,1.1904109223663945e-17,-9.635345906561232e-13,2.513821128254795e-13,0.0,0.0,0.0,0.0,60.0,3.5021889743802603e-06,-0.0,-0.0,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179940,298.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,298.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,0.0,298.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,0.0,298.1769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,0.0,298.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,0.0,285.0487365722656,294.1499938964844,284.3803405761719,281.9488220214844,289.7300720214844,287.1228942871094,285.1531066894531,0.0,0.0,0.0,0.0,1.0,1.0,9.635227728524431e-13,1.1904109223663945e-17,-9.635345906561232e-13,2.513821128254795e-13,0.0,0.0,0.0,0.0,60.0,3.2524783364351606e-06,-0.0,-0.0,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180000,298.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,298.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,0.0,298.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,0.0,298.1769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,0.0,298.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,0.0,285.0487365722656,294.1499938964844,284.3803405761719,281.9488220214844,289.7300720214844,287.1228942871094,285.1531066894531,0.0,0.0,0.0,0.0,1.0,1.0,9.635227728524431e-13,1.1904109223663945e-17,-9.635345906561232e-13,2.513821128254795e-13,0.0,0.0,0.0,0.0,60.0,3.2524783364351606e-06,-0.0,-0.0,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180060,298.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,298.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,0.0,298.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,0.0,298.17352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,0.0,298.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,0.0,285.0487365722656,294.1499938964844,284.3383178710937,281.9564208984375,289.7300720214844,287.1228942871094,285.1533203125,0.0,0.0,0.0,0.0,1.0,1.0,9.635227728524431e-13,1.1904109223663945e-17,-9.635345906561232e-13,2.513821128254795e-13,0.0,0.0,0.0,0.0,60.0,3.020961912625353e-06,-0.0,-0.0,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180120,298.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,298.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,0.0,298.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,0.0,298.17352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,0.0,298.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,0.0,285.0487365722656,294.1499938964844,284.3383178710937,281.9564208984375,289.7300720214844,287.1228942871094,285.1533203125,0.0,0.0,0.0,0.0,1.0,1.0,9.635227728524431e-13,1.1904109223663945e-17,-9.635345906561232e-13,2.513821128254795e-13,0.0,0.0,0.0,0.0,60.0,3.020961912625353e-06,-0.0,-0.0,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180180,298.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,0.0,298.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,0.0,298.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,0.0,298.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,0.0,285.0487365722656,294.1499938964844,284.2972717285156,281.96502685546875,289.7300720214844,287.1228942871094,285.1535339355469,0.0,0.0,0.0,0.0,1.0,1.0,9.635227728524431e-13,1.1904109223663945e-17,-9.635345906561232e-13,2.513821128254795e-13,0.0,0.0,0.0,0.0,60.0,2.8059091619070387e-06,-0.0,-0.0,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180240,298.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,0.0,298.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,0.0,298.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,0.0,298.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,0.0,285.0487365722656,294.1499938964844,284.2972717285156,281.96502685546875,289.7300720214844,287.1228942871094,285.1535339355469,0.0,0.0,0.0,0.0,1.0,1.0,9.635227728524431e-13,1.1904109223663945e-17,-9.635345906561232e-13,2.513821128254795e-13,0.0,0.0,0.0,0.0,60.0,2.8059091619070387e-06,-0.0,-0.0,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180300,298.3680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,-5.11682981142042e-13,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,-5.388275004132581e-13,298.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,-3.979768446217558e-13,298.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,-5.388268498919546e-13,298.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,-2.5559567483346424e-12,285.0487365722656,294.1499938964844,284.2771301269531,281.9696350097656,289.7300720214844,287.1228942871094,285.15362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.8032977455034738e-12,1.3327015387210313e-17,1.803284409816752e-12,-7.226453051407955e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.704690587052028e-06,-0.0,-2.0267154052839512e-24,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180360,298.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,-2.55841490571021e-13,298.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,-2.6941375020662905e-13,298.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,-1.989884223108779e-13,298.1667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,-2.694134249459773e-13,298.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,-1.2779783741673212e-12,285.0487365722656,294.1499938964844,284.2572326660156,281.974365234375,289.7300720214844,287.1228942871094,285.1537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-1.7476405522395821e-12,1.3945428020864146e-17,1.7476266744517745e-12,-2.4041220403336894e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.607115220598644e-06,-0.0,-5.066788513209878e-25,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180420,298.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,298.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,0.0,298.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,0.0,298.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,0.0,298.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,0.0,285.0487365722656,294.1499938964844,284.2182006835937,281.9842224121094,289.7300720214844,287.1228942871094,285.1539001464844,0.0,0.0,0.0,0.0,1.0,1.0,9.635227728524431e-13,1.1904108396483333e-17,-9.635345906561232e-13,2.513821128254795e-13,0.0,0.0,0.0,0.0,60.0,2.4217108602897497e-06,-0.0,-0.0,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180480,298.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,298.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,0.0,298.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,0.0,298.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,0.0,298.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,0.0,285.0487365722656,294.1499938964844,284.2182006835937,281.9842224121094,289.7300720214844,287.1228942871094,285.1539001464844,0.0,0.0,0.0,0.0,1.0,1.0,9.635227728524431e-13,1.1904108396483333e-17,-9.635345906561232e-13,2.513821128254795e-13,0.0,0.0,0.0,0.0,60.0,2.4217108602897497e-06,-0.0,-0.0,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180540,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,298.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,0.0,298.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,0.0,298.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,0.0,298.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,0.0,285.0487365722656,294.1499938964844,284.1802062988281,281.99432373046875,289.7300720214844,287.1228942871094,285.154052734375,0.0,0.0,0.0,0.0,1.0,1.0,9.635227728524431e-13,1.1904108396483333e-17,-9.635345906561232e-13,2.513821128254795e-13,0.0,0.0,0.0,0.0,60.0,2.2499236820294755e-06,-0.0,-0.0,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180600,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,298.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,0.0,298.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,0.0,298.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,0.0,298.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,0.0,285.0487365722656,294.1499938964844,284.1802062988281,281.99432373046875,289.7300720214844,287.1228942871094,285.154052734375,0.0,0.0,0.0,0.0,1.0,1.0,9.635227728524431e-13,1.1904108396483333e-17,-9.635345906561232e-13,2.513821128254795e-13,0.0,0.0,0.0,0.0,60.0,2.2499236820294755e-06,-0.0,-0.0,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180660,298.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,298.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,0.0,298.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,0.0,298.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,0.0,298.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,0.0,285.0487365722656,294.1499938964844,284.143310546875,282.0043640136719,289.7300720214844,287.1228942871094,285.1542053222656,0.0,0.0,0.0,0.0,1.0,1.0,9.635227728524431e-13,1.1904108396483333e-17,-9.635345906561232e-13,2.513821128254795e-13,0.0,0.0,0.0,0.0,60.0,2.0903421500406694e-06,-0.0,-0.0,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180720,298.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,298.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,0.0,298.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,0.0,298.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,0.0,298.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,0.0,285.0487365722656,294.1499938964844,284.143310546875,282.0043640136719,289.7300720214844,287.1228942871094,285.1542053222656,0.0,0.0,0.0,0.0,1.0,1.0,9.635227728524431e-13,1.1904108396483333e-17,-9.635345906561232e-13,2.513821128254795e-13,0.0,0.0,0.0,0.0,60.0,2.0903421500406694e-06,-0.0,-0.0,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180780,298.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,298.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,0.0,298.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,0.0,298.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,0.0,298.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,0.0,285.0487365722656,294.1499938964844,284.10748291015625,282.0141296386719,289.7300720214844,287.1228942871094,285.1543273925781,0.0,0.0,0.0,0.0,1.0,1.0,9.635227728524431e-13,1.1904108396483333e-17,-9.635345906561232e-13,2.513821128254795e-13,0.0,0.0,0.0,0.0,60.0,1.942054950632155e-06,-0.0,-0.0,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180840,298.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,298.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,0.0,298.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,0.0,298.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,0.0,298.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,0.0,285.0487365722656,294.1499938964844,284.10748291015625,282.0141296386719,289.7300720214844,287.1228942871094,285.1543273925781,0.0,0.0,0.0,0.0,1.0,1.0,9.635227728524431e-13,1.1904108396483333e-17,-9.635345906561232e-13,2.513821128254795e-13,0.0,0.0,0.0,0.0,60.0,1.942054950632155e-06,-0.0,-0.0,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180900,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,298.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,0.0,298.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,0.0,298.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,0.0,298.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,0.0,285.0487365722656,294.1499938964844,284.0899658203125,282.0188293457031,289.7300720214844,287.1228942871094,285.1544189453125,0.0,0.0,0.0,0.0,1.0,1.0,9.635227728524431e-13,1.1904108396483333e-17,-9.635345906561232e-13,2.513821128254795e-13,0.0,0.0,0.0,0.0,60.0,1.871122321972507e-06,-0.0,-0.0,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180960,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,2.55841490571021e-13,298.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,2.6941375020662905e-13,298.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,1.989884223108779e-13,298.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,2.694134249459773e-13,298.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,1.2779783741673212e-12,285.0487365722656,294.1499938964844,284.07275390625,282.0233764648437,289.7300720214844,287.1228942871094,285.15447998046875,0.0,0.0,0.0,0.0,1.0,1.0,1.0191799661163348e-12,1.2522521857317777e-17,-1.0191924344413184e-12,-1.4300945410522514e-12,0.0,0.0,0.0,0.0,60.0,1.803104282771528e-06,-0.0,-5.066788513209878e-25,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
