time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12181020,298.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,-2.55841490571021e-13,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,-2.6941375020662905e-13,298.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,-1.989884223108779e-13,298.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,-2.694134249459773e-13,298.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,-1.2779783741673212e-12,285.0487365722656,294.1499938964844,284.0391540527344,282.0318298339844,289.7300720214844,287.1228942871094,285.15460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7476405522395821e-12,1.3945428020864146e-17,1.7476266744517745e-12,-2.4041220403336894e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.67706480169727e-06,-0.0,-5.066788513209878e-25,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181080,298.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,-2.55841490571021e-13,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,-2.6941375020662905e-13,298.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,-1.989884223108779e-13,298.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,-2.694134249459773e-13,298.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,-1.2779783741673212e-12,285.0487365722656,294.1499938964844,284.0391540527344,282.0318298339844,289.7300720214844,287.1228942871094,285.15460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7476405522395821e-12,1.3945428020864146e-17,1.7476266744517745e-12,-2.4041220403336894e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.67706480169727e-06,-0.0,-5.066788513209878e-25,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181140,298.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,298.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,0.0,298.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,0.0,298.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,0.0,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,0.0,285.0487365722656,294.1499938964844,284.0067138671875,282.0392761230469,289.7300720214844,287.1228942871094,285.1546936035156,0.0,0.0,0.0,0.0,1.0,1.0,9.635227728524431e-13,1.1904108396483333e-17,-9.635345906561232e-13,2.513821128254795e-13,0.0,0.0,0.0,0.0,60.0,1.5560350448140523e-06,-0.0,-0.0,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181200,298.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,298.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,0.0,298.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,0.0,298.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,0.0,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,0.0,285.0487365722656,294.1499938964844,284.0067138671875,282.0392761230469,289.7300720214844,287.1228942871094,285.1546936035156,0.0,0.0,0.0,0.0,1.0,1.0,9.635227728524431e-13,1.1904108396483333e-17,-9.635345906561232e-13,2.513821128254795e-13,0.0,0.0,0.0,0.0,60.0,1.5560350448140523e-06,-0.0,-0.0,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181260,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,298.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,0.0,298.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,0.0,298.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,0.0,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,0.0,285.0487365722656,294.1499938964844,283.9754333496094,282.0454406738281,289.7300720214844,287.1228942871094,285.1548156738281,0.0,0.0,0.0,0.0,1.0,1.0,9.635227728524431e-13,1.1904108396483333e-17,-9.635345906561232e-13,2.513821128254795e-13,0.0,0.0,0.0,0.0,60.0,1.4450929484155497e-06,-0.0,-0.0,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181320,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,298.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,0.0,298.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,0.0,298.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,0.0,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,0.0,285.0487365722656,294.1499938964844,283.9754333496094,282.0454406738281,289.7300720214844,287.1228942871094,285.1548156738281,0.0,0.0,0.0,0.0,1.0,1.0,9.635227728524431e-13,1.1904108396483333e-17,-9.635345906561232e-13,2.513821128254795e-13,0.0,0.0,0.0,0.0,60.0,1.4450929484155497e-06,-0.0,-0.0,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181380,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,298.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,0.0,298.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,0.0,298.1363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,0.0,298.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,0.0,285.0487365722656,294.1499938964844,283.9453430175781,282.0500793457031,289.7300720214844,287.1228942871094,285.1549072265625,0.0,0.0,0.0,0.0,1.0,1.0,9.635227728524431e-13,1.1904108396483333e-17,-9.635345906561232e-13,2.513821128254795e-13,0.0,0.0,0.0,0.0,60.0,1.342485234090418e-06,-0.0,-0.0,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181440,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,298.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,0.0,298.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,0.0,298.1363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,0.0,298.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,0.0,285.0487365722656,294.1499938964844,283.9453430175781,282.0500793457031,289.7300720214844,287.1228942871094,285.1549072265625,0.0,0.0,0.0,0.0,1.0,1.0,9.635227728524431e-13,1.1904108396483333e-17,-9.635345906561232e-13,2.513821128254795e-13,0.0,0.0,0.0,0.0,60.0,1.342485234090418e-06,-0.0,-0.0,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181500,298.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,298.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,0.0,298.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,0.0,298.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,0.0,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,0.0,285.0487365722656,294.1499938964844,283.9307556152344,282.0517578125,289.7300720214844,287.1228942871094,285.1549377441406,0.0,0.0,0.0,0.0,1.0,1.0,9.635227728524431e-13,1.1904108396483333e-17,-9.635345906561232e-13,2.513821128254795e-13,0.0,0.0,0.0,0.0,60.0,1.2942327884957194e-06,-0.0,-0.0,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181560,298.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,298.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,0.0,298.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,0.0,298.1329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,0.0,298.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,0.0,285.0487365722656,294.1499938964844,283.9164733886719,282.052978515625,289.7300720214844,287.1228942871094,285.1549987792969,0.0,0.0,0.0,0.0,1.0,1.0,9.635227728524431e-13,1.1904108396483333e-17,-9.635345906561232e-13,2.513821128254795e-13,0.0,0.0,0.0,0.0,60.0,1.2476198207878042e-06,-0.0,-0.0,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181620,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,298.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,0.0,298.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,0.0,298.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,0.0,298.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,0.0,285.0487365722656,294.1499938964844,283.8888244628906,282.05389404296875,289.7300720214844,287.1228942871094,285.15509033203125,0.0,0.0,0.0,0.0,1.0,1.0,9.635227728524431e-13,1.1904108396483333e-17,-9.635345906561232e-13,2.513821128254795e-13,0.0,0.0,0.0,0.0,60.0,1.1593124327191615e-06,-0.0,-0.0,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181680,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,298.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,0.0,298.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,0.0,298.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,0.0,298.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,0.0,285.0487365722656,294.1499938964844,283.8888244628906,282.05389404296875,289.7300720214844,287.1228942871094,285.15509033203125,0.0,0.0,0.0,0.0,1.0,1.0,9.635227728524431e-13,1.1904108396483333e-17,-9.635345906561232e-13,2.513821128254795e-13,0.0,0.0,0.0,0.0,60.0,1.1593124327191615e-06,-0.0,-0.0,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181740,298.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,298.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,0.0,298.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,0.0,298.12615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,0.0,298.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,0.0,285.0487365722656,294.1499938964844,283.8624267578125,282.05255126953125,289.7300720214844,287.1228942871094,285.1551513671875,0.0,0.0,0.0,0.0,1.0,1.0,9.635227728524431e-13,1.1904108396483333e-17,-9.635345906561232e-13,2.513821128254795e-13,0.0,0.0,0.0,0.0,60.0,1.0771989309432684e-06,-0.0,-0.0,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181800,298.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,298.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,0.0,298.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,0.0,298.12615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,0.0,298.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,0.0,285.0487365722656,294.1499938964844,283.8624267578125,282.05255126953125,289.7300720214844,287.1228942871094,285.1551513671875,0.0,0.0,0.0,0.0,1.0,1.0,9.635227728524431e-13,1.1904108396483333e-17,-9.635345906561232e-13,2.513821128254795e-13,0.0,0.0,0.0,0.0,60.0,1.0771989309432684e-06,-0.0,-0.0,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181860,298.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,298.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,0.0,298.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,0.0,298.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,0.0,298.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,0.0,285.0487365722656,294.1499938964844,283.8373107910156,282.0487060546875,289.7300720214844,287.1228942871094,285.1552124023437,0.0,0.0,0.0,0.0,1.0,1.0,9.635227728524431e-13,1.1904108396483333e-17,-9.635345906561232e-13,2.513821128254795e-13,0.0,0.0,0.0,0.0,60.0,1.0008693607233e-06,-0.0,-0.0,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181920,298.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,298.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,0.0,298.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,0.0,298.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,0.0,298.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,0.0,285.0487365722656,294.1499938964844,283.8373107910156,282.0487060546875,289.7300720214844,287.1228942871094,285.1552124023437,0.0,0.0,0.0,0.0,1.0,1.0,9.635227728524431e-13,1.1904108396483333e-17,-9.635345906561232e-13,2.513821128254795e-13,0.0,0.0,0.0,0.0,60.0,1.0008693607233e-06,-0.0,-0.0,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181980,298.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,298.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,0.0,298.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,0.0,298.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,0.0,298.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,0.0,285.0487365722656,294.1499938964844,283.8135070800781,282.04217529296875,289.7300720214844,287.1228942871094,285.1553039550781,0.0,0.0,0.0,0.0,1.0,1.0,9.635227728524431e-13,1.1904108396483333e-17,-9.635345906561232e-13,2.513821128254795e-13,0.0,0.0,0.0,0.0,60.0,9.31803867842973e-07,-0.0,-0.0,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182040,298.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,298.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,0.0,298.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,0.0,298.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,0.0,298.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,0.0,285.0487365722656,294.1499938964844,283.8135070800781,282.04217529296875,289.7300720214844,287.1228942871094,285.1553039550781,0.0,0.0,0.0,0.0,1.0,1.0,9.635227728524431e-13,1.1904108396483333e-17,-9.635345906561232e-13,2.513821128254795e-13,0.0,0.0,0.0,0.0,60.0,9.31803867842973e-07,-0.0,-0.0,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182100,298.31085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,298.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,0.0,298.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,0.0,298.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,0.0,298.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,0.0,285.0487365722656,294.1499938964844,283.80206298828125,282.0378112792969,289.7300720214844,287.1228942871094,285.15533447265625,0.0,0.0,0.0,0.0,1.0,1.0,9.635227728524431e-13,1.1904108396483333e-17,-9.635345906561232e-13,2.513821128254795e-13,0.0,0.0,0.0,0.0,60.0,8.97737891136785e-07,-0.0,-0.0,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182160,298.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,298.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,0.0,298.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,0.0,298.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,0.0,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,0.0,285.0487365722656,294.1499938964844,283.7909851074219,282.0326843261719,289.7300720214844,287.1228942871094,285.1553649902344,0.0,0.0,0.0,0.0,1.0,1.0,9.635227728524431e-13,1.1904109223663945e-17,-9.635345906561232e-13,2.513821128254795e-13,0.0,0.0,0.0,0.0,60.0,8.65106585479225e-07,-0.0,-0.0,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182220,298.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,-2.55841490571021e-13,298.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,-2.6941375020662905e-13,298.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,-1.989884223108779e-13,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,-2.694134249459773e-13,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,-1.2779783741673212e-12,285.0487365722656,294.1499938964844,283.7698059082031,282.0199584960937,289.7300720214844,287.1228942871094,285.1554260253906,0.0,0.0,0.0,0.0,1.0,1.0,9.078655253784428e-13,1.1285695762829501e-17,-9.078768010810368e-13,1.932858820913319e-12,0.0,0.0,0.0,0.0,60.0,8.051723625612794e-07,-0.0,-5.066788513209878e-25,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182280,298.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,-2.55841490571021e-13,298.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,-2.6941375020662905e-13,298.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,-1.989884223108779e-13,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,-2.694134249459773e-13,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,-1.2779783741673212e-12,285.0487365722656,294.1499938964844,283.7698059082031,282.0199584960937,289.7300720214844,287.1228942871094,285.1554260253906,0.0,0.0,0.0,0.0,1.0,1.0,9.078655253784428e-13,1.1285695762829501e-17,-9.078768010810368e-13,1.932858820913319e-12,0.0,0.0,0.0,0.0,60.0,8.051723625612794e-07,-0.0,-5.066788513209878e-25,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182340,298.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,298.2841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,0.0,298.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,0.0,298.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,0.0,298.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,0.0,285.0487365722656,294.1499938964844,283.75,282.0038146972656,289.7300720214844,287.1228942871094,285.15545654296875,0.0,0.0,0.0,0.0,1.0,1.0,9.635227728524431e-13,1.1904108396483333e-17,-9.635345906561232e-13,2.513821128254795e-13,0.0,0.0,0.0,0.0,60.0,7.472192464774707e-07,-0.0,-0.0,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182400,298.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,298.2841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,0.0,298.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,0.0,298.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,0.0,298.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,0.0,285.0487365722656,294.1499938964844,283.75,282.0038146972656,289.7300720214844,287.1228942871094,285.15545654296875,0.0,0.0,0.0,0.0,1.0,1.0,9.635227728524431e-13,1.1904108396483333e-17,-9.635345906561232e-13,2.513821128254795e-13,0.0,0.0,0.0,0.0,60.0,7.472192464774707e-07,-0.0,-0.0,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182460,298.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,-2.55841490571021e-13,298.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,-2.6941375020662905e-13,298.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,-1.989884223108779e-13,298.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,-2.694134249459773e-13,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,-1.2779783741673212e-12,285.0487365722656,294.1499938964844,283.73291015625,281.9877624511719,289.7300720214844,287.1228942871094,285.155517578125,0.0,0.0,0.0,0.0,1.0,1.0,9.078655253784428e-13,1.1285695762829501e-17,-9.078768010810368e-13,1.932858820913319e-12,0.0,0.0,0.0,0.0,60.0,6.954144282644847e-07,-0.0,-5.066788513209878e-25,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182520,298.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,-2.55841490571021e-13,298.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,-2.6941375020662905e-13,298.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,-1.989884223108779e-13,298.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,-2.694134249459773e-13,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,-1.2779783741673212e-12,285.0487365722656,294.1499938964844,283.73291015625,281.9877624511719,289.7300720214844,287.1228942871094,285.155517578125,0.0,0.0,0.0,0.0,1.0,1.0,9.078655253784428e-13,1.1285695762829501e-17,-9.078768010810368e-13,1.932858820913319e-12,0.0,0.0,0.0,0.0,60.0,6.954144282644847e-07,-0.0,-5.066788513209878e-25,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182580,298.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,5.11682981142042e-13,298.2775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,5.388275004132581e-13,298.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,3.979768446217558e-13,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,5.388268498919546e-13,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,2.5559567483346424e-12,285.0487365722656,294.1499938964844,283.7197265625,281.9753723144531,289.7300720214844,287.1228942871094,285.15557861328125,0.0,0.0,0.0,0.0,1.0,1.0,3.73034329120836e-12,1.0481201405756352e-17,-3.730353699549216e-12,1.2254095307917545e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.449303100453108e-07,-0.0,-2.0267154052839512e-24,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182640,298.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,5.11682981142042e-13,298.2775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,5.388275004132581e-13,298.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,3.979768446217558e-13,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,5.388268498919546e-13,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,2.5559567483346424e-12,285.0487365722656,294.1499938964844,283.7197265625,281.9753723144531,289.7300720214844,287.1228942871094,285.15557861328125,0.0,0.0,0.0,0.0,1.0,1.0,3.73034329120836e-12,1.0481201405756352e-17,-3.730353699549216e-12,1.2254095307917545e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.449303100453108e-07,-0.0,-2.0267154052839512e-24,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182700,298.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,298.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,0.0,298.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,0.0,298.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,0.0,298.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,0.0,285.0487365722656,294.1499938964844,283.7144775390625,281.970458984375,289.7300720214844,287.1228942871094,285.15557861328125,0.0,0.0,0.0,0.0,1.0,1.0,9.635227728524431e-13,1.1904108396483333e-17,-9.635345906561232e-13,2.513821128254795e-13,0.0,0.0,0.0,0.0,60.0,6.225688480299141e-07,-0.0,-0.0,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182760,298.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,-2.55841490571021e-13,298.2743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,-2.6941375020662905e-13,298.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,-1.989884223108779e-13,298.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,-2.694134249459773e-13,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,-1.2779783741673212e-12,285.0487365722656,294.1499938964844,283.7101135253906,281.9663391113281,289.7300720214844,287.1228942871094,285.1556091308594,0.0,0.0,0.0,0.0,1.0,1.0,-1.7476405522395821e-12,1.3945428020864146e-17,1.7476266744517745e-12,-2.4041220403336894e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.997064249640971e-07,-0.0,-5.066788513209878e-25,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182820,298.2906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,298.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,0.0,298.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,0.0,298.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,0.0,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,0.0,285.0487365722656,294.1499938964844,283.7038269042969,281.96044921875,289.7300720214844,287.1228942871094,285.1556396484375,0.0,0.0,0.0,0.0,1.0,1.0,9.635227728524431e-13,1.1904108396483333e-17,-9.635345906561232e-13,2.513821128254795e-13,0.0,0.0,0.0,0.0,60.0,5.565774472415796e-07,-0.0,-0.0,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182880,298.2906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,298.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,0.0,298.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,0.0,298.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,0.0,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,0.0,285.0487365722656,294.1499938964844,283.7038269042969,281.96044921875,289.7300720214844,287.1228942871094,285.1556396484375,0.0,0.0,0.0,0.0,1.0,1.0,9.635227728524431e-13,1.1904108396483333e-17,-9.635345906561232e-13,2.513821128254795e-13,0.0,0.0,0.0,0.0,60.0,5.565774472415796e-07,-0.0,-0.0,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182940,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,298.2681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,0.0,298.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,0.0,298.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,0.0,298.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,0.0,285.0487365722656,294.1499938964844,283.7005615234375,281.9573669433594,289.7300720214844,287.1228942871094,285.1556701660156,0.0,0.0,0.0,0.0,1.0,1.0,9.635227728524431e-13,1.1904108396483333e-17,-9.635345906561232e-13,2.513821128254795e-13,0.0,0.0,0.0,0.0,60.0,5.171830252947984e-07,-0.0,-0.0,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183000,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,298.2681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,0.0,298.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,0.0,298.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,0.0,298.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,0.0,285.0487365722656,294.1499938964844,283.7005615234375,281.9573669433594,289.7300720214844,287.1228942871094,285.1556701660156,0.0,0.0,0.0,0.0,1.0,1.0,9.635227728524431e-13,1.1904108396483333e-17,-9.635345906561232e-13,2.513821128254795e-13,0.0,0.0,0.0,0.0,60.0,5.171830252947984e-07,-0.0,-0.0,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183060,298.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,298.26519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,0.0,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,0.0,298.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,0.0,298.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,0.0,285.0487365722656,294.1499938964844,283.70001220703125,281.95684814453125,289.7300720214844,287.1228942871094,285.1557312011719,0.0,0.0,0.0,0.0,1.0,1.0,9.635227728524431e-13,1.1904108396483333e-17,-9.635345906561232e-13,2.513821128254795e-13,0.0,0.0,0.0,0.0,60.0,4.804755917575676e-07,-0.0,-0.0,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183120,298.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,298.26519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,0.0,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,0.0,298.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,0.0,298.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,0.0,285.0487365722656,294.1499938964844,283.70001220703125,281.95684814453125,289.7300720214844,287.1228942871094,285.1557312011719,0.0,0.0,0.0,0.0,1.0,1.0,9.635227728524431e-13,1.1904108396483333e-17,-9.635345906561232e-13,2.513821128254795e-13,0.0,0.0,0.0,0.0,60.0,4.804755917575676e-07,-0.0,-0.0,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183180,298.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,298.26220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,0.0,298.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,0.0,298.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,0.0,298.3060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,0.0,285.0487365722656,294.1499938964844,283.701904296875,281.9586486816406,289.7300720214844,287.1228942871094,285.15576171875,0.0,0.0,0.0,0.0,1.0,1.0,9.635227728524431e-13,1.1904108396483333e-17,-9.635345906561232e-13,2.513821128254795e-13,0.0,0.0,0.0,0.0,60.0,4.463868776838354e-07,-0.0,-0.0,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183240,298.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,298.26220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,0.0,298.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,0.0,298.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,0.0,298.3060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,0.0,285.0487365722656,294.1499938964844,283.701904296875,281.9586486816406,289.7300720214844,287.1228942871094,285.15576171875,0.0,0.0,0.0,0.0,1.0,1.0,9.635227728524431e-13,1.1904108396483333e-17,-9.635345906561232e-13,2.513821128254795e-13,0.0,0.0,0.0,0.0,60.0,4.463868776838354e-07,-0.0,-0.0,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183300,298.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,-2.55841490571021e-13,298.2607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,-2.6941375020662905e-13,298.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,-1.989884223108779e-13,298.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,-2.694134249459773e-13,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,-1.2779783741673212e-12,285.0487365722656,294.1499938964844,283.70367431640625,281.9602966308594,289.7300720214844,287.1228942871094,285.15576171875,0.0,0.0,0.0,0.0,1.0,1.0,9.078655253784428e-13,1.1285695762829501e-17,-9.078768010810368e-13,1.932858820913319e-12,0.0,0.0,0.0,0.0,60.0,4.304469314320159e-07,-0.0,-5.066788513209878e-25,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183360,298.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,298.2593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,0.0,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,0.0,298.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,0.0,298.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,0.0,285.0487365722656,294.1499938964844,283.7059326171875,281.9624328613281,289.7300720214844,287.1228942871094,285.1557922363281,0.0,0.0,0.0,0.0,1.0,1.0,9.635227728524431e-13,1.1904108396483333e-17,-9.635345906561232e-13,2.513821128254795e-13,0.0,0.0,0.0,0.0,60.0,4.148257914948772e-07,-0.0,-0.0,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183420,298.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,298.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,0.0,298.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,0.0,298.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,0.0,298.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,0.0,285.0487365722656,294.1499938964844,283.7118225097656,281.96795654296875,289.7300720214844,287.1228942871094,285.15582275390625,0.0,0.0,0.0,0.0,1.0,1.0,9.635227728524431e-13,1.1904108396483333e-17,-9.635345906561232e-13,2.513821128254795e-13,0.0,0.0,0.0,0.0,60.0,3.854279668757954e-07,-0.0,-0.0,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
