time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12183480,298.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,298.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,0.0,298.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,0.0,298.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,0.0,298.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,0.0,285.0487365722656,294.1499938964844,283.7118225097656,281.96795654296875,289.7300720214844,287.1228942871094,285.15582275390625,0.0,0.0,0.0,0.0,1.0,1.0,9.635227728524431e-13,1.1904108396483333e-17,-9.635345906561232e-13,2.513821128254795e-13,0.0,0.0,0.0,0.0,60.0,3.854279668757954e-07,-0.0,-0.0,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183540,298.27398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,298.2535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,0.0,298.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,0.0,298.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,0.0,298.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,0.0,285.0487365722656,294.1499938964844,283.71929931640625,281.9749755859375,289.7300720214844,287.1228942871094,285.15582275390625,0.0,0.0,0.0,0.0,1.0,1.0,9.635227728524431e-13,1.1904108396483333e-17,-9.635345906561232e-13,2.513821128254795e-13,0.0,0.0,0.0,0.0,60.0,3.582161980375531e-07,-0.0,-0.0,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183600,298.27398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,298.2535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,0.0,298.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,0.0,298.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,0.0,298.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,0.0,285.0487365722656,294.1499938964844,283.71929931640625,281.9749755859375,289.7300720214844,287.1228942871094,285.15582275390625,0.0,0.0,0.0,0.0,1.0,1.0,9.635227728524431e-13,1.1904108396483333e-17,-9.635345906561232e-13,2.513821128254795e-13,0.0,0.0,0.0,0.0,60.0,3.582161980375531e-07,-0.0,-0.0,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183660,298.2713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,298.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,0.0,298.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,0.0,298.07696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,0.0,298.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,0.0,285.0487365722656,294.1499938964844,283.72802734375,281.9831848144531,289.7300720214844,287.1228942871094,285.1558532714844,0.0,0.0,0.0,0.0,1.0,1.0,9.635227728524431e-13,1.1904108396483333e-17,-9.635345906561232e-13,2.513821128254795e-13,0.0,0.0,0.0,0.0,60.0,3.32917210243977e-07,-0.0,-0.0,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183720,298.2713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,298.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,0.0,298.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,0.0,298.07696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,0.0,298.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,0.0,285.0487365722656,294.1499938964844,283.72802734375,281.9831848144531,289.7300720214844,287.1228942871094,285.1558532714844,0.0,0.0,0.0,0.0,1.0,1.0,9.635227728524431e-13,1.1904108396483333e-17,-9.635345906561232e-13,2.513821128254795e-13,0.0,0.0,0.0,0.0,60.0,3.32917210243977e-07,-0.0,-0.0,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183780,298.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,-2.55841490571021e-13,298.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,-2.6941375020662905e-13,298.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,-1.989884223108779e-13,298.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,-2.694134249459773e-13,298.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,-1.2779783741673212e-12,285.0487365722656,294.1499938964844,283.7377624511719,281.9923095703125,289.7300720214844,287.1228942871094,285.1558837890625,0.0,0.0,0.0,0.0,1.0,1.0,9.078655253784428e-13,1.1285694935648888e-17,-9.078768010810368e-13,1.932858820913319e-12,0.0,0.0,0.0,0.0,60.0,3.106240455963416e-07,-0.0,-5.066788513209878e-25,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183840,298.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,-2.55841490571021e-13,298.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,-2.6941375020662905e-13,298.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,-1.989884223108779e-13,298.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,-2.694134249459773e-13,298.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,-1.2779783741673212e-12,285.0487365722656,294.1499938964844,283.7377624511719,281.9923095703125,289.7300720214844,287.1228942871094,285.1558837890625,0.0,0.0,0.0,0.0,1.0,1.0,9.078655253784428e-13,1.1285694935648888e-17,-9.078768010810368e-13,1.932858820913319e-12,0.0,0.0,0.0,0.0,60.0,3.106240455963416e-07,-0.0,-5.066788513209878e-25,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183900,298.2676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,298.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,0.0,298.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,0.0,298.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,0.0,298.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,0.0,285.0487365722656,294.1499938964844,283.7428894042969,281.99713134765625,289.7300720214844,287.1228942871094,285.1558837890625,0.0,0.0,0.0,0.0,1.0,1.0,9.635227728524431e-13,1.1904108396483333e-17,-9.635345906561232e-13,2.513821128254795e-13,0.0,0.0,0.0,0.0,60.0,2.986918730130128e-07,-0.0,-0.0,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183960,298.2663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,-2.55841490571021e-13,298.242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,-2.6941375020662905e-13,298.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,-1.989884223108779e-13,298.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,-2.694134249459773e-13,298.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,-1.2779783741673212e-12,285.0487365722656,294.1499938964844,283.7481689453125,282.0021057128906,289.7300720214844,287.1228942871094,285.1559143066406,0.0,0.0,0.0,0.0,1.0,1.0,-1.7476405522395821e-12,1.3945428020864146e-17,1.7476266744517745e-12,-2.4041220403336894e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.8757943937307573e-07,-0.0,-5.066788513209878e-25,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184020,298.26397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,2.55841490571021e-13,298.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,2.6941375020662905e-13,298.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,1.989884223108779e-13,298.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,2.694134249459773e-13,298.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,1.2779783741673212e-12,285.0487365722656,294.1499938964844,283.7590026855469,282.01226806640625,289.7300720214844,287.1228942871094,285.1559143066406,0.0,0.0,0.0,0.0,1.0,1.0,1.0191799661163348e-12,1.2522521030137164e-17,-1.0191924344413184e-12,-1.4300945410522514e-12,0.0,0.0,0.0,0.0,60.0,2.668119805093738e-07,-0.0,-5.066788513209878e-25,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184080,298.26397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,2.55841490571021e-13,298.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,2.6941375020662905e-13,298.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,1.989884223108779e-13,298.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,2.694134249459773e-13,298.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,1.2779783741673212e-12,285.0487365722656,294.1499938964844,283.7590026855469,282.01226806640625,289.7300720214844,287.1228942871094,285.1559143066406,0.0,0.0,0.0,0.0,1.0,1.0,1.0191799661163348e-12,1.2522521030137164e-17,-1.0191924344413184e-12,-1.4300945410522514e-12,0.0,0.0,0.0,0.0,60.0,2.668119805093738e-07,-0.0,-5.066788513209878e-25,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184140,298.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,298.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,0.0,298.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,0.0,298.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,0.0,298.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,0.0,285.0487365722656,294.1499938964844,283.7699279785156,282.02252197265625,289.7300720214844,287.1228942871094,285.15594482421875,0.0,0.0,0.0,0.0,1.0,1.0,9.635227728524431e-13,1.1904108396483333e-17,-9.635345906561232e-13,2.513821128254795e-13,0.0,0.0,0.0,0.0,60.0,2.478206511113968e-07,-0.0,-0.0,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184200,298.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,298.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,0.0,298.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,0.0,298.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,0.0,298.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,0.0,285.0487365722656,294.1499938964844,283.7699279785156,282.02252197265625,289.7300720214844,287.1228942871094,285.15594482421875,0.0,0.0,0.0,0.0,1.0,1.0,9.635227728524431e-13,1.1904108396483333e-17,-9.635345906561232e-13,2.513821128254795e-13,0.0,0.0,0.0,0.0,60.0,2.478206511113968e-07,-0.0,-0.0,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184260,298.2593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,0.0,298.765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,0.0,298.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,0.0,298.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,0.0,285.0487365722656,294.1499938964844,283.7806701660156,282.0326232910156,289.7300720214844,287.1228942871094,285.15594482421875,0.0,0.0,0.0,0.0,1.0,1.0,9.635227728524431e-13,1.1904108396483333e-17,-9.635345906561232e-13,2.513821128254795e-13,0.0,0.0,0.0,0.0,60.0,2.3192625064893946e-07,-0.0,-0.0,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184320,298.2593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,0.0,298.765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,0.0,298.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,0.0,298.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,0.0,285.0487365722656,294.1499938964844,283.7806701660156,282.0326232910156,289.7300720214844,287.1228942871094,285.15594482421875,0.0,0.0,0.0,0.0,1.0,1.0,9.635227728524431e-13,1.1904108396483333e-17,-9.635345906561232e-13,2.513821128254795e-13,0.0,0.0,0.0,0.0,60.0,2.3192625064893946e-07,-0.0,-0.0,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184380,298.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,2.55841490571021e-13,298.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,2.6941375020662905e-13,298.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,1.989884223108779e-13,298.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,2.694134249459773e-13,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,1.2779783741673212e-12,285.0487365722656,294.1499938964844,283.7909851074219,282.04229736328125,289.7300720214844,287.1228942871094,285.1559753417969,0.0,0.0,0.0,0.0,1.0,1.0,1.0191799661163348e-12,1.2522521030137164e-17,-1.0191924344413184e-12,-1.4300945410522514e-12,0.0,0.0,0.0,0.0,60.0,2.145061728242581e-07,-0.0,-5.066788513209878e-25,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184440,298.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,2.55841490571021e-13,298.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,2.6941375020662905e-13,298.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,1.989884223108779e-13,298.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,2.694134249459773e-13,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,1.2779783741673212e-12,285.0487365722656,294.1499938964844,283.7909851074219,282.04229736328125,289.7300720214844,287.1228942871094,285.1559753417969,0.0,0.0,0.0,0.0,1.0,1.0,1.0191799661163348e-12,1.2522521030137164e-17,-1.0191924344413184e-12,-1.4300945410522514e-12,0.0,0.0,0.0,0.0,60.0,2.145061728242581e-07,-0.0,-5.066788513209878e-25,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184500,298.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,298.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,0.0,298.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,0.0,298.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,0.0,298.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,0.0,285.0487365722656,294.1499938964844,283.7958374023437,282.046875,289.7300720214844,287.1228942871094,285.1559753417969,0.0,0.0,0.0,0.0,1.0,1.0,9.635227728524431e-13,1.1904109223663945e-17,-9.635345906561232e-13,2.513821128254795e-13,0.0,0.0,0.0,0.0,60.0,2.065361996983484e-07,-0.0,-0.0,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184560,298.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,-5.11682981142042e-13,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,-5.388275004132581e-13,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,-3.979768446217558e-13,298.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,-5.388268498919546e-13,298.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,-2.5559567483346424e-12,285.0487365722656,294.1499938964844,283.8005065917969,282.0512390136719,289.7300720214844,287.1228942871094,285.1559753417969,0.0,0.0,0.0,0.0,1.0,1.0,-1.8032977455034738e-12,1.3327015387210313e-17,1.803284409816752e-12,-7.226453051407955e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.989760960441345e-07,-0.0,-2.0267154052839512e-24,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184620,298.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,298.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,0.0,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,0.0,298.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,0.0,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,0.0,285.0487365722656,294.1499938964844,283.8089904785156,282.0592041015625,289.7300720214844,287.1228942871094,285.156005859375,0.0,0.0,0.0,0.0,1.0,1.0,9.635227728524431e-13,1.1904109223663945e-17,-9.635345906561232e-13,2.513821128254795e-13,0.0,0.0,0.0,0.0,60.0,1.8469846452262573e-07,-0.0,-0.0,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184680,298.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,298.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,0.0,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,0.0,298.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,0.0,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,0.0,285.0487365722656,294.1499938964844,283.8089904785156,282.0592041015625,289.7300720214844,287.1228942871094,285.156005859375,0.0,0.0,0.0,0.0,1.0,1.0,9.635227728524431e-13,1.1904109223663945e-17,-9.635345906561232e-13,2.513821128254795e-13,0.0,0.0,0.0,0.0,60.0,1.8469846452262573e-07,-0.0,-0.0,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184740,298.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,2.55841490571021e-13,298.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,2.6941375020662905e-13,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,1.989884223108779e-13,298.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,2.694134249459773e-13,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,1.2779783741673212e-12,285.0487365722656,294.1499938964844,283.8161315917969,282.06591796875,289.7300720214844,287.1228942871094,285.156005859375,0.0,0.0,0.0,0.0,1.0,1.0,3.674685989524251e-12,9.862789599283133e-18,-3.674695964184238e-12,2.9068861033543225e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.7349495351481894e-07,-0.0,-5.066788513209878e-25,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184800,298.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,2.55841490571021e-13,298.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,2.6941375020662905e-13,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,1.989884223108779e-13,298.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,2.694134249459773e-13,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,1.2779783741673212e-12,285.0487365722656,294.1499938964844,283.8161315917969,282.06591796875,289.7300720214844,287.1228942871094,285.156005859375,0.0,0.0,0.0,0.0,1.0,1.0,3.674685989524251e-12,9.862789599283133e-18,-3.674695964184238e-12,2.9068861033543225e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.7349495351481894e-07,-0.0,-5.066788513209878e-25,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184860,298.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,298.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,0.0,298.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,0.0,298.0536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,0.0,298.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,0.0,285.0487365722656,294.1499938964844,283.8216552734375,282.07110595703125,289.7300720214844,287.1228942871094,285.1560363769531,0.0,0.0,0.0,0.0,1.0,1.0,9.635227728524431e-13,1.1904109223663945e-17,-9.635345906561232e-13,2.513821128254795e-13,0.0,0.0,0.0,0.0,60.0,1.6026480409436777e-07,-0.0,-0.0,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184920,298.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,298.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,0.0,298.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,0.0,298.0536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,0.0,298.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,0.0,285.0487365722656,294.1499938964844,283.8216552734375,282.07110595703125,289.7300720214844,287.1228942871094,285.1560363769531,0.0,0.0,0.0,0.0,1.0,1.0,9.635227728524431e-13,1.1904109223663945e-17,-9.635345906561232e-13,2.513821128254795e-13,0.0,0.0,0.0,0.0,60.0,1.6026480409436777e-07,-0.0,-0.0,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184980,298.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,298.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,0.0,298.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,0.0,298.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,0.0,298.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,0.0,285.0487365722656,294.1499938964844,283.8252258300781,282.074462890625,289.7300720214844,287.1228942871094,285.1560363769531,0.0,0.0,0.0,0.0,1.0,1.0,9.635227728524431e-13,1.1904109223663945e-17,-9.635345906561232e-13,2.513821128254795e-13,0.0,0.0,0.0,0.0,60.0,1.48287071510822e-07,-0.0,-0.0,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185040,298.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,298.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,0.0,298.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,0.0,298.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,0.0,298.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,0.0,285.0487365722656,294.1499938964844,283.8252258300781,282.074462890625,289.7300720214844,287.1228942871094,285.1560363769531,0.0,0.0,0.0,0.0,1.0,1.0,9.635227728524431e-13,1.1904109223663945e-17,-9.635345906561232e-13,2.513821128254795e-13,0.0,0.0,0.0,0.0,60.0,1.48287071510822e-07,-0.0,-0.0,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185100,298.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,298.20263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,0.0,298.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,0.0,298.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,0.0,298.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,0.0,285.0487365722656,294.1499938964844,283.82623291015625,282.07537841796875,289.7300720214844,287.1228942871094,285.1560363769531,0.0,0.0,0.0,0.0,1.0,1.0,9.635227728524431e-13,1.1904109223663945e-17,-9.635345906561232e-13,2.513821128254795e-13,0.0,0.0,0.0,0.0,60.0,1.4302688100542582e-07,-0.0,-0.0,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185160,298.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,298.2005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,0.0,298.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,0.0,298.0492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,0.0,298.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,0.0,285.0487365722656,294.1499938964844,283.8266296386719,282.0757751464844,289.7300720214844,287.1228942871094,285.1560363769531,0.0,0.0,0.0,0.0,1.0,1.0,9.635227728524431e-13,1.1904109223663945e-17,-9.635345906561232e-13,2.513821128254795e-13,0.0,0.0,0.0,0.0,60.0,1.3801718523609452e-07,-0.0,-0.0,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185220,298.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,298.19647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,0.0,298.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,0.0,298.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,0.0,298.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,0.0,285.0487365722656,294.1499938964844,283.82550048828125,282.07470703125,289.7300720214844,287.1228942871094,285.15606689453125,0.0,0.0,0.0,0.0,1.0,1.0,9.635227728524431e-13,1.1904109223663945e-17,-9.635345906561232e-13,2.513821128254795e-13,0.0,0.0,0.0,0.0,60.0,1.259255952845706e-07,-0.0,-0.0,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185280,298.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,298.19647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,0.0,298.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,0.0,298.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,0.0,298.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,0.0,285.0487365722656,294.1499938964844,283.82550048828125,282.07470703125,289.7300720214844,287.1228942871094,285.15606689453125,0.0,0.0,0.0,0.0,1.0,1.0,9.635227728524431e-13,1.1904109223663945e-17,-9.635345906561232e-13,2.513821128254795e-13,0.0,0.0,0.0,0.0,60.0,1.259255952845706e-07,-0.0,-0.0,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185340,298.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,298.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,0.0,298.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,0.0,298.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,0.0,298.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,0.0,285.0487365722656,294.1499938964844,283.82159423828125,282.071044921875,289.7300720214844,287.1228942871094,285.15606689453125,0.0,0.0,0.0,0.0,1.0,1.0,9.635227728524431e-13,1.1904109223663945e-17,-9.635345906561232e-13,2.513821128254795e-13,0.0,0.0,0.0,0.0,60.0,1.1829719426259545e-07,-0.0,-0.0,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185400,298.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,298.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,0.0,298.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,0.0,298.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,0.0,298.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,0.0,285.0487365722656,294.1499938964844,283.82159423828125,282.071044921875,289.7300720214844,287.1228942871094,285.15606689453125,0.0,0.0,0.0,0.0,1.0,1.0,9.635227728524431e-13,1.1904109223663945e-17,-9.635345906561232e-13,2.513821128254795e-13,0.0,0.0,0.0,0.0,60.0,1.1829719426259545e-07,-0.0,-0.0,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185460,298.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,2.55841490571021e-13,298.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,2.6941375020662905e-13,298.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,1.989884223108779e-13,298.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,2.694134249459773e-13,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,1.2779783741673212e-12,285.0487365722656,294.1499938964844,283.8146057128906,282.0644836425781,289.7300720214844,287.1228942871094,285.15606689453125,0.0,0.0,0.0,0.0,1.0,1.0,3.674685989524251e-12,9.862789599283133e-18,-3.674695964184238e-12,2.9068861033543225e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.1048661718859877e-07,-0.0,-5.066788513209878e-25,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185520,298.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,2.55841490571021e-13,298.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,2.6941375020662905e-13,298.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,1.989884223108779e-13,298.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,2.694134249459773e-13,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,1.2779783741673212e-12,285.0487365722656,294.1499938964844,283.8146057128906,282.0644836425781,289.7300720214844,287.1228942871094,285.15606689453125,0.0,0.0,0.0,0.0,1.0,1.0,3.674685989524251e-12,9.862789599283133e-18,-3.674695964184238e-12,2.9068861033543225e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.1048661718859877e-07,-0.0,-5.066788513209878e-25,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185580,298.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,-2.55841490571021e-13,298.18426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,-2.6941375020662905e-13,298.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,-1.989884223108779e-13,298.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,-2.694134249459773e-13,298.2798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,-1.2779783741673212e-12,285.0487365722656,294.1499938964844,283.8042297363281,282.05474853515625,289.7300720214844,287.1228942871094,285.15606689453125,0.0,0.0,0.0,0.0,1.0,1.0,9.078655253784428e-13,1.1285695762829501e-17,-9.078768010810368e-13,1.932858820913319e-12,0.0,0.0,0.0,0.0,60.0,1.0301761221853668e-07,-0.0,-5.066788513209878e-25,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185640,298.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,-2.55841490571021e-13,298.18426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,-2.6941375020662905e-13,298.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,-1.989884223108779e-13,298.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,-2.694134249459773e-13,298.2798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,-1.2779783741673212e-12,285.0487365722656,294.1499938964844,283.8042297363281,282.05474853515625,289.7300720214844,287.1228942871094,285.15606689453125,0.0,0.0,0.0,0.0,1.0,1.0,9.078655253784428e-13,1.1285695762829501e-17,-9.078768010810368e-13,1.932858820913319e-12,0.0,0.0,0.0,0.0,60.0,1.0301761221853668e-07,-0.0,-5.066788513209878e-25,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185700,298.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,298.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,0.0,298.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,0.0,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,0.0,298.279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,0.0,285.0487365722656,294.1499938964844,283.7976989746094,282.0486145019531,289.7300720214844,287.1228942871094,285.15606689453125,0.0,0.0,0.0,0.0,1.0,1.0,9.635227728524431e-13,1.1904109223663945e-17,-9.635345906561232e-13,2.513821128254795e-13,0.0,0.0,0.0,0.0,60.0,9.932865197015417e-08,-0.0,-0.0,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185760,298.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,-2.55841490571021e-13,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,-2.6941375020662905e-13,298.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,-1.989884223108779e-13,298.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,-2.694134249459773e-13,298.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,-1.2779783741673212e-12,285.0487365722656,294.1499938964844,283.79022216796875,282.04156494140625,289.7300720214844,287.1228942871094,285.1560974121094,0.0,0.0,0.0,0.0,1.0,1.0,-1.7476405522395821e-12,1.3945429675225368e-17,1.7476266744517745e-12,-2.4041220403336894e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.593571803634404e-08,-0.0,-5.066788513209878e-25,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185820,298.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,-2.55841490571021e-13,298.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,-2.6941375020662905e-13,298.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,-1.989884223108779e-13,298.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,-2.694134249459773e-13,298.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,-1.2779783741673212e-12,285.0487365722656,294.1499938964844,283.772216796875,282.0246887207031,289.7300720214844,287.1228942871094,285.1560974121094,0.0,0.0,0.0,0.0,1.0,1.0,-1.7476405522395821e-12,1.3945429675225368e-17,1.7476266744517745e-12,-2.4041220403336894e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.944588358872353e-08,-0.0,-5.066788513209878e-25,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185880,298.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,-2.55841490571021e-13,298.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,-2.6941375020662905e-13,298.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,-1.989884223108779e-13,298.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,-2.694134249459773e-13,298.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,-1.2779783741673212e-12,285.0487365722656,294.1499938964844,283.772216796875,282.0246887207031,289.7300720214844,287.1228942871094,285.1560974121094,0.0,0.0,0.0,0.0,1.0,1.0,-1.7476405522395821e-12,1.3945429675225368e-17,1.7476266744517745e-12,-2.4041220403336894e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.944588358872353e-08,-0.0,-5.066788513209878e-25,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
