time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12185940,298.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,1.3362601025690424e-09,298.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,1.4071480647359635e-09,298.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,1.039316521733724e-09,298.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,1.407146399401426e-09,298.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,6.674880648205317e-09,285.0487365722656,294.1499938964844,283.75,282.0038146972656,289.7300720214844,287.1228942871094,285.1560974121094,0.0,0.0,0.0,0.0,1.0,1.0,-1.4234498024734421e-08,1.77846086924123e-14,1.4234480261166029e-08,-3.257362024555732e-08,0.0,0.0,0.0,-8.0166500993073e-08,60.0,-8.41642940940801e-06,-0.0,-1.3822061477127373e-17,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186000,298.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,1.3362601025690424e-09,298.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,1.4071480647359635e-09,298.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,1.039316521733724e-09,298.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,1.407146399401426e-09,298.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,6.674880648205317e-09,285.0487365722656,294.1499938964844,283.75,282.0038146972656,289.7300720214844,287.1228942871094,285.1560974121094,0.0,0.0,0.0,0.0,1.0,1.0,-1.4234498024734421e-08,1.77846086924123e-14,1.4234480261166029e-08,-3.257362024555732e-08,0.0,0.0,0.0,-8.0166500993073e-08,60.0,-8.41642940940801e-06,-0.0,-1.3822061477127373e-17,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186060,298.22637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,7.96255505974841e-09,298.16802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,8.384963834373593e-09,298.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,6.193116686148414e-09,298.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,8.384954064410977e-09,298.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,3.9774519677848736e-08,285.0487365722656,294.1499938964844,283.7240295410156,281.9794311523437,289.7300720214844,287.1228942871094,285.1560974121094,0.0,0.0,0.0,0.0,1.0,1.0,-8.483662838898456e-08,1.0612345691888433e-13,8.483652180757417e-08,-1.9413138829804666e-07,0.0,0.0,0.0,-4.77870344184339e-07,60.0,-1.3369814041652717e-05,-0.0,-4.907899478804548e-16,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186120,298.22637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,7.96255505974841e-09,298.16802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,8.384963834373593e-09,298.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,6.193116686148414e-09,298.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,8.384954064410977e-09,298.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,3.9774519677848736e-08,285.0487365722656,294.1499938964844,283.7240295410156,281.9794311523437,289.7300720214844,287.1228942871094,285.1560974121094,0.0,0.0,0.0,0.0,1.0,1.0,-8.483662838898456e-08,1.0612345691888433e-13,8.483652180757417e-08,-1.9413138829804666e-07,0.0,0.0,0.0,-4.77870344184339e-07,60.0,-1.3369814041652717e-05,-0.0,-4.907899478804548e-16,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186180,298.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,1.3349860239486588e-07,298.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,1.4058063868560566e-07,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,1.03832554998462e-07,298.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741882324219,0.0,0.0,1.4058046815534908e-07,298.27392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,6.668516334684682e-07,285.0486145019531,294.1499938964844,283.6951599121094,281.9523010253906,289.7301025390625,287.12286376953125,285.1560974121094,0.0,0.0,0.0,0.0,1.0,1.0,-1.4224191318135126e-06,1.7790826320820965e-12,1.4224174265109468e-06,-3.254874172853306e-06,0.0,0.0,0.0,-8.012080797925591e-06,60.0,-0.0005773829761892,-0.0,-1.379571641386274e-13,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186240,298.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,1.3349860239486588e-07,298.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,1.4058063868560566e-07,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,1.03832554998462e-07,298.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741882324219,0.0,0.0,1.4058046815534908e-07,298.27392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,6.668516334684682e-07,285.0486145019531,294.1499938964844,283.6951599121094,281.9523010253906,289.7301025390625,287.12286376953125,285.1560974121094,0.0,0.0,0.0,0.0,1.0,1.0,-1.4224191318135126e-06,1.7790826320820965e-12,1.4224174265109468e-06,-3.254874172853306e-06,0.0,0.0,0.0,-8.012080797925591e-06,60.0,-0.0005773829761892,-0.0,-1.379571641386274e-13,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186300,298.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,2.831950496329228e-07,298.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,2.982183957556117e-07,298.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,2.202634590275921e-07,298.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741882324219,0.0,0.0,2.9821805469509854e-07,298.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,1.4146146440907614e-06,285.0486145019531,294.1499938964844,283.6797180175781,281.93780517578125,289.7301025390625,287.12286376953125,285.1560974121094,0.0,0.0,0.0,0.0,1.0,1.0,-3.017444441866246e-06,3.774101690889875e-12,3.0174405765137635e-06,-6.9047059696458746e-06,0.0,0.0,0.0,-1.6996418708004057e-05,60.0,-0.0017629775684326,-0.0,-6.20814868696612e-13,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186360,298.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,5.534539582185971e-07,298.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,5.828144367114874e-07,298.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,4.304654623865645e-07,298.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741882324219,0.0,0.0,5.82813754590461e-07,298.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,2.764610826488933e-06,285.04864501953125,294.1499938964844,283.6636047363281,281.92266845703125,289.7300720214844,287.12286376953125,285.1560974121094,0.0,0.0,0.0,0.0,1.0,1.0,-5.897065875615226e-06,7.375771868267655e-12,5.897058144910261e-06,-1.3494027371052653e-05,0.0,0.0,0.0,-3.321650729048997e-05,60.0,-0.0038292706012725,-0.0,-2.371121528288445e-12,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186420,298.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,1.5789603367011296e-06,298.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,1.662723320805526e-06,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,1.2280838745937217e-06,298.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07421875,0.0,0.0,1.6627213881292846e-06,298.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,7.887215360824484e-06,285.0486755371094,294.1499938964844,283.6295471191406,281.89068603515625,289.73004150390625,287.1229248046875,285.1561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6823943951749243e-05,2.1042645056978948e-11,1.6823923942865804e-05,-3.849752465612255e-05,0.0,0.0,0.0,-9.47645166888833e-05,60.0,-0.0121291419491171,-0.0,-1.929893050922616e-11,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186480,298.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,1.5789603367011296e-06,298.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,1.662723320805526e-06,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,1.2280838745937217e-06,298.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07421875,0.0,0.0,1.6627213881292846e-06,298.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,7.887215360824484e-06,285.0486755371094,294.1499938964844,283.6295471191406,281.89068603515625,289.73004150390625,287.1229248046875,285.1561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6823943951749243e-05,2.1042645056978948e-11,1.6823923942865804e-05,-3.849752465612255e-05,0.0,0.0,0.0,-9.47645166888833e-05,60.0,-0.0121291419491171,-0.0,-1.929893050922616e-11,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186540,298.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,3.366847749930457e-06,298.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,3.5454572753224056e-06,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,2.6186671675532125e-06,298.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,3.545453182596248e-06,298.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,1.681806315900758e-05,285.04888916015625,294.1499938964844,283.5932006835937,281.8565673828125,289.72979736328125,287.1231384277344,285.1561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.587419996620156e-05,4.486980231810378e-11,3.5874156310455874e-05,-8.208931103581563e-05,0.0,0.0,0.0,-0.0002020692045334,60.0,-0.0283622834831476,-0.0,-8.774810739131667e-11,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186600,298.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,3.366847749930457e-06,298.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,3.5454572753224056e-06,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,2.6186671675532125e-06,298.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,3.545453182596248e-06,298.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,1.681806315900758e-05,285.04888916015625,294.1499938964844,283.5932006835937,281.8565673828125,289.72979736328125,287.1231384277344,285.1561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.587419996620156e-05,4.486980231810378e-11,3.5874156310455874e-05,-8.208931103581563e-05,0.0,0.0,0.0,-0.0002020692045334,60.0,-0.0283622834831476,-0.0,-8.774810739131667e-11,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186660,298.2135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,5.536921435123077e-06,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,5.8306522987550125e-06,298.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752258300781,0.0,0.0,4.306506980356062e-06,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,5.830645477544749e-06,298.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,2.765800491033588e-05,285.04937744140625,294.1499938964844,283.5548095703125,281.82049560546875,289.72918701171875,287.1236267089844,285.1561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.899688039789908e-05,7.379051536471337e-11,5.8996807638322935e-05,-0.0001349997182842,0.0,0.0,0.0,-0.0003323126875329,60.0,-0.0512747094035148,-0.0,-2.3731627774026265e-10,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186720,298.2135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,5.536921435123077e-06,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,5.8306522987550125e-06,298.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752258300781,0.0,0.0,4.306506980356062e-06,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,5.830645477544749e-06,298.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,2.765800491033588e-05,285.04937744140625,294.1499938964844,283.5548095703125,281.82049560546875,289.72918701171875,287.1236267089844,285.1561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.899688039789908e-05,7.379051536471337e-11,5.8996807638322935e-05,-0.0001349997182842,0.0,0.0,0.0,-0.0003323126875329,60.0,-0.0512747094035148,-0.0,-2.3731627774026265e-10,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186780,298.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,8.429012268607039e-06,298.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755615234375,0.0,0.0,8.876167157723103e-06,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758361816406,0.0,0.0,6.555917934747413e-06,298.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752258300781,0.0,0.0,8.876156243786681e-06,298.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,4.210456609143876e-05,285.0503234863281,294.1499938964844,283.5145263671875,281.7826538085937,289.7278747558594,287.1244506835937,285.1561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-8.98125726962462e-05,1.1233330932114427e-10,8.9812463556882e-05,-0.0002055138320429,0.0,0.0,0.0,-0.000505888776388,60.0,-0.0838986337184906,-0.0,-5.49976564290233e-10,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186840,298.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,8.429012268607039e-06,298.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755615234375,0.0,0.0,8.876167157723103e-06,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758361816406,0.0,0.0,6.555917934747413e-06,298.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752258300781,0.0,0.0,8.876156243786681e-06,298.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,4.210456609143876e-05,285.0503234863281,294.1499938964844,283.5145263671875,281.7826538085937,289.7278747558594,287.1244506835937,285.1561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-8.98125726962462e-05,1.1233330932114427e-10,8.9812463556882e-05,-0.0002055138320429,0.0,0.0,0.0,-0.000505888776388,60.0,-0.0838986337184906,-0.0,-5.49976564290233e-10,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186900,298.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,1.0900879715336488e-05,298.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762023925781,0.0,0.0,1.1479166460048871e-05,298.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07647705078125,0.0,0.0,8.478487870888785e-06,298.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758361816406,0.0,0.0,1.1479152817628346e-05,298.2664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754699707031,0.0,0.0,5.445202987175435e-05,285.05126953125,294.1499938964844,283.4937438964844,281.7631530761719,289.7265625,287.125,285.1561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001161504769697,1.4527561098542918e-10,0.0001161503314506,-0.0002657817676663,0.0,0.0,0.0,-0.0006542428163811,60.0,-0.1053363904356956,-0.0,-9.198434791635179e-10,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186960,298.2045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773010253906,0.0,0.0,1.47302553159534e-05,298.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07720947265625,0.0,0.0,1.551168861624319e-05,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775451660156,0.0,0.0,1.1456899301265366e-05,298.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,1.5511670426349156e-05,298.2656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765075683594,0.0,0.0,7.358050788752735e-05,285.052734375,294.1499938964844,283.4725952148437,281.7432861328125,289.7242126464844,287.12548828125,285.1561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00015695267939,1.9630917724722247e-10,0.0001569524902151,-0.0003591478161979,0.0,0.0,0.0,-0.0008840702939778,60.0,-0.1380671113729477,-0.0,-1.679621330907821e-09,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187020,298.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813293457031,0.0,0.0,2.7614363716566004e-05,298.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,2.907929228967987e-05,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08172607421875,0.0,0.0,2.1477902919286865e-05,298.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.080810546875,0.0,0.0,2.9079257728881203e-05,298.2640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805358886719,0.0,0.0,0.0001379391615046,285.0578308105469,294.1499938964844,283.42919921875,281.7025451660156,289.7127685546875,287.1225280761719,285.1561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942344290204,3.6801500735705857e-10,0.0002942340797744,-0.0006732836482115,0.0,0.0,0.0,-0.001657340908423,60.0,-0.2550625801086426,-0.0,-5.902838218219131e-09,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187080,298.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813293457031,0.0,0.0,2.7614363716566004e-05,298.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,2.907929228967987e-05,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08172607421875,0.0,0.0,2.1477902919286865e-05,298.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.080810546875,0.0,0.0,2.9079257728881203e-05,298.2640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805358886719,0.0,0.0,0.0001379391615046,285.0578308105469,294.1499938964844,283.42919921875,281.7025451660156,289.7127685546875,287.1225280761719,285.1561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942344290204,3.6801500735705857e-10,0.0002942340797744,-0.0006732836482115,0.0,0.0,0.0,-0.001657340908423,60.0,-0.2550625801086426,-0.0,-5.902838218219131e-09,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187140,298.1911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888061523437,0.0,0.0,4.595935388351791e-05,298.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,4.8397472710348666e-05,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,3.574627044145018e-05,298.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881652832031,0.0,0.0,4.839741450268775e-05,298.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,0.0002295759622938,285.0635986328125,294.1499938964844,283.38458251953125,281.6606140136719,289.67889404296875,287.0967712402344,285.1560974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004987235879525,6.215333803183395e-10,0.0004987230058759,-0.001135298400186,0.0,0.0,0.0,-0.0028077983297407,60.0,-0.4625033438205719,-0.0,-1.6350780285279143e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187200,298.1911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888061523437,0.0,0.0,4.595935388351791e-05,298.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,4.8397472710348666e-05,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,3.574627044145018e-05,298.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881652832031,0.0,0.0,4.839741450268775e-05,298.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,0.0002295759622938,285.0635986328125,294.1499938964844,283.38458251953125,281.6606140136719,289.67889404296875,287.0967712402344,285.1560974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004987235879525,6.215333803183395e-10,0.0004987230058759,-0.001135298400186,0.0,0.0,0.0,-0.0028077983297407,60.0,-0.4625033438205719,-0.0,-1.6350780285279143e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187260,298.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932312011719,0.0,0.0,9.007852349895984e-05,298.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09307861328125,0.0,0.0,9.485713962931186e-05,298.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,7.006127998465672e-05,298.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09259033203125,0.0,0.0,9.485703048994763e-05,298.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.092529296875,0.0,0.0,0.0004499598580878,285.0684814453125,294.1499938964844,283.3388977050781,281.6177062988281,289.6172180175781,287.0506286621094,285.1560974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005632694228552,7.67941155110918e-10,0.0005632686661556,-0.001455660443753,0.0,0.0,0.0,-0.0032173416111618,60.0,-0.6965973973274231,-0.0,-6.281060649371284e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187320,298.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932312011719,0.0,0.0,9.007852349895984e-05,298.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09307861328125,0.0,0.0,9.485713962931186e-05,298.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,7.006127998465672e-05,298.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09259033203125,0.0,0.0,9.485703048994763e-05,298.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.092529296875,0.0,0.0,0.0004499598580878,285.0684814453125,294.1499938964844,283.3388977050781,281.6177062988281,289.6172180175781,287.0506286621094,285.1560974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005632694228552,7.67941155110918e-10,0.0005632686661556,-0.001455660443753,0.0,0.0,0.0,-0.0032173416111618,60.0,-0.6965973973274231,-0.0,-6.281060649371284e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187380,298.1745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948486328125,0.0,0.0,9.005034371512011e-05,298.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946655273437,0.0,0.0,9.482746827416122e-05,298.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957336425781,0.0,0.0,7.003935752436519e-05,297.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,9.4827359134797e-05,298.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941467285156,0.0,0.0,0.0004498191119637,285.0697631835937,294.1499938964844,283.2923889160156,281.57403564453125,289.5390319824219,286.9939880371094,285.15606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007062325021252,8.762903180858924e-10,0.0007062316290102,-0.0015975487185642,0.0,0.0,0.0,-0.0039850017055869,60.0,-0.8647489547729492,-0.0,-6.277127795328853e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187440,298.1745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948486328125,0.0,0.0,9.005034371512011e-05,298.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946655273437,0.0,0.0,9.482746827416122e-05,298.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957336425781,0.0,0.0,7.003935752436519e-05,297.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,9.4827359134797e-05,298.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941467285156,0.0,0.0,0.0004498191119637,285.0697631835937,294.1499938964844,283.2923889160156,281.57403564453125,289.5390319824219,286.9939880371094,285.15606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007062325021252,8.762903180858924e-10,0.0007062316290102,-0.0015975487185642,0.0,0.0,0.0,-0.0039850017055869,60.0,-0.8647489547729492,-0.0,-6.277127795328853e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187500,298.1706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954895019531,0.0,0.0,9.003853483591229e-05,298.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953063964844,0.0,0.0,9.481503366259858e-05,298.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964050292969,0.0,0.0,7.003017526585609e-05,297.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09478759765625,0.0,0.0,9.481492452323435e-05,298.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09478759765625,0.0,0.0,0.0004497601184993,285.0704040527344,294.1499938964844,283.2688903808594,281.5519714355469,289.4971923828125,286.965576171875,285.1560363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007410067482851,8.965176379049921e-10,0.0007410058751702,-0.0016159524675458,0.0,0.0,0.0,-0.0041689528152346,60.0,-0.9206600785255432,-0.0,-6.275479336181888e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187560,298.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965881347656,0.0,0.0,9.002088336274028e-05,298.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964050292969,0.0,0.0,9.479644359089434e-05,298.6746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975646972656,0.0,0.0,7.001644553383812e-05,297.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09588623046875,0.0,0.0,9.479633445153012e-05,298.2562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959167480469,0.0,0.0,0.0004496719629969,285.0721740722656,294.1499938964844,283.2452697753906,281.52978515625,289.453369140625,286.9365234375,285.156005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008576195104978,9.914944421041127e-10,0.0008576185209676,-0.0017490347381681,0.0,0.0,0.0,-0.0047981138341128,60.0,-0.9819718599319458,-0.0,-6.27301730560248e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187620,298.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971984863281,0.0,0.0,9.023021993925796e-05,298.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09698486328125,0.0,0.0,9.501688327873126e-05,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09820556640625,0.0,0.0,7.01792596373707e-05,297.9919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964660644531,0.0,0.0,9.501677413936704e-05,298.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965270996094,0.0,0.0,0.0004507176345214,285.0734558105469,294.1499938964844,283.19775390625,281.4851379394531,289.3482971191406,286.8591613769531,285.15594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009556831791996,1.348238298781723e-09,0.0009556818404234,-0.0025888511445373,0.0,0.0,0.0,-0.0054525560699403,60.0,-1.23162579536438,-0.0,-6.302219901499484e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187680,298.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971984863281,0.0,0.0,9.023021993925796e-05,298.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09698486328125,0.0,0.0,9.501688327873126e-05,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09820556640625,0.0,0.0,7.01792596373707e-05,297.9919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964660644531,0.0,0.0,9.501677413936704e-05,298.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965270996094,0.0,0.0,0.0004507176345214,285.0734558105469,294.1499938964844,283.19775390625,281.4851379394531,289.3482971191406,286.8591613769531,285.15594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009556831791996,1.348238298781723e-09,0.0009556818404234,-0.0025888511445373,0.0,0.0,0.0,-0.0054525560699403,60.0,-1.23162579536438,-0.0,-6.302219901499484e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187740,298.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965576171875,0.0,0.0,9.058145224116744e-05,298.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,9.538674930809066e-05,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975341796875,0.0,0.0,7.045244274195284e-05,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958557128906,0.0,0.0,9.538664016872644e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959167480469,0.0,0.0,0.0004524721589405,285.07293701171875,294.1499938964844,283.1499938964844,281.4403076171875,289.2428894042969,286.7131042480469,285.1558532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651698637753,1.7915425809533752e-09,0.0009651680593378,-0.003744802204892,0.0,0.0,0.0,-0.0057009505107998,60.0,-1.3019999265670776,-0.0,-6.351375247959369e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187800,298.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965576171875,0.0,0.0,9.058145224116744e-05,298.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,9.538674930809066e-05,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975341796875,0.0,0.0,7.045244274195284e-05,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958557128906,0.0,0.0,9.538664016872644e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959167480469,0.0,0.0,0.0004524721589405,285.07293701171875,294.1499938964844,283.1499938964844,281.4403076171875,289.2428894042969,286.7131042480469,285.1558532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651698637753,1.7915425809533752e-09,0.0009651680593378,-0.003744802204892,0.0,0.0,0.0,-0.0057009505107998,60.0,-1.3019999265670776,-0.0,-6.351375247959369e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187860,298.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.095947265625,0.0,0.0,9.09368391148746e-05,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09576416015625,0.0,0.0,9.576098818797618e-05,298.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.096923828125,0.0,0.0,7.072884909575805e-05,297.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,9.576087904861196e-05,298.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953063964844,0.0,0.0,0.000454247376183,285.0724792480469,294.1499938964844,283.1022644042969,281.3954467773437,289.1381225585937,286.5050354003906,285.1557312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689560392871,2.234263440925588e-09,0.000968953827396,-0.004904905334115,0.0,0.0,0.0,-0.005920426454395,60.0,-1.3430827856063845,-0.0,-6.40130508600123e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187920,298.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.095947265625,0.0,0.0,9.09368391148746e-05,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09576416015625,0.0,0.0,9.576098818797618e-05,298.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.096923828125,0.0,0.0,7.072884909575805e-05,297.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,9.576087904861196e-05,298.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953063964844,0.0,0.0,0.000454247376183,285.0724792480469,294.1499938964844,283.1022644042969,281.3954467773437,289.1381225585937,286.5050354003906,285.1557312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689560392871,2.234263440925588e-09,0.000968953827396,-0.004904905334115,0.0,0.0,0.0,-0.005920426454395,60.0,-1.3430827856063845,-0.0,-6.40130508600123e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187980,298.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,9.100975148612632e-05,298.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951538085937,0.0,0.0,9.583776409272105e-05,298.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963134765625,0.0,0.0,7.0785557909403e-05,297.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946655273437,0.0,0.0,9.583765495335685e-05,298.2449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947265625,0.0,0.0,0.0004546115815173,285.0720520019531,294.1499938964844,283.0547180175781,281.3507995605469,289.0341186523437,286.2689819335937,285.1555480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969733169768,2.3250534830765446e-09,0.0009697308414615,-0.0051428079605102,0.0,0.0,0.0,-0.0059654382057487,60.0,-1.3780643939971924,-0.0,-6.41156816527655e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188040,298.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,9.100975148612632e-05,298.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951538085937,0.0,0.0,9.583776409272105e-05,298.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963134765625,0.0,0.0,7.0785557909403e-05,297.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946655273437,0.0,0.0,9.583765495335685e-05,298.2449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947265625,0.0,0.0,0.0004546115815173,285.0720520019531,294.1499938964844,283.0547180175781,281.3507995605469,289.0341186523437,286.2689819335937,285.1555480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969733169768,2.3250534830765446e-09,0.0009697308414615,-0.0051428079605102,0.0,0.0,0.0,-0.0059654382057487,60.0,-1.3780643939971924,-0.0,-6.41156816527655e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188100,298.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950622558594,0.0,0.0,9.099258022615686e-05,298.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,9.58196760620922e-05,298.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960388183594,0.0,0.0,7.077219925122336e-05,297.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943908691406,0.0,0.0,9.58195741986856e-05,298.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0944519042969,0.0,0.0,0.000454525812529,285.07183837890625,294.1499938964844,283.0310974121094,281.32861328125,288.9824523925781,286.1512756347656,285.15545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695507469587,2.303635282530081e-09,0.0009695484768599,-0.0050866836681962,0.0,0.0,0.0,-0.0059548243880271,60.0,-1.3945595026016235,-0.0,-6.409145925090344e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188160,298.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09478759765625,0.0,0.0,9.089167724596336e-05,298.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,9.571341797709464e-05,298.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957336425781,0.0,0.0,7.069371349643916e-05,297.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,9.571331611368804e-05,298.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,0.0004540217923931,285.0716552734375,294.1499938964844,283.0075988769531,281.3065490722656,288.9310607910156,286.0428161621094,285.1553649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684756514616,2.177896529786949e-09,0.0009684734977781,-0.00475720083341,0.0,0.0,0.0,-0.0058924914337694,60.0,-1.4098950624465942,-0.0,-6.394936491460612e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
