time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12188220,298.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09423828125,0.0,0.0,9.08758447621949e-05,298.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,9.569674875820056e-05,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951843261719,0.0,0.0,7.068140257615596e-05,297.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,9.569664689479396e-05,298.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936279296875,0.0,0.0,0.0004539427172858,285.0712585449219,294.1499938964844,282.9610900878906,281.2628479003906,288.8290710449219,285.8500061035156,285.1551208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683050448074,2.158125012030609e-09,0.000968302891124,-0.0047053941525518,0.0,0.0,0.0,-0.005882681813091,60.0,-1.4393337965011597,-0.0,-6.392703966184854e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188280,298.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09423828125,0.0,0.0,9.08758447621949e-05,298.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,9.569674875820056e-05,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951843261719,0.0,0.0,7.068140257615596e-05,297.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,9.569664689479396e-05,298.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936279296875,0.0,0.0,0.0004539427172858,285.0712585449219,294.1499938964844,282.9610900878906,281.2628479003906,288.8290710449219,285.8500061035156,285.1551208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683050448074,2.158125012030609e-09,0.000968302891124,-0.0047053941525518,0.0,0.0,0.0,-0.005882681813091,60.0,-1.4393337965011597,-0.0,-6.392703966184854e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188340,298.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09375,0.0,0.0,9.13926851353608e-05,298.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,9.62410049396567e-05,298.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946655273437,0.0,0.0,7.108338468242437e-05,297.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09307861328125,0.0,0.0,9.62409030762501e-05,298.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931396484375,0.0,0.0,0.0004565244598779,285.0709228515625,294.1499938964844,282.9154357910156,281.219970703125,288.7277526855469,285.6234130859375,285.15484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738102089613,2.802004184232487e-09,0.0009738074149936,-0.0063925813883543,0.0,0.0,0.0,-0.0062018744647502,60.0,-1.473987698554993,-0.0,-6.465620572271291e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188400,298.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09375,0.0,0.0,9.13926851353608e-05,298.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,9.62410049396567e-05,298.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946655273437,0.0,0.0,7.108338468242437e-05,297.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09307861328125,0.0,0.0,9.62409030762501e-05,298.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931396484375,0.0,0.0,0.0004565244598779,285.0709228515625,294.1499938964844,282.9154357910156,281.219970703125,288.7277526855469,285.6234130859375,285.15484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738102089613,2.802004184232487e-09,0.0009738074149936,-0.0063925813883543,0.0,0.0,0.0,-0.0062018744647502,60.0,-1.473987698554993,-0.0,-6.465620572271291e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188460,298.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932312011719,0.0,0.0,9.211742144543678e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09307861328125,0.0,0.0,9.700418740976602e-05,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,7.164706767071038e-05,297.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09259033203125,0.0,0.0,9.700408554635942e-05,298.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926513671875,0.0,0.0,0.0004601446562446,285.07061767578125,294.1499938964844,282.87078857421875,281.17803955078125,288.6266784667969,285.3188781738281,285.1545104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815321536734,3.704901496703883e-09,0.0009815284283831,-0.0087583912536501,0.0,0.0,0.0,-0.0066494811326265,60.0,-1.514085054397583,-0.0,-6.56856471437095e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188520,298.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932312011719,0.0,0.0,9.211742144543678e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09307861328125,0.0,0.0,9.700418740976602e-05,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,7.164706767071038e-05,297.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09259033203125,0.0,0.0,9.700408554635942e-05,298.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926513671875,0.0,0.0,0.0004601446562446,285.07061767578125,294.1499938964844,282.87078857421875,281.17803955078125,288.6266784667969,285.3188781738281,285.1545104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815321536734,3.704901496703883e-09,0.0009815284283831,-0.0087583912536501,0.0,0.0,0.0,-0.0066494811326265,60.0,-1.514085054397583,-0.0,-6.56856471437095e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188580,298.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927734375,0.0,0.0,9.267591667594388e-05,298.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09259033203125,0.0,0.0,9.759231033967808e-05,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,7.208145689219236e-05,297.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921325683594,0.0,0.0,9.75922157522291e-05,298.2276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921630859375,0.0,0.0,0.0004629344912245,285.0703430175781,294.1499938964844,282.8274230957031,281.13726806640625,288.52587890625,284.9591064453125,285.1541442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987485051155,4.4006958077602584e-09,0.0009874807437881,-0.0105814412236213,0.0,0.0,0.0,-0.0069944290444254,60.0,-1.554457426071167,-0.0,-6.648450323609725e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188640,298.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927734375,0.0,0.0,9.267591667594388e-05,298.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09259033203125,0.0,0.0,9.759231033967808e-05,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,7.208145689219236e-05,297.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921325683594,0.0,0.0,9.75922157522291e-05,298.2276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921630859375,0.0,0.0,0.0004629344912245,285.0703430175781,294.1499938964844,282.8274230957031,281.13726806640625,288.52587890625,284.9591064453125,285.1541442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987485051155,4.4006958077602584e-09,0.0009874807437881,-0.0105814412236213,0.0,0.0,0.0,-0.0069944290444254,60.0,-1.554457426071167,-0.0,-6.648450323609725e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188700,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.092529296875,0.0,0.0,9.262974344892427e-05,298.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923767089844,0.0,0.0,9.75436923909001e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09344482421875,0.0,0.0,7.204554276540875e-05,297.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918884277344,0.0,0.0,9.75435905274935e-05,298.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919494628906,0.0,0.0,0.0004627038433682,285.0702209472656,294.1499938964844,282.8062438964844,281.1174011230469,288.4757385253906,284.78521728515625,285.1539611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869929635897,4.343143178431319e-09,0.0009869885398074,-0.0104306507855653,0.0,0.0,0.0,-0.0069658975116908,60.0,-1.57154381275177,-0.0,-6.641823802056025e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188760,298.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923156738281,0.0,0.0,9.25492204260081e-05,298.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921630859375,0.0,0.0,9.74588911049068e-05,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932312011719,0.0,0.0,7.198291132226586e-05,297.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916748046875,0.0,0.0,9.74587965174578e-05,298.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917358398437,0.0,0.0,0.0004623016284313,285.0700988769531,294.1499938964844,282.78546142578125,281.0978698730469,288.4258728027344,284.62646484375,285.1537475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861353319138,4.242795448305969e-09,0.0009861311409622,-0.0101677337661385,0.0,0.0,0.0,-0.0069161541759967,60.0,-1.586159110069275,-0.0,-6.630278903685395e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188820,298.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918884277344,0.0,0.0,9.224421228282154e-05,298.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917358398437,0.0,0.0,9.713770123198628e-05,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927734375,0.0,0.0,7.174567872425541e-05,297.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,9.71376066445373e-05,298.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09130859375,0.0,0.0,0.0004607780429068,285.06988525390625,294.1499938964844,282.7452087402344,281.06005859375,288.3271789550781,284.3594665527344,285.1532897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982885248959,3.862733688464459e-09,0.0009828812908381,-0.0091719320043921,0.0,0.0,0.0,-0.0067277415655553,60.0,-1.6105579137802124,-0.0,-6.586643053196894e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188880,298.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918884277344,0.0,0.0,9.224421228282154e-05,298.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917358398437,0.0,0.0,9.713770123198628e-05,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927734375,0.0,0.0,7.174567872425541e-05,297.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,9.71376066445373e-05,298.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09130859375,0.0,0.0,0.0004607780429068,285.06988525390625,294.1499938964844,282.7452087402344,281.06005859375,288.3271789550781,284.3594665527344,285.1532897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982885248959,3.862733688464459e-09,0.0009828812908381,-0.0091719320043921,0.0,0.0,0.0,-0.0067277415655553,60.0,-1.6105579137802124,-0.0,-6.586643053196894e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188940,298.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,9.197352483170108e-05,298.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0913391113281,0.0,0.0,9.685265104053542e-05,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923767089844,0.0,0.0,7.15351416147314e-05,297.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09088134765625,0.0,0.0,9.685255645308644e-05,298.2159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909118652344,0.0,0.0,0.0004594259080477,285.0697021484375,294.1499938964844,282.706787109375,281.0239562988281,288.2298278808594,284.1503295898437,285.1528015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800000116229,3.5254390517991396e-09,0.0009799965191632,-0.0082881627604365,0.0,0.0,0.0,-0.0065605272538959,60.0,-1.63174569606781,-0.0,-6.548038555820312e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189000,298.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,9.197352483170108e-05,298.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0913391113281,0.0,0.0,9.685265104053542e-05,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923767089844,0.0,0.0,7.15351416147314e-05,297.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09088134765625,0.0,0.0,9.685255645308644e-05,298.2159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909118652344,0.0,0.0,0.0004594259080477,285.0697021484375,294.1499938964844,282.706787109375,281.0239562988281,288.2298278808594,284.1503295898437,285.1528015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800000116229,3.5254390517991396e-09,0.0009799965191632,-0.0082881627604365,0.0,0.0,0.0,-0.0065605272538959,60.0,-1.63174569606781,-0.0,-6.548038555820312e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189060,298.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,9.193608275381848e-05,298.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,9.681322990218176e-05,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09197998046875,0.0,0.0,7.150602323235944e-05,297.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,9.68131353147328e-05,298.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0905456542969,0.0,0.0,0.000459238915937,285.06951904296875,294.1499938964844,282.6704406738281,280.9898376464844,288.1336975097656,283.97467041015625,285.1522827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795998921617,3.478747734320109e-09,0.0009795963997021,-0.0081658232957124,0.0,0.0,0.0,-0.0065373759716749,60.0,-1.6537941694259644,-0.0,-6.54270309041749e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189120,298.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,9.193608275381848e-05,298.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,9.681322990218176e-05,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09197998046875,0.0,0.0,7.150602323235944e-05,297.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,9.68131353147328e-05,298.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0905456542969,0.0,0.0,0.000459238915937,285.06951904296875,294.1499938964844,282.6704406738281,280.9898376464844,288.1336975097656,283.97467041015625,285.1522827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795998921617,3.478747734320109e-09,0.0009795963997021,-0.0081658232957124,0.0,0.0,0.0,-0.0065373759716749,60.0,-1.6537941694259644,-0.0,-6.54270309041749e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189180,298.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907592773437,0.0,0.0,9.211382712237536e-05,298.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.090576171875,0.0,0.0,9.700039663584904e-05,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09161376953125,0.0,0.0,7.164425915107131e-05,297.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09014892578125,0.0,0.0,9.700030204840004e-05,298.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,0.0004601267864927,285.06939697265625,294.1499938964844,282.63641357421875,280.95782470703125,288.0385437011719,283.81024169921875,285.1517028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098149292171,3.7001521846491406e-09,0.0009814891964197,-0.0087459459900856,0.0,0.0,0.0,-0.0066471337340772,60.0,-1.6783713102340698,-0.0,-6.568021149178095e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189240,298.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907592773437,0.0,0.0,9.211382712237536e-05,298.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.090576171875,0.0,0.0,9.700039663584904e-05,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09161376953125,0.0,0.0,7.164425915107131e-05,297.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09014892578125,0.0,0.0,9.700030204840004e-05,298.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,0.0004601267864927,285.06939697265625,294.1499938964844,282.63641357421875,280.95782470703125,288.0385437011719,283.81024169921875,285.1517028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098149292171,3.7001521846491406e-09,0.0009814891964197,-0.0087459459900856,0.0,0.0,0.0,-0.0066471337340772,60.0,-1.6783713102340698,-0.0,-6.568021149178095e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189300,298.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.090576171875,0.0,0.0,9.223940287483856e-05,298.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904235839844,0.0,0.0,9.71326298895292e-05,298.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914306640625,0.0,0.0,7.174193160608411e-05,297.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,9.713254257803784e-05,298.2037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,0.0004607540613505,285.0693359375,294.1499938964844,282.62030029296875,280.9427185058594,287.99127197265625,283.72906494140625,285.1513977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828307665884,3.856584385175665e-09,0.0009828269248828,-0.0091558219864964,0.0,0.0,0.0,-0.0067246840335428,60.0,-1.6912158727645874,-0.0,-6.58593819480302e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189360,298.058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904235839844,0.0,0.0,9.23633633647114e-05,298.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,9.726316784508526e-05,298.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912475585937,0.0,0.0,7.183834532042965e-05,297.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898132324219,0.0,0.0,9.726307325763628e-05,298.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898742675781,0.0,0.0,0.0004613732744473,285.0692749023437,294.1499938964844,282.6048278808594,280.9281921386719,287.9442443847656,283.64874267578125,285.1510925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841513819992,4.011003085224729e-09,0.0009841474238783,-0.0095604192465543,0.0,0.0,0.0,-0.0068012364208698,60.0,-1.703966736793518,-0.0,-6.603649183034578e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189420,298.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.090087890625,0.0,0.0,9.255770419258624e-05,298.0171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899353027344,0.0,0.0,9.74678187048994e-05,298.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909118652344,0.0,0.0,7.19894960639067e-05,297.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895080566406,0.0,0.0,9.746772411745042e-05,298.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08953857421875,0.0,0.0,0.0004623440327122,285.0691833496094,294.1499938964844,282.5759582519531,280.90106201171875,287.8507995605469,283.49285888671875,285.15045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862220613285,4.253088103922664e-09,0.000986217870377,-0.0101947020739316,0.0,0.0,0.0,-0.0069212499074637,60.0,-1.728160381317139,-0.0,-6.63146266788317e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189480,298.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.090087890625,0.0,0.0,9.255770419258624e-05,298.0171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899353027344,0.0,0.0,9.74678187048994e-05,298.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909118652344,0.0,0.0,7.19894960639067e-05,297.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895080566406,0.0,0.0,9.746772411745042e-05,298.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08953857421875,0.0,0.0,0.0004623440327122,285.0691833496094,294.1499938964844,282.5759582519531,280.90106201171875,287.8507995605469,283.49285888671875,285.15045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862220613285,4.253088103922664e-09,0.000986217870377,-0.0101947020739316,0.0,0.0,0.0,-0.0069212499074637,60.0,-1.728160381317139,-0.0,-6.63146266788317e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189540,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897827148437,0.0,0.0,9.262998355552554e-05,298.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,9.754393249750136e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906066894531,0.0,0.0,7.204571011243388e-05,297.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892028808594,0.0,0.0,9.754384518601e-05,298.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.0004627051239367,285.0691223144531,294.1499938964844,282.54998779296875,280.8766784667969,287.7584228515625,283.3502197265625,285.1497497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869923815131,4.343101878134803e-09,0.0009869879577308,-0.0104305427521467,0.0,0.0,0.0,-0.0069658760912716,60.0,-1.7488559484481812,-0.0,-6.641819538799609e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189600,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897827148437,0.0,0.0,9.262998355552554e-05,298.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,9.754393249750136e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906066894531,0.0,0.0,7.204571011243388e-05,297.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892028808594,0.0,0.0,9.754384518601e-05,298.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.0004627051239367,285.0691223144531,294.1499938964844,282.54998779296875,280.8766784667969,287.7584228515625,283.3502197265625,285.1497497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869923815131,4.343101878134803e-09,0.0009869879577308,-0.0104305427521467,0.0,0.0,0.0,-0.0069658760912716,60.0,-1.7488559484481812,-0.0,-6.641819538799609e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189660,298.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895080566406,0.0,0.0,9.256586781702936e-05,298.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08935546875,0.0,0.0,9.747641161084176e-05,298.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09033203125,0.0,0.0,7.199584069894627e-05,297.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,9.747632429935038e-05,298.1850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889892578125,0.0,0.0,0.0004623848653864,285.069091796875,294.1499938964844,282.52618408203125,280.85565185546875,287.667236328125,283.2259521484375,285.1490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863092564046,4.2631782548596675e-09,0.0009863049490377,-0.0102211385965347,0.0,0.0,0.0,-0.0069262562319636,60.0,-1.7653826475143433,-0.0,-6.632622984170666e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189720,298.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895080566406,0.0,0.0,9.256586781702936e-05,298.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08935546875,0.0,0.0,9.747641161084176e-05,298.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09033203125,0.0,0.0,7.199584069894627e-05,297.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,9.747632429935038e-05,298.1850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889892578125,0.0,0.0,0.0004623848653864,285.069091796875,294.1499938964844,282.52618408203125,280.85565185546875,287.667236328125,283.2259521484375,285.1490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863092564046,4.2631782548596675e-09,0.0009863049490377,-0.0102211385965347,0.0,0.0,0.0,-0.0069262562319636,60.0,-1.7653826475143433,-0.0,-6.632622984170666e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189780,298.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892333984375,0.0,0.0,9.23897823668085e-05,298.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,9.729098383104429e-05,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0900573730469,0.0,0.0,7.185888534877449e-05,297.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08868408203125,0.0,0.0,9.729089651955292e-05,298.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887145996094,0.0,0.0,0.0004615052603185,285.0690612792969,294.1499938964844,282.5036315917969,280.83837890625,287.5773620605469,283.1214904785156,285.1482849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844328742474,4.0437453385777644e-09,0.0009844287997111,-0.0096462061628699,0.0,0.0,0.0,-0.0068174754269421,60.0,-1.7784380912780762,-0.0,-6.607407243564013e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189840,298.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892333984375,0.0,0.0,9.23897823668085e-05,298.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,9.729098383104429e-05,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0900573730469,0.0,0.0,7.185888534877449e-05,297.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08868408203125,0.0,0.0,9.729089651955292e-05,298.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887145996094,0.0,0.0,0.0004615052603185,285.0690612792969,294.1499938964844,282.5036315917969,280.83837890625,287.5773620605469,283.1214904785156,285.1482849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844328742474,4.0437453385777644e-09,0.0009844287997111,-0.0096462061628699,0.0,0.0,0.0,-0.0068174754269421,60.0,-1.7784380912780762,-0.0,-6.607407243564013e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189900,298.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.089111328125,0.0,0.0,9.227422560798004e-05,297.9985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889587402344,0.0,0.0,9.716929343994708e-05,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08990478515625,0.0,0.0,7.176900544436648e-05,297.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08856201171875,0.0,0.0,9.71692061284557e-05,298.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,0.000460928044049,285.0690612792969,294.1499938964844,282.4927673339844,280.8310546875,287.532958984375,283.0766906738281,285.1478881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832014329731,3.899750744551511e-09,0.0009831974748522,-0.0092689227312803,0.0,0.0,0.0,-0.0067460909485816,60.0,-1.7838810682296753,-0.0,-6.59088712495759e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189960,298.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889892578125,0.0,0.0,9.215480531565844e-05,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,9.704354306450114e-05,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897827148437,0.0,0.0,7.167612056946382e-05,297.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08843994140625,0.0,0.0,9.704345575300977e-05,298.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884704589844,0.0,0.0,0.0004603315610438,285.0690612792969,294.1499938964844,282.4822082519531,280.8246154785156,287.4888916015625,283.0362854003906,285.1474914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819288970902,3.7509524375423114e-09,0.0009819251717999,-0.0088790487498044,0.0,0.0,0.0,-0.0066723250783979,60.0,-1.7888436317443848,-0.0,-6.57383694147029e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190020,298.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887756347656,0.0,0.0,9.196228347718716e-05,297.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.088623046875,0.0,0.0,9.684080578153952e-05,298.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08953857421875,0.0,0.0,7.152638136176392e-05,297.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,9.684071847004816e-05,298.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882568359375,0.0,0.0,0.0004593698540702,285.069091796875,294.1499938964844,282.4618835449219,280.8140869140625,287.4017639160156,282.9653015136719,285.14666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798768442124,3.511045454374084e-09,0.0009798733517527,-0.0082504497841,0.0,0.0,0.0,-0.006553390994668,60.0,-1.7982407808303833,-0.0,-6.546393649387029e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190080,298.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887756347656,0.0,0.0,9.196228347718716e-05,297.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.088623046875,0.0,0.0,9.684080578153952e-05,298.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08953857421875,0.0,0.0,7.152638136176392e-05,297.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,9.684071847004816e-05,298.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882568359375,0.0,0.0,0.0004593698540702,285.069091796875,294.1499938964844,282.4618835449219,280.8140869140625,287.4017639160156,282.9653015136719,285.14666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798768442124,3.511045454374084e-09,0.0009798733517527,-0.0082504497841,0.0,0.0,0.0,-0.006553390994668,60.0,-1.7982407808303833,-0.0,-6.546393649387029e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190140,298.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08856201171875,0.0,0.0,9.194268204737456e-05,297.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884094238281,0.0,0.0,9.682016388978808e-05,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893249511719,0.0,0.0,7.15111309546046e-05,297.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880126953125,0.0,0.0,9.682007657829672e-05,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,0.0004592719778884,285.0691223144531,294.1499938964844,282.4425048828125,280.8065795898437,287.31591796875,282.9036560058594,285.14581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796669473871,3.486584576606333e-09,0.0009796634549275,-0.0081863570958375,0.0,0.0,0.0,-0.0065412609837949,60.0,-1.808908581733704,-0.0,-6.543598374264549e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190200,298.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08856201171875,0.0,0.0,9.194268204737456e-05,297.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884094238281,0.0,0.0,9.682016388978808e-05,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893249511719,0.0,0.0,7.15111309546046e-05,297.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880126953125,0.0,0.0,9.682007657829672e-05,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,0.0004592719778884,285.0691223144531,294.1499938964844,282.4425048828125,280.8065795898437,287.31591796875,282.9036560058594,285.14581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796669473871,3.486584576606333e-09,0.0009796634549275,-0.0081863570958375,0.0,0.0,0.0,-0.0065412609837949,60.0,-1.808908581733704,-0.0,-6.543598374264549e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190260,298.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883483886719,0.0,0.0,9.215018508257344e-05,297.9856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,9.703866817289963e-05,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.089111328125,0.0,0.0,7.16725189704448e-05,297.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,9.703858813736588e-05,298.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878601074219,0.0,0.0,0.0004603084817063,285.0691833496094,294.1499938964844,282.424072265625,280.8018798828125,287.23114013671875,282.8446044921875,285.1449279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818768594413,3.745068699601006e-09,0.0009818731341511,-0.008863634429872,0.0,0.0,0.0,-0.0066693997941911,60.0,-1.822818160057068,-0.0,-6.57316334695679e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190320,298.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883483886719,0.0,0.0,9.215018508257344e-05,297.9856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,9.703866817289963e-05,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.089111328125,0.0,0.0,7.16725189704448e-05,297.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,9.703858813736588e-05,298.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878601074219,0.0,0.0,0.0004603084817063,285.0691833496094,294.1499938964844,282.424072265625,280.8018798828125,287.23114013671875,282.8446044921875,285.1449279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818768594413,3.745068699601006e-09,0.0009818731341511,-0.008863634429872,0.0,0.0,0.0,-0.0066693997941911,60.0,-1.822818160057068,-0.0,-6.57316334695679e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190380,298.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881652832031,0.0,0.0,9.246395347872748e-05,297.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,9.736909123603256e-05,298.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,7.191656186478212e-05,297.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.087646484375,0.0,0.0,9.736900392454118e-05,298.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,0.0004618758393917,285.0692443847656,294.1499938964844,282.406494140625,280.7996826171875,287.1472473144531,282.7846984863281,285.14404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852198418229,4.135957798467871e-09,0.0009852157672867,-0.0098878126591444,0.0,0.0,0.0,-0.0068631810136139,60.0,-1.8395228385925293,-0.0,-6.617998593583252e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190440,298.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881652832031,0.0,0.0,9.246395347872748e-05,297.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,9.736909123603256e-05,298.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,7.191656186478212e-05,297.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.087646484375,0.0,0.0,9.736900392454118e-05,298.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,0.0004618758393917,285.0692443847656,294.1499938964844,282.406494140625,280.7996826171875,287.1472473144531,282.7846984863281,285.14404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852198418229,4.135957798467871e-09,0.0009852157672867,-0.0098878126591444,0.0,0.0,0.0,-0.0068631810136139,60.0,-1.8395228385925293,-0.0,-6.617998593583252e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190500,298.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,9.258545469492674e-05,297.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08795166015625,0.0,0.0,9.749702439876272e-05,298.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,7.201106200227514e-05,297.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,9.749694436322898e-05,298.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,0.0004624827415682,285.0693054199219,294.1499938964844,282.3979797363281,280.7994689941406,287.10565185546875,282.7548522949219,285.1435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986514496617,4.2873078420768715e-09,0.0009865103056654,-0.0102843614295125,0.0,0.0,0.0,-0.0069382134824991,60.0,-1.8479151725769043,-0.0,-6.635399074639281e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
