time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12190560,298.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880126953125,0.0,0.0,9.26530919969082e-05,297.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878601074219,0.0,0.0,9.75682560238056e-05,298.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887451171875,0.0,0.0,7.206366717582569e-05,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08746337890625,0.0,0.0,9.756817598827185e-05,298.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875244140625,0.0,0.0,0.0004628206370398,285.0693359375,294.1499938964844,282.3896484375,280.7998046875,287.0643005371094,282.7257385253906,285.1430969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872355731204,4.371563999683303e-09,0.0009872311493381,-0.0105051156133413,0.0,0.0,0.0,-0.0069799851626157,60.0,-1.85565185546875,-0.0,-6.645095851354199e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190620,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878601074219,0.0,0.0,9.243341628462076e-05,297.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08770751953125,0.0,0.0,9.733692422742024e-05,298.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,7.189280586317182e-05,297.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873413085937,0.0,0.0,9.733684419188648e-05,298.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,0.0004617233062162,285.0694580078125,294.1499938964844,282.3734741210937,280.802001953125,286.9824523925781,282.6726989746094,285.14215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848974877968,4.097831851623823e-09,0.0009848934132605,-0.0097879152745008,0.0,0.0,0.0,-0.0068442989140748,60.0,-1.866993188858032,-0.0,-6.613618097617291e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190680,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878601074219,0.0,0.0,9.243341628462076e-05,297.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08770751953125,0.0,0.0,9.733692422742024e-05,298.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,7.189280586317182e-05,297.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873413085937,0.0,0.0,9.733684419188648e-05,298.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,0.0004617233062162,285.0694580078125,294.1499938964844,282.3734741210937,280.802001953125,286.9824523925781,282.6726989746094,285.14215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848974877968,4.097831851623823e-09,0.0009848934132605,-0.0097879152745008,0.0,0.0,0.0,-0.0068442989140748,60.0,-1.866993188858032,-0.0,-6.613618097617291e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190740,297.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08770751953125,0.0,0.0,9.178149775834754e-05,297.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,9.66504157986492e-05,298.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08843994140625,0.0,0.0,7.138575165299699e-05,297.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871887207031,0.0,0.0,9.665034303907304e-05,298.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,0.0004584668495226,285.069580078125,294.1499938964844,282.35791015625,280.8059997558594,286.9022216796875,282.6333923339844,285.1411437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779502870514,3.285567373723097e-09,0.0009779470274224,-0.0076596452854573,0.0,0.0,0.0,-0.0064416206441819,60.0,-1.867525815963745,-0.0,-6.520652817698648e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190800,297.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08770751953125,0.0,0.0,9.178149775834754e-05,297.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,9.66504157986492e-05,298.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08843994140625,0.0,0.0,7.138575165299699e-05,297.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871887207031,0.0,0.0,9.665034303907304e-05,298.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,0.0004584668495226,285.069580078125,294.1499938964844,282.35791015625,280.8059997558594,286.9022216796875,282.6333923339844,285.1411437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779502870514,3.285567373723097e-09,0.0009779470274224,-0.0076596452854573,0.0,0.0,0.0,-0.0064416206441819,60.0,-1.867525815963745,-0.0,-6.520652817698648e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190860,297.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,9.112624684348702e-05,297.962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08746337890625,0.0,0.0,9.596040763426572e-05,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,7.087611447786912e-05,297.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870666503906,0.0,0.0,9.596032759873196e-05,298.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871276855469,0.0,0.0,0.000455193745438,285.0697021484375,294.1499938964844,282.3428649902344,280.8116149902344,286.8236999511719,282.60675048828125,285.14013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709676378406,2.4691639843865687e-09,0.0009709651931189,-0.0055204266682267,0.0,0.0,0.0,-0.0060368906706571,60.0,-1.8640012741088867,-0.0,-6.427875831604979e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190920,297.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,9.112624684348702e-05,297.962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08746337890625,0.0,0.0,9.596040763426572e-05,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,7.087611447786912e-05,297.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870666503906,0.0,0.0,9.596032759873196e-05,298.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871276855469,0.0,0.0,0.000455193745438,285.0697021484375,294.1499938964844,282.3428649902344,280.8116149902344,286.8236999511719,282.60675048828125,285.14013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709676378406,2.4691639843865687e-09,0.0009709651931189,-0.0055204266682267,0.0,0.0,0.0,-0.0060368906706571,60.0,-1.8640012741088867,-0.0,-6.427875831604979e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190980,297.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08746337890625,0.0,0.0,9.083209442906082e-05,297.9515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873413085937,0.0,0.0,9.56506555667147e-05,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,7.064732926664874e-05,297.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08697509765625,0.0,0.0,9.565057553118096e-05,298.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870056152344,0.0,0.0,0.0004537244385574,285.0698547363281,294.1499938964844,282.3282470703125,280.81854248046875,286.74664306640625,282.5882873535156,285.1391296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678315254859,2.102653606783633e-09,0.0009678294300101,-0.0045600365847349,0.0,0.0,0.0,-0.0058551868423819,60.0,-1.8632564544677728,-0.0,-6.386441242511864e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191040,297.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08746337890625,0.0,0.0,9.083209442906082e-05,297.9515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873413085937,0.0,0.0,9.56506555667147e-05,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,7.064732926664874e-05,297.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08697509765625,0.0,0.0,9.565057553118096e-05,298.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870056152344,0.0,0.0,0.0004537244385574,285.0698547363281,294.1499938964844,282.3282470703125,280.81854248046875,286.74664306640625,282.5882873535156,285.1391296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678315254859,2.102653606783633e-09,0.0009678294300101,-0.0045600365847349,0.0,0.0,0.0,-0.0058551868423819,60.0,-1.8632564544677728,-0.0,-6.386441242511864e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191100,298.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874328613281,0.0,0.0,9.087946818908677e-05,297.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872802734375,0.0,0.0,9.570053953211756e-05,298.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,7.068417471600696e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869140625,0.0,0.0,9.57004667725414e-05,298.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869445800781,0.0,0.0,0.0004539610818028,285.0699157714844,294.1499938964844,282.32110595703125,280.8224792480469,286.70855712890625,282.5798034667969,285.1385803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683354292064,2.161656631471942e-09,0.000968333275523,-0.0047146477736532,0.0,0.0,0.0,-0.0058844336308538,60.0,-1.866028070449829,-0.0,-6.393102580659615e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191160,298.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,9.09833688638173e-05,297.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,9.580994810676202e-05,298.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,7.076498150127009e-05,297.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868835449219,0.0,0.0,9.580987534718588e-05,298.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869140625,0.0,0.0,0.0004544800613075,285.07000732421875,294.1499938964844,282.3139953613281,280.8266296386719,286.6707458496094,282.5707092285156,285.1380615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694422478787,2.291082212835249e-09,0.0009694399777799,-0.0050537912175059,0.0,0.0,0.0,-0.0059485952369868,60.0,-1.8709030151367188,-0.0,-6.40772697124703e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191220,298.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872802734375,0.0,0.0,9.099580347537994e-05,297.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.087158203125,0.0,0.0,9.582303755450994e-05,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879821777344,0.0,0.0,7.077465124893934e-05,297.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867919921875,0.0,0.0,9.58229647949338e-05,298.1542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868225097656,0.0,0.0,0.0004545421688817,285.0701904296875,294.1499938964844,282.300048828125,280.8355712890625,286.5958251953125,282.5516967773437,285.1369934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695756598375,2.306537849605661e-09,0.0009695733897387,-0.005094289779663,0.0,0.0,0.0,-0.0059562637470662,60.0,-1.881242036819458,-0.0,-6.409474195834265e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191280,298.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872802734375,0.0,0.0,9.099580347537994e-05,297.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.087158203125,0.0,0.0,9.582303755450994e-05,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879821777344,0.0,0.0,7.077465124893934e-05,297.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867919921875,0.0,0.0,9.58229647949338e-05,298.1542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868225097656,0.0,0.0,0.0004545421688817,285.0701904296875,294.1499938964844,282.300048828125,280.8355712890625,286.5958251953125,282.5516967773437,285.1369934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695756598375,2.306537849605661e-09,0.0009695733897387,-0.005094289779663,0.0,0.0,0.0,-0.0059562637470662,60.0,-1.881242036819458,-0.0,-6.409474195834265e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191340,298.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08721923828125,0.0,0.0,9.087719081435353e-05,297.924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870666503906,0.0,0.0,9.569813846610488e-05,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,7.06823993823491e-05,297.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08673095703125,0.0,0.0,9.569806570652872e-05,298.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867614746094,0.0,0.0,0.0004539497022051,285.07037353515625,294.1499938964844,282.2862854003906,280.8451843261719,286.52197265625,282.5341186523437,285.1358947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683125535957,2.15873008357903e-09,0.0009683103999122,-0.0047069769352674,0.0,0.0,0.0,-0.0058829938061535,60.0,-1.8885829448699951,-0.0,-6.392772178287487e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191400,298.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08721923828125,0.0,0.0,9.087719081435353e-05,297.924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870666503906,0.0,0.0,9.569813846610488e-05,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,7.06823993823491e-05,297.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08673095703125,0.0,0.0,9.569806570652872e-05,298.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867614746094,0.0,0.0,0.0004539497022051,285.07037353515625,294.1499938964844,282.2862854003906,280.8451843261719,286.52197265625,282.5341186523437,285.1358947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683125535957,2.15873008357903e-09,0.0009683103999122,-0.0047069769352674,0.0,0.0,0.0,-0.0058829938061535,60.0,-1.8885829448699951,-0.0,-6.392772178287487e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191460,298.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871276855469,0.0,0.0,9.05394772416912e-05,297.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870056152344,0.0,0.0,9.53425042098388e-05,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878295898437,0.0,0.0,7.041973003651947e-05,297.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.086669921875,0.0,0.0,9.534243145026268e-05,298.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,0.0004522627568803,285.070556640625,294.1499938964844,282.27264404296875,280.8551940917969,286.4493408203125,282.5203857421875,285.1347961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647137485444,1.737945787283479e-09,0.0009647120605222,-0.0036043543368577,0.0,0.0,0.0,-0.0056743915192782,60.0,-1.891733765602112,-0.0,-6.3453434506755e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191520,298.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871276855469,0.0,0.0,9.05394772416912e-05,297.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870056152344,0.0,0.0,9.53425042098388e-05,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878295898437,0.0,0.0,7.041973003651947e-05,297.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.086669921875,0.0,0.0,9.534243145026268e-05,298.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,0.0004522627568803,285.070556640625,294.1499938964844,282.27264404296875,280.8551940917969,286.4493408203125,282.5203857421875,285.1347961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647137485444,1.737945787283479e-09,0.0009647120605222,-0.0036043543368577,0.0,0.0,0.0,-0.0056743915192782,60.0,-1.891733765602112,-0.0,-6.3453434506755e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191580,297.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870666503906,0.0,0.0,9.01868406799622e-05,297.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869445800781,0.0,0.0,9.497116116108371e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877380371094,0.0,0.0,7.014545553829521e-05,297.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08660888671875,0.0,0.0,9.49710956774652e-05,298.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0866394042969,0.0,0.0,0.0004505012766458,285.0707397460937,294.1499938964844,282.259033203125,280.8653869628906,286.3780517578125,282.5113830566406,285.1336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609557455405,1.298576579600308e-09,0.000960954464972,-0.0024530184455215,0.0,0.0,0.0,-0.0054565747268497,60.0,-1.8934392929077148,-0.0,-6.296008336903469e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191640,297.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870666503906,0.0,0.0,9.01868406799622e-05,297.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869445800781,0.0,0.0,9.497116116108371e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877380371094,0.0,0.0,7.014545553829521e-05,297.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08660888671875,0.0,0.0,9.49710956774652e-05,298.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0866394042969,0.0,0.0,0.0004505012766458,285.0707397460937,294.1499938964844,282.259033203125,280.8653869628906,286.3780517578125,282.5113830566406,285.1336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609557455405,1.298576579600308e-09,0.000960954464972,-0.0024530184455215,0.0,0.0,0.0,-0.0054565747268497,60.0,-1.8934392929077148,-0.0,-6.296008336903469e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191700,297.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870666503906,0.0,0.0,9.00537270354107e-05,297.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869445800781,0.0,0.0,9.483098983764648e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877380371094,0.0,0.0,7.004191866144538e-05,297.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865783691406,0.0,0.0,9.483091707807034e-05,298.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0866394042969,0.0,0.0,0.0004498363705351,285.07086181640625,294.1499938964844,282.2522277832031,280.8704833984375,286.3429870605469,282.5086364746094,285.1330871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009505260386504,1.123693804672143e-09,0.0009505249327048,-0.0020036813803017,0.0,0.0,0.0,-0.0053249699994921,60.0,-1.89035964012146,-0.0,-6.2774347497907e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191760,297.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878601074219,0.0,0.0,9.003773448057473e-05,297.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877380371094,0.0,0.0,9.481414599576964e-05,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08856201171875,0.0,0.0,7.002947677392513e-05,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,9.481407323619352e-05,298.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874328613281,0.0,0.0,0.0004497564805205,285.0716247558594,294.1499938964844,282.2453918457031,280.8755187988281,286.3141174316406,282.5062561035156,285.1325378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008231840911321,9.763768682446994e-10,0.0008231831598095,-0.0017437258502468,0.0,0.0,0.0,-0.0046181776560842,60.0,-1.6999444961547852,-0.0,-6.275202935057679e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191820,297.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893249511719,0.0,0.0,8.99427177500911e-05,297.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08917236328125,0.0,0.0,9.47140870266594e-05,298.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0900573730469,0.0,0.0,6.995557487243786e-05,297.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888061523437,0.0,0.0,9.471401426708326e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888977050781,0.0,0.0,0.0004492818552535,285.07342529296875,294.1499938964844,282.23162841796875,280.8853759765625,286.2545166015625,282.5021667480469,285.1313781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008124595624394,9.428314795556503e-10,0.0008124586311168,-0.0016662592533975,0.0,0.0,0.0,-0.0045490497723221,60.0,-1.6412460803985596,-0.0,-6.261962681719524e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191880,297.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893249511719,0.0,0.0,8.99427177500911e-05,297.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08917236328125,0.0,0.0,9.47140870266594e-05,298.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0900573730469,0.0,0.0,6.995557487243786e-05,297.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888061523437,0.0,0.0,9.471401426708326e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888977050781,0.0,0.0,0.0004492818552535,285.07342529296875,294.1499938964844,282.23162841796875,280.8853759765625,286.2545166015625,282.5021667480469,285.1313781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008124595624394,9.428314795556503e-10,0.0008124586311168,-0.0016662592533975,0.0,0.0,0.0,-0.0045490497723221,60.0,-1.6412460803985596,-0.0,-6.261962681719524e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191940,297.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,9.003808372654021e-05,297.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,9.481451706960796e-05,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,7.002975326031446e-05,297.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898742675781,0.0,0.0,9.481444431003184e-05,298.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899963378906,0.0,0.0,0.0004497582558542,285.0747985839844,294.1499938964844,282.2176818847656,280.89471435546875,286.1965637207031,282.4982604980469,285.1302185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006967987283132,8.501737092103664e-10,0.0006967978551983,-0.0015383217250928,0.0,0.0,0.0,-0.0039257579483091,60.0,-1.5945491790771484,-0.0,-6.275246278164559e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192000,297.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,9.003808372654021e-05,297.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,9.481451706960796e-05,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,7.002975326031446e-05,297.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898742675781,0.0,0.0,9.481444431003184e-05,298.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899963378906,0.0,0.0,0.0004497582558542,285.0747985839844,294.1499938964844,282.2176818847656,280.89471435546875,286.1965637207031,282.4982604980469,285.1302185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006967987283132,8.501737092103664e-10,0.0006967978551983,-0.0015383217250928,0.0,0.0,0.0,-0.0039257579483091,60.0,-1.5945491790771484,-0.0,-6.275246278164559e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192060,297.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600036621094,0.0,0.0,3.225726686650887e-05,297.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15966796875,0.0,0.0,3.396848114789464e-05,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1635437011719,0.0,0.0,2.5089031623792835e-05,297.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1587829589844,0.0,0.0,3.396845932002179e-05,298.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1604919433594,0.0,0.0,0.0001611315092304,285.1748046875,294.1499938964844,282.2034606933594,280.9032897949219,286.1439208984375,282.5304870605469,285.1290588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006139635806903,7.005789282032993e-10,0.0006139628821983,-0.0012278703507035,0.0,0.0,0.0,-0.0034169976133853,60.0,-1.120319366455078,-0.0,-8.054399813772761e-09,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192120,297.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600036621094,0.0,0.0,3.225726686650887e-05,297.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15966796875,0.0,0.0,3.396848114789464e-05,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1635437011719,0.0,0.0,2.5089031623792835e-05,297.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1587829589844,0.0,0.0,3.396845932002179e-05,298.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1604919433594,0.0,0.0,0.0001611315092304,285.1748046875,294.1499938964844,282.2034606933594,280.9032897949219,286.1439208984375,282.5304870605469,285.1290588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006139635806903,7.005789282032993e-10,0.0006139628821983,-0.0012278703507035,0.0,0.0,0.0,-0.0034169976133853,60.0,-1.120319366455078,-0.0,-8.054399813772761e-09,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192180,297.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1686096191406,0.0,0.0,2.6805815650732256e-05,297.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16827392578125,0.0,0.0,2.8227837901795283e-05,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.17242431640625,0.0,0.0,2.084900552290492e-05,297.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1673583984375,0.0,0.0,2.8227817892911844e-05,298.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.169189453125,0.0,0.0,0.0001339004229521,285.1861572265625,294.1499938964844,282.1888732910156,280.9109191894531,286.1194763183594,282.5424194335937,285.1279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003318300587125,4.035228817755865e-10,0.0003318296512588,-0.0007290388457477,0.0,0.0,0.0,-0.0018620447954162,60.0,-0.9151257276535034,-0.0,-5.562064142594636e-09,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192240,297.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1686096191406,0.0,0.0,2.6805815650732256e-05,297.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16827392578125,0.0,0.0,2.8227837901795283e-05,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.17242431640625,0.0,0.0,2.084900552290492e-05,297.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1673583984375,0.0,0.0,2.8227817892911844e-05,298.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.169189453125,0.0,0.0,0.0001339004229521,285.1861572265625,294.1499938964844,282.1888732910156,280.9109191894531,286.1194763183594,282.5424194335937,285.1279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003318300587125,4.035228817755865e-10,0.0003318296512588,-0.0007290388457477,0.0,0.0,0.0,-0.0018620447954162,60.0,-0.9151257276535034,-0.0,-5.562064142594636e-09,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192300,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,2.222007606178522e-05,297.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1707458496094,0.0,0.0,2.3398826670018025e-05,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1750183105469,0.0,0.0,1.7282312910538167e-05,297.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1698303222656,0.0,0.0,2.33988102991134e-05,298.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717224121094,0.0,0.0,0.0001109937220462,285.18878173828125,294.1499938964844,282.1814270019531,280.9142761230469,286.1157531738281,282.5463562011719,285.1273498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002382091915933,2.9757860064982817e-10,0.0002382088860031,-0.0005441303364932,0.0,0.0,0.0,-0.0013415433932095,60.0,-0.6895036101341248,-0.0,-3.821808647330727e-09,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192360,297.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728820800781,0.0,0.0,1.6342559320037253e-05,297.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1725158691406,0.0,0.0,1.7209515135618858e-05,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768493652344,0.0,0.0,1.2710902410617564e-05,297.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17156982421875,0.0,0.0,1.7209502402693033e-05,298.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.17352294921875,0.0,0.0,8.163435268215835e-05,285.19110107421875,294.1499938964844,282.1738586425781,280.91729736328125,286.1136169433594,282.5499267578125,285.12677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001752703246893,2.189358139226272e-10,0.0001752701064106,-0.0004003159119747,0.0,0.0,0.0,-0.000987074105069,60.0,-0.5047149658203125,-0.0,-2.0673689427042063e-09,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192420,297.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.17413330078125,0.0,0.0,1.2395779776852578e-05,297.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737670898437,0.0,0.0,1.3053363545623142e-05,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781616210937,0.0,0.0,9.641179531172384e-06,297.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728210449219,0.0,0.0,1.3053354450676125e-05,298.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747741699219,0.0,0.0,6.191940337885171e-05,285.1927795410156,294.1499938964844,282.1658630371094,280.9200744628906,286.1124267578125,282.5530090332031,285.1261901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001271429791813,1.6025387961082768e-10,0.0001271428191103,-0.000294167373795,0.0,0.0,0.0,-0.00071691442281,60.0,-0.3695997893810272,-0.0,-1.1893935836226888e-09,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192480,297.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747741699219,0.0,0.0,9.214601959683932e-06,297.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744079589844,0.0,0.0,9.703427167551126e-06,298.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1788024902344,0.0,0.0,7.166925570345484e-06,297.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734313964844,0.0,0.0,9.703419891593512e-06,298.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1754150390625,0.0,0.0,4.602878107107245e-05,285.1937255859375,294.1499938964844,282.1583557128906,280.9222717285156,286.1116943359375,282.5550842285156,285.12567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001019320479827,1.2655737569033931e-10,0.0001019319170154,-0.0002307895920239,0.0,0.0,0.0,-0.000573581259232,60.0,-0.2863091230392456,-0.0,-6.57250698310463e-10,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192540,297.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1758117675781,0.0,0.0,6.344662779156352e-06,297.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1754455566406,0.0,0.0,6.681240392936161e-06,298.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17987060546875,0.0,0.0,4.9347463573212735e-06,297.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744689941406,0.0,0.0,6.681235845462652e-06,298.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1764831542969,0.0,0.0,3.169285992044024e-05,285.19512939453125,294.1499938964844,282.1422424316406,280.9255676269531,286.11138916015625,282.557861328125,285.1245422363281,0.0,0.0,0.0,0.0,1.0,1.0,-6.713622133247554e-05,8.408697349526759e-11,6.713614129694179e-05,-0.0001539300283184,0.0,0.0,0.0,-0.0003782305284403,60.0,-0.1762220561504364,-0.0,-3.1159819169346287e-10,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192600,297.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1758117675781,0.0,0.0,6.344662779156352e-06,297.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1754455566406,0.0,0.0,6.681240392936161e-06,298.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17987060546875,0.0,0.0,4.9347463573212735e-06,297.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744689941406,0.0,0.0,6.681235845462652e-06,298.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1764831542969,0.0,0.0,3.169285992044024e-05,285.19512939453125,294.1499938964844,282.1422424316406,280.9255676269531,286.11138916015625,282.557861328125,285.1245422363281,0.0,0.0,0.0,0.0,1.0,1.0,-6.713622133247554e-05,8.408697349526759e-11,6.713614129694179e-05,-0.0001539300283184,0.0,0.0,0.0,-0.0003782305284403,60.0,-0.1762220561504364,-0.0,-3.1159819169346287e-10,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192660,297.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1761779785156,0.0,0.0,4.029149295092793e-06,297.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1758117675781,0.0,0.0,4.242891463945853e-06,298.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802673339844,0.0,0.0,3.133788368359092e-06,297.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748352050781,0.0,0.0,4.242888735461747e-06,298.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768493652344,0.0,0.0,2.0126406525378115e-05,285.1957092285156,294.1499938964844,282.1254577636719,280.92694091796875,286.1110534667969,282.5591125488281,285.1234741210937,0.0,0.0,0.0,0.0,1.0,1.0,-4.29318351962138e-05,5.3696783131051966e-11,4.293178062653169e-05,-9.823808068176731e-05,0.0,0.0,0.0,-0.0002418226504232,60.0,-0.1170140579342842,-0.0,-1.2566218898779624e-10,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192720,297.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1761779785156,0.0,0.0,4.029149295092793e-06,297.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1758117675781,0.0,0.0,4.242891463945853e-06,298.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802673339844,0.0,0.0,3.133788368359092e-06,297.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748352050781,0.0,0.0,4.242888735461747e-06,298.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768493652344,0.0,0.0,2.0126406525378115e-05,285.1957092285156,294.1499938964844,282.1254577636719,280.92694091796875,286.1110534667969,282.5591125488281,285.1234741210937,0.0,0.0,0.0,0.0,1.0,1.0,-4.29318351962138e-05,5.3696783131051966e-11,4.293178062653169e-05,-9.823808068176731e-05,0.0,0.0,0.0,-0.0002418226504232,60.0,-0.1170140579342842,-0.0,-1.2566218898779624e-10,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192780,297.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.17626953125,0.0,0.0,1.984702748814016e-06,297.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1758728027344,0.0,0.0,2.089989266096381e-06,298.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.18035888671875,0.0,0.0,1.5436605735885678e-06,297.8428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1749267578125,0.0,0.0,2.0899876744806534e-06,298.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17694091796875,0.0,0.0,9.913987923937384e-06,285.19586181640625,294.1499938964844,282.10791015625,280.9262084960937,286.1109313964844,282.5595397949219,285.1224365234375,0.0,0.0,0.0,0.0,1.0,1.0,-2.1147732695681043e-05,2.6450444265413428e-11,2.114770541083999e-05,-4.839088796870783e-05,0.0,0.0,0.0,-0.0001191190676763,60.0,-0.0688227638602256,-0.0,-3.0490800856375344e-11,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192840,297.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.17626953125,0.0,0.0,1.984702748814016e-06,297.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1758728027344,0.0,0.0,2.089989266096381e-06,298.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.18035888671875,0.0,0.0,1.5436605735885678e-06,297.8428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1749267578125,0.0,0.0,2.0899876744806534e-06,298.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17694091796875,0.0,0.0,9.913987923937384e-06,285.19586181640625,294.1499938964844,282.10791015625,280.9262084960937,286.1109313964844,282.5595397949219,285.1224365234375,0.0,0.0,0.0,0.0,1.0,1.0,-2.1147732695681043e-05,2.6450444265413428e-11,2.114770541083999e-05,-4.839088796870783e-05,0.0,0.0,0.0,-0.0001191190676763,60.0,-0.0688227638602256,-0.0,-3.0490800856375344e-11,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
