time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12192900,297.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762390136719,0.0,0.0,1.2364080248516984e-06,297.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1758728027344,0.0,0.0,1.3019981679462944e-06,298.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1803283691406,0.0,0.0,9.61652403930202e-07,297.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748962402344,0.0,0.0,1.3019972584515926e-06,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1769104003906,0.0,0.0,6.176105216582073e-06,285.1958312988281,294.1499938964844,282.0988464355469,280.9249572753906,286.1109313964844,282.5595703125,285.1219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3174531886761542e-05,1.6477968295403045e-11,1.317451551585691e-05,-3.014626599906478e-05,0.0,0.0,0.0,-7.420830661430955e-05,60.0,-0.0487385354936122,-0.0,-1.1833180268983055e-11,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192960,297.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762390136719,0.0,0.0,7.071835170791019e-07,297.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1758728027344,0.0,0.0,7.446989229720202e-07,298.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.18035888671875,0.0,0.0,5.500326096807839e-07,297.8419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748962402344,0.0,0.0,7.446983545378316e-07,298.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1769104003906,0.0,0.0,3.532523351168493e-06,285.1958312988281,294.1499938964844,282.08953857421875,280.9231262207031,286.1109313964844,282.5596008300781,285.1214599609375,0.0,0.0,0.0,0.0,1.0,1.0,-7.535448730777716e-06,9.424884483966167e-12,7.535439181083348e-06,-1.7242746253032237e-05,0.0,0.0,0.0,-4.244498268235475e-05,60.0,-0.0327249467372894,-0.0,-3.871169444030764e-12,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193020,297.9856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762390136719,0.0,0.0,1.3289449896092265e-07,297.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1758728027344,0.0,0.0,1.3994440450915138e-07,298.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18035888671875,0.0,0.0,1.0336257361132085e-07,297.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748962402344,0.0,0.0,1.3994430503316837e-07,298.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1769104003906,0.0,0.0,6.63834612169012e-07,285.1958312988281,294.1499938964844,282.0702514648437,280.9174499511719,286.1109313964844,282.5596008300781,285.1205139160156,0.0,0.0,0.0,0.0,1.0,1.0,-1.416134409737424e-06,1.771198855984868e-12,1.4161325907480204e-06,-3.2403795557911508e-06,0.0,0.0,0.0,-7.976661436259747e-06,60.0,-0.0118178492411971,-0.0,-1.3670735008429476e-13,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193080,297.9856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762390136719,0.0,0.0,1.3289449896092265e-07,297.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1758728027344,0.0,0.0,1.3994440450915138e-07,298.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18035888671875,0.0,0.0,1.0336257361132085e-07,297.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748962402344,0.0,0.0,1.3994430503316837e-07,298.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1769104003906,0.0,0.0,6.63834612169012e-07,285.1958312988281,294.1499938964844,282.0702514648437,280.9174499511719,286.1109313964844,282.5596008300781,285.1205139160156,0.0,0.0,0.0,0.0,1.0,1.0,-1.416134409737424e-06,1.771198855984868e-12,1.4161325907480204e-06,-3.2403795557911508e-06,0.0,0.0,0.0,-7.976661436259747e-06,60.0,-0.0118178492411971,-0.0,-1.3670735008429476e-13,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193140,297.9837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762084960937,0.0,0.0,-3.502522161191733e-10,297.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17584228515625,0.0,0.0,-3.688327421258464e-10,298.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,-2.7241889299922656e-10,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.17486572265625,0.0,0.0,-3.6883246457009007e-10,298.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768798828125,0.0,0.0,-1.749579925380828e-09,285.19580078125,294.1499938964844,282.04998779296875,280.9089660644531,286.1109313964844,282.5595703125,285.1195983886719,0.0,0.0,0.0,0.0,1.0,1.0,3.723456654114443e-09,-4.658881109674204e-15,-3.7234519911777397e-09,8.525475436726992e-09,0.0,0.0,0.0,2.0969309844076643e-08,60.0,-0.0029035506304353,-0.0,-9.49597759741741e-19,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193200,297.9837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762084960937,0.0,0.0,-3.502522161191733e-10,297.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17584228515625,0.0,0.0,-3.688327421258464e-10,298.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,-2.7241889299922656e-10,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.17486572265625,0.0,0.0,-3.6883246457009007e-10,298.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768798828125,0.0,0.0,-1.749579925380828e-09,285.19580078125,294.1499938964844,282.04998779296875,280.9089660644531,286.1109313964844,282.5595703125,285.1195983886719,0.0,0.0,0.0,0.0,1.0,1.0,3.723456654114443e-09,-4.658881109674204e-15,-3.7234519911777397e-09,8.525475436726992e-09,0.0,0.0,0.0,2.0969309844076643e-08,60.0,-0.0029035506304353,-0.0,-9.49597759741741e-19,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193260,297.9817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762084960937,0.0,0.0,1.2024729302562154e-11,297.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17584228515625,0.0,0.0,1.2662628758042248e-11,298.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,9.352583811572668e-12,297.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17486572265625,0.0,0.0,1.266262008442487e-11,298.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768798828125,0.0,0.0,6.006593139540328e-11,285.19580078125,294.1499938964844,282.027587890625,280.89703369140625,286.1109313964844,282.5595703125,285.1187438964844,0.0,0.0,0.0,0.0,1.0,1.0,-1.2466969123714478e-10,1.2455573167260184e-16,1.2466956633705448e-10,-2.8670488205762007e-10,0.0,0.0,0.0,-6.83940015733242e-10,60.0,-0.0005560582503676,-0.0,-1.1192535228118485e-21,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193320,297.9817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762084960937,0.0,0.0,1.2024729302562154e-11,297.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17584228515625,0.0,0.0,1.2662628758042248e-11,298.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,9.352583811572668e-12,297.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17486572265625,0.0,0.0,1.266262008442487e-11,298.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768798828125,0.0,0.0,6.006593139540328e-11,285.19580078125,294.1499938964844,282.027587890625,280.89703369140625,286.1109313964844,282.5595703125,285.1187438964844,0.0,0.0,0.0,0.0,1.0,1.0,-1.2466969123714478e-10,1.2455573167260184e-16,1.2466956633705448e-10,-2.8670488205762007e-10,0.0,0.0,0.0,-6.83940015733242e-10,60.0,-0.0005560582503676,-0.0,-1.1192535228118485e-21,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193380,297.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762084960937,0.0,0.0,-3.581834264951289e-12,297.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.17584228515625,0.0,0.0,-3.771846984051974e-12,298.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,-2.7858761304788704e-12,297.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.17486572265625,0.0,0.0,-3.77184438196676e-12,298.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768798828125,0.0,0.0,-1.7891979564588212e-11,285.19580078125,294.1499938964844,282.00201416015625,280.8813171386719,286.1109313964844,282.5595703125,285.117919921875,0.0,0.0,0.0,0.0,1.0,1.0,3.1265580402450865e-11,-4.058611968072674e-17,-3.1265538769087436e-11,7.608406266124135e-11,0.0,0.0,0.0,1.7462298274040222e-10,60.0,-0.0001222662394866,-0.0,-9.930905564777453e-23,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193440,297.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762084960937,0.0,0.0,-3.581834264951289e-12,297.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.17584228515625,0.0,0.0,-3.771846984051974e-12,298.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,-2.7858761304788704e-12,297.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.17486572265625,0.0,0.0,-3.77184438196676e-12,298.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768798828125,0.0,0.0,-1.7891979564588212e-11,285.19580078125,294.1499938964844,282.00201416015625,280.8813171386719,286.1109313964844,282.5595703125,285.117919921875,0.0,0.0,0.0,0.0,1.0,1.0,3.1265580402450865e-11,-4.058611968072674e-17,-3.1265538769087436e-11,7.608406266124135e-11,0.0,0.0,0.0,1.7462298274040222e-10,60.0,-0.0001222662394866,-0.0,-9.930905564777453e-23,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193500,297.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762084960937,0.0,0.0,2.5584531238367897e-13,297.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17584228515625,0.0,0.0,2.694176262293957e-13,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,1.9899114636883625e-13,297.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17486572265625,0.0,0.0,2.694174364940155e-13,298.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768798828125,0.0,0.0,1.2779985403277294e-12,285.19580078125,294.1499938964844,281.9881286621094,280.8721008300781,286.1109313964844,282.5595703125,285.1175537109375,0.0,0.0,0.0,0.0,1.0,1.0,2.3436385210989785e-13,6.0687346410871705e-19,-2.343644484210927e-13,-1.1818574547836636e-12,0.0,0.0,0.0,0.0,60.0,-6.487058271886781e-05,-0.0,-5.066788513209878e-25,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193560,297.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762084960937,0.0,0.0,-2.5584531238367897e-13,297.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.17584228515625,0.0,0.0,-2.694176262293957e-13,298.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,-1.9899114636883625e-13,297.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.17486572265625,0.0,0.0,-2.694174364940155e-13,298.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768798828125,0.0,0.0,-1.2779985403277294e-12,285.19580078125,294.1499938964844,281.9735717773437,280.862060546875,286.1109313964844,282.5595703125,285.1171875,0.0,0.0,0.0,0.0,1.0,1.0,1.2304945202958745e-13,-6.299524235844059e-19,-1.230488150608111e-13,2.1810957987616897e-12,0.0,0.0,0.0,0.0,60.0,-3.6508950870484114e-05,-0.0,-5.066788513209878e-25,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193620,297.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762084960937,0.0,0.0,0.0,297.9410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.17584228515625,0.0,0.0,0.0,298.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,0.0,297.83380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17486572265625,0.0,0.0,0.0,298.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768798828125,0.0,0.0,0.0,285.19580078125,294.1499938964844,281.9552001953125,280.848876953125,286.1109313964844,282.5595703125,285.1167297363281,0.0,0.0,0.0,0.0,1.0,1.0,1.787066452934791e-13,-1.153965826022274e-20,-1.7870663174095197e-13,4.996191177789044e-13,0.0,0.0,0.0,0.0,60.0,-2.0586967366398312e-05,-0.0,-8.562645476644509e-38,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193680,297.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762084960937,0.0,0.0,0.0,297.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.17584228515625,0.0,0.0,0.0,298.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,0.0,297.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17486572265625,0.0,0.0,0.0,298.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768798828125,0.0,0.0,0.0,285.19580078125,294.1499938964844,281.94244384765625,280.8394775390625,286.1109313964844,282.5595703125,285.116455078125,0.0,0.0,0.0,0.0,1.0,1.0,1.787066452934791e-13,-1.153965826022274e-20,-1.7870663174095197e-13,4.996191177789044e-13,0.0,0.0,0.0,0.0,60.0,-1.4513027053908443e-05,-0.0,-0.0,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193740,297.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762084960937,0.0,0.0,0.0,297.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.17584228515625,0.0,0.0,0.0,298.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,0.0,297.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.17486572265625,0.0,0.0,0.0,298.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768798828125,0.0,0.0,0.0,285.19580078125,294.1499938964844,281.90887451171875,280.81378173828125,286.1109313964844,282.5595703125,285.11578369140625,0.0,0.0,0.0,0.0,1.0,1.0,1.787066452934791e-13,-1.153961544716369e-20,-1.7870663174095197e-13,4.996191177789044e-13,0.0,0.0,0.0,0.0,60.0,-9.386443707626311e-06,-0.0,-0.0,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193800,297.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762084960937,0.0,0.0,0.0,297.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.17584228515625,0.0,0.0,0.0,298.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,0.0,297.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.17486572265625,0.0,0.0,0.0,298.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768798828125,0.0,0.0,0.0,285.19580078125,294.1499938964844,281.90887451171875,280.81378173828125,286.1109313964844,282.5595703125,285.11578369140625,0.0,0.0,0.0,0.0,1.0,1.0,1.787066452934791e-13,-1.153961544716369e-20,-1.7870663174095197e-13,4.996191177789044e-13,0.0,0.0,0.0,0.0,60.0,-9.386443707626311e-06,-0.0,-0.0,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193860,297.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762084960937,0.0,0.0,0.0,297.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17584228515625,0.0,0.0,0.0,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,0.0,297.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17486572265625,0.0,0.0,0.0,298.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768798828125,0.0,0.0,0.0,285.19580078125,294.1499938964844,281.87310791015625,280.7852783203125,286.1109313964844,282.5595703125,285.1151733398437,0.0,0.0,0.0,0.0,1.0,1.0,1.787066452934791e-13,-1.1539680070649046e-20,-1.7870663174095197e-13,4.996191177789044e-13,0.0,0.0,0.0,0.0,60.0,-7.844572792237159e-06,-0.0,-0.0,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193920,297.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762084960937,0.0,0.0,0.0,297.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17584228515625,0.0,0.0,0.0,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,0.0,297.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17486572265625,0.0,0.0,0.0,298.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768798828125,0.0,0.0,0.0,285.19580078125,294.1499938964844,281.87310791015625,280.7852783203125,286.1109313964844,282.5595703125,285.1151733398437,0.0,0.0,0.0,0.0,1.0,1.0,1.787066452934791e-13,-1.1539680070649046e-20,-1.7870663174095197e-13,4.996191177789044e-13,0.0,0.0,0.0,0.0,60.0,-7.844572792237159e-06,-0.0,-0.0,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193980,297.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762084960937,0.0,0.0,2.5584531238367897e-13,297.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17584228515625,0.0,0.0,2.694176262293957e-13,298.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,1.9899114636883625e-13,297.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.17486572265625,0.0,0.0,2.694174364940155e-13,298.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768798828125,0.0,0.0,1.2779985403277294e-12,285.19580078125,294.1499938964844,281.8353576660156,280.7541198730469,286.1109313964844,282.5595703125,285.11456298828125,0.0,0.0,0.0,0.0,1.0,1.0,2.3436385210989785e-13,6.068733607111408e-19,-2.343644484210927e-13,-1.1818574547836636e-12,0.0,0.0,0.0,0.0,60.0,-7.095736691553611e-06,-0.0,-5.066788513209878e-25,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194040,297.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762084960937,0.0,0.0,2.5584531238367897e-13,297.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17584228515625,0.0,0.0,2.694176262293957e-13,298.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,1.9899114636883625e-13,297.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.17486572265625,0.0,0.0,2.694174364940155e-13,298.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768798828125,0.0,0.0,1.2779985403277294e-12,285.19580078125,294.1499938964844,281.8353576660156,280.7541198730469,286.1109313964844,282.5595703125,285.11456298828125,0.0,0.0,0.0,0.0,1.0,1.0,2.3436385210989785e-13,6.068733607111408e-19,-2.343644484210927e-13,-1.1818574547836636e-12,0.0,0.0,0.0,0.0,60.0,-7.095736691553611e-06,-0.0,-5.066788513209878e-25,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194100,297.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762084960937,0.0,0.0,0.0,297.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.17584228515625,0.0,0.0,0.0,298.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,0.0,297.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17486572265625,0.0,0.0,0.0,298.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768798828125,0.0,0.0,0.0,285.19580078125,294.1499938964844,281.8158264160156,280.7376403808594,286.1109313964844,282.5595703125,285.1142883300781,0.0,0.0,0.0,0.0,1.0,1.0,1.787066452934791e-13,-1.1539584751008143e-20,-1.7870663174095197e-13,4.996191177789044e-13,0.0,0.0,0.0,0.0,60.0,-6.80838456901256e-06,-0.0,-0.0,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194160,297.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762084960937,0.0,0.0,0.0,297.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.17584228515625,0.0,0.0,0.0,298.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,0.0,297.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.17486572265625,0.0,0.0,0.0,298.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768798828125,0.0,0.0,0.0,285.19580078125,294.1499938964844,281.7958679199219,280.7206115722656,286.1109313964844,282.5595703125,285.114013671875,0.0,0.0,0.0,0.0,1.0,1.0,1.787066452934791e-13,-1.1539593636737383e-20,-1.7870663174095197e-13,4.996191177789044e-13,0.0,0.0,0.0,0.0,60.0,-6.5450567490188405e-06,-0.0,-0.0,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194220,297.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762084960937,0.0,0.0,2.5584531238367897e-13,297.927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17584228515625,0.0,0.0,2.694176262293957e-13,298.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,1.9899114636883625e-13,297.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.17486572265625,0.0,0.0,2.694174364940155e-13,298.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768798828125,0.0,0.0,1.2779985403277294e-12,285.19580078125,294.1499938964844,281.7548522949219,280.6849365234375,286.1109313964844,282.5595703125,285.113525390625,0.0,0.0,0.0,0.0,1.0,1.0,2.3436385210989785e-13,6.068734124099291e-19,-2.343644484210927e-13,-1.1818574547836636e-12,0.0,0.0,0.0,0.0,60.0,-6.067177309887484e-06,-0.0,-5.066788513209878e-25,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194280,297.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762084960937,0.0,0.0,2.5584531238367897e-13,297.927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17584228515625,0.0,0.0,2.694176262293957e-13,298.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,1.9899114636883625e-13,297.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.17486572265625,0.0,0.0,2.694174364940155e-13,298.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768798828125,0.0,0.0,1.2779985403277294e-12,285.19580078125,294.1499938964844,281.7548522949219,280.6849365234375,286.1109313964844,282.5595703125,285.113525390625,0.0,0.0,0.0,0.0,1.0,1.0,2.3436385210989785e-13,6.068734124099291e-19,-2.343644484210927e-13,-1.1818574547836636e-12,0.0,0.0,0.0,0.0,60.0,-6.067177309887484e-06,-0.0,-5.066788513209878e-25,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194340,297.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762084960937,0.0,0.0,0.0,297.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17584228515625,0.0,0.0,0.0,298.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,0.0,297.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17486572265625,0.0,0.0,0.0,298.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768798828125,0.0,0.0,0.0,285.19580078125,294.1499938964844,281.7125549316406,280.6473388671875,286.1109313964844,282.5595703125,285.113037109375,0.0,0.0,0.0,0.0,1.0,1.0,2.8342126822539226e-12,-2.671272254760371e-18,-2.834210080168709e-12,4.836599870605696e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.631265139527386e-06,-0.0,-0.0,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194400,297.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762084960937,0.0,0.0,0.0,297.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17584228515625,0.0,0.0,0.0,298.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,0.0,297.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17486572265625,0.0,0.0,0.0,298.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768798828125,0.0,0.0,0.0,285.19580078125,294.1499938964844,281.7125549316406,280.6473388671875,286.1109313964844,282.5595703125,285.113037109375,0.0,0.0,0.0,0.0,1.0,1.0,2.8342126822539226e-12,-2.671272254760371e-18,-2.834210080168709e-12,4.836599870605696e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.631265139527386e-06,-0.0,-0.0,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194460,297.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762084960937,0.0,0.0,5.116906247673579e-13,297.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.17584228515625,0.0,0.0,5.388352524587914e-13,298.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,3.979822927376725e-13,297.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.17486572265625,0.0,0.0,5.38834872988031e-13,298.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768798828125,0.0,0.0,2.555997080655459e-12,285.19580078125,294.1499938964844,281.669189453125,280.6080627441406,286.1109313964844,282.5595703125,285.1125793457031,0.0,0.0,0.0,0.0,1.0,1.0,2.9002104537378963e-13,1.2252866147504317e-18,-2.900222651012335e-13,-2.8633341357664488e-12,0.0,0.0,0.0,0.0,60.0,-5.229669568507234e-06,-0.0,-2.0267154052839512e-24,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194520,297.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762084960937,0.0,0.0,5.116906247673579e-13,297.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.17584228515625,0.0,0.0,5.388352524587914e-13,298.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,3.979822927376725e-13,297.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.17486572265625,0.0,0.0,5.38834872988031e-13,298.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768798828125,0.0,0.0,2.555997080655459e-12,285.19580078125,294.1499938964844,281.669189453125,280.6080627441406,286.1109313964844,282.5595703125,285.1125793457031,0.0,0.0,0.0,0.0,1.0,1.0,2.9002104537378963e-13,1.2252866147504317e-18,-2.900222651012335e-13,-2.8633341357664488e-12,0.0,0.0,0.0,0.0,60.0,-5.229669568507234e-06,-0.0,-2.0267154052839512e-24,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194580,297.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762084960937,0.0,0.0,0.0,297.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.17584228515625,0.0,0.0,0.0,298.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,0.0,297.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.17486572265625,0.0,0.0,0.0,298.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768798828125,0.0,0.0,0.0,285.19580078125,294.1499938964844,281.6249694824219,280.5673217773437,286.1109313964844,282.5595703125,285.1121520996094,0.0,0.0,0.0,0.0,1.0,1.0,2.8342126822539226e-12,-2.671272461555524e-18,-2.834210080168709e-12,4.836599870605696e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.854921371588716e-06,-0.0,-0.0,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194640,297.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762084960937,0.0,0.0,0.0,297.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.17584228515625,0.0,0.0,0.0,298.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,0.0,297.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.17486572265625,0.0,0.0,0.0,298.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768798828125,0.0,0.0,0.0,285.19580078125,294.1499938964844,281.6249694824219,280.5673217773437,286.1109313964844,282.5595703125,285.1121520996094,0.0,0.0,0.0,0.0,1.0,1.0,2.8342126822539226e-12,-2.671272461555524e-18,-2.834210080168709e-12,4.836599870605696e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.854921371588716e-06,-0.0,-0.0,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194700,297.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762084960937,0.0,0.0,0.0,297.9173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.17584228515625,0.0,0.0,0.0,298.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,0.0,297.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.17486572265625,0.0,0.0,0.0,298.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768798828125,0.0,0.0,0.0,285.19580078125,294.1499938964844,281.6026611328125,280.5465087890625,286.1109313964844,282.5595703125,285.1119689941406,0.0,0.0,0.0,0.0,1.0,1.0,1.787066452934791e-13,-1.1539789122780584e-20,-1.7870663174095197e-13,4.996191177789044e-13,0.0,0.0,0.0,0.0,60.0,-4.678056029661093e-06,-0.0,-0.0,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194760,297.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762084960937,0.0,0.0,0.0,297.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17584228515625,0.0,0.0,0.0,298.4454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,0.0,297.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.17486572265625,0.0,0.0,0.0,298.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768798828125,0.0,0.0,0.0,285.19580078125,294.1499938964844,281.5802001953125,280.525390625,286.1109313964844,282.5595703125,285.1117858886719,0.0,0.0,0.0,0.0,1.0,1.0,-2.4767993645619098e-12,2.648193088489529e-18,2.4767967624766962e-12,-3.837361418207452e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.508159236138454e-06,-0.0,-0.0,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194820,297.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762084960937,0.0,0.0,0.0,297.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17584228515625,0.0,0.0,0.0,298.44305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,0.0,297.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17486572265625,0.0,0.0,0.0,298.12945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768798828125,0.0,0.0,0.0,285.19580078125,294.1499938964844,281.54949951171875,280.4963073730469,286.1109313964844,282.5595703125,285.11151123046875,0.0,0.0,0.0,0.0,1.0,1.0,1.787066452934791e-13,-1.1539805278651923e-20,-1.7870663174095197e-13,4.996191177789044e-13,0.0,0.0,0.0,0.0,60.0,-4.287185674911598e-06,-0.0,-0.0,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194880,297.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762084960937,0.0,0.0,-2.5584531238367897e-13,297.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17584228515625,0.0,0.0,-2.694176262293957e-13,298.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,-1.9899114636883625e-13,297.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17486572265625,0.0,0.0,-2.694174364940155e-13,298.1288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768798828125,0.0,0.0,-1.2779985403277294e-12,285.19580078125,294.1499938964844,281.5350341796875,280.48248291015625,286.1109313964844,282.5595703125,285.1114196777344,0.0,0.0,0.0,0.0,1.0,1.0,1.2304945202958745e-13,-6.299528888735005e-19,-1.230488150608111e-13,2.1810957987616897e-12,0.0,0.0,0.0,0.0,60.0,-4.187925696896855e-06,-0.0,-5.066788513209878e-25,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194940,297.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762084960937,0.0,0.0,0.0,297.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.17584228515625,0.0,0.0,0.0,298.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,0.0,297.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17486572265625,0.0,0.0,0.0,298.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768798828125,0.0,0.0,0.0,285.19580078125,294.1499938964844,281.48974609375,280.4388427734375,286.1109313964844,282.5595703125,285.111083984375,0.0,0.0,0.0,0.0,1.0,1.0,1.787066452934791e-13,-1.1539860208614475e-20,-1.7870663174095197e-13,4.996191177789044e-13,0.0,0.0,0.0,0.0,60.0,-3.8909643080842216e-06,-0.0,-0.0,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195000,297.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762084960937,0.0,0.0,0.0,297.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.17584228515625,0.0,0.0,0.0,298.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,0.0,297.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17486572265625,0.0,0.0,0.0,298.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768798828125,0.0,0.0,0.0,285.19580078125,294.1499938964844,281.48974609375,280.4388427734375,286.1109313964844,282.5595703125,285.111083984375,0.0,0.0,0.0,0.0,1.0,1.0,1.787066452934791e-13,-1.1539860208614475e-20,-1.7870663174095197e-13,4.996191177789044e-13,0.0,0.0,0.0,0.0,60.0,-3.8909643080842216e-06,-0.0,-0.0,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195060,297.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762084960937,0.0,0.0,2.5584531238367897e-13,297.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17584228515625,0.0,0.0,2.694176262293957e-13,298.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,1.9899114636883625e-13,297.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17486572265625,0.0,0.0,2.694174364940155e-13,298.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768798828125,0.0,0.0,1.2779985403277294e-12,285.19580078125,294.1499938964844,281.44451904296875,280.3946838378906,286.1109313964844,282.5595703125,285.1107788085937,0.0,0.0,0.0,0.0,1.0,1.0,2.3436385210989785e-13,6.068732573135639e-19,-2.343644484210927e-13,-1.1818574547836636e-12,0.0,0.0,0.0,0.0,60.0,-3.615271452872548e-06,-0.0,-5.066788513209878e-25,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195120,297.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762084960937,0.0,0.0,2.5584531238367897e-13,297.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17584228515625,0.0,0.0,2.694176262293957e-13,298.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,1.9899114636883625e-13,297.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17486572265625,0.0,0.0,2.694174364940155e-13,298.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768798828125,0.0,0.0,1.2779985403277294e-12,285.19580078125,294.1499938964844,281.44451904296875,280.3946838378906,286.1109313964844,282.5595703125,285.1107788085937,0.0,0.0,0.0,0.0,1.0,1.0,2.3436385210989785e-13,6.068732573135639e-19,-2.343644484210927e-13,-1.1818574547836636e-12,0.0,0.0,0.0,0.0,60.0,-3.615271452872548e-06,-0.0,-5.066788513209878e-25,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195180,297.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762084960937,0.0,0.0,-2.5584531238367897e-13,297.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17584228515625,0.0,0.0,-2.694176262293957e-13,298.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,-1.9899114636883625e-13,297.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.17486572265625,0.0,0.0,-2.694174364940155e-13,298.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768798828125,0.0,0.0,-1.2779985403277294e-12,285.19580078125,294.1499938964844,281.3996276855469,280.3502502441406,286.1109313964844,282.5595703125,285.1104736328125,0.0,0.0,0.0,0.0,1.0,1.0,1.2304945202958745e-13,-6.299524752831942e-19,-1.230488150608111e-13,2.1810957987616897e-12,0.0,0.0,0.0,0.0,60.0,-3.3587975849513896e-06,-0.0,-5.066788513209878e-25,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195240,297.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762084960937,0.0,0.0,-2.5584531238367897e-13,297.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17584228515625,0.0,0.0,-2.694176262293957e-13,298.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,-1.9899114636883625e-13,297.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.17486572265625,0.0,0.0,-2.694174364940155e-13,298.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768798828125,0.0,0.0,-1.2779985403277294e-12,285.19580078125,294.1499938964844,281.3996276855469,280.3502502441406,286.1109313964844,282.5595703125,285.1104736328125,0.0,0.0,0.0,0.0,1.0,1.0,1.2304945202958745e-13,-6.299524752831942e-19,-1.230488150608111e-13,2.1810957987616897e-12,0.0,0.0,0.0,0.0,60.0,-3.3587975849513896e-06,-0.0,-5.066788513209878e-25,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
