time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12195300,297.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762084960937,0.0,0.0,0.0,297.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17584228515625,0.0,0.0,0.0,298.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,0.0,297.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.17486572265625,0.0,0.0,0.0,298.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768798828125,0.0,0.0,0.0,285.19580078125,294.1499938964844,281.3773803710937,280.3280029296875,286.1109313964844,282.5595703125,285.1103210449219,0.0,0.0,0.0,0.0,1.0,1.0,1.787066452934791e-13,-1.1539640488764266e-20,-1.7870663174095197e-13,4.996191177789044e-13,0.0,0.0,0.0,0.0,60.0,-3.2380185075453483e-06,-0.0,-0.0,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195360,297.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762084960937,0.0,0.0,0.0,297.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17584228515625,0.0,0.0,0.0,298.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,0.0,297.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17486572265625,0.0,0.0,0.0,298.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768798828125,0.0,0.0,0.0,285.19580078125,294.1499938964844,281.35528564453125,280.3057861328125,286.1109313964844,282.5595703125,285.1101989746094,0.0,0.0,0.0,0.0,1.0,1.0,1.787066452934791e-13,-1.1539642912144968e-20,-1.7870663174095197e-13,4.996191177789044e-13,0.0,0.0,0.0,0.0,60.0,-3.1216795832733624e-06,-0.0,-0.0,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195420,297.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762084960937,0.0,0.0,0.0,297.89703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17584228515625,0.0,0.0,0.0,298.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,0.0,297.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.17486572265625,0.0,0.0,0.0,298.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768798828125,0.0,0.0,0.0,285.19580078125,294.1499938964844,281.3117370605469,280.2615051269531,286.1109313964844,282.5595703125,285.1099548339844,0.0,0.0,0.0,0.0,1.0,1.0,1.787066452934791e-13,-1.1539667145951975e-20,-1.7870663174095197e-13,4.996191177789044e-13,0.0,0.0,0.0,0.0,60.0,-2.9010707294219173e-06,-0.0,-0.0,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195480,297.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762084960937,0.0,0.0,0.0,297.89703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17584228515625,0.0,0.0,0.0,298.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,0.0,297.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.17486572265625,0.0,0.0,0.0,298.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768798828125,0.0,0.0,0.0,285.19580078125,294.1499938964844,281.3117370605469,280.2615051269531,286.1109313964844,282.5595703125,285.1099548339844,0.0,0.0,0.0,0.0,1.0,1.0,1.787066452934791e-13,-1.1539667145951975e-20,-1.7870663174095197e-13,4.996191177789044e-13,0.0,0.0,0.0,0.0,60.0,-2.9010707294219173e-06,-0.0,-0.0,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195540,297.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762084960937,0.0,0.0,0.0,297.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.17584228515625,0.0,0.0,0.0,298.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,0.0,297.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17486572265625,0.0,0.0,0.0,298.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768798828125,0.0,0.0,0.0,285.19580078125,294.1499938964844,281.2691955566406,280.2176818847656,286.1109313964844,282.5595703125,285.1097106933594,0.0,0.0,0.0,0.0,1.0,1.0,1.787066452934791e-13,-1.1539657452429172e-20,-1.7870663174095197e-13,4.996191177789044e-13,0.0,0.0,0.0,0.0,60.0,-2.6961513412970817e-06,-0.0,-0.0,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195600,297.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762084960937,0.0,0.0,0.0,297.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.17584228515625,0.0,0.0,0.0,298.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,0.0,297.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17486572265625,0.0,0.0,0.0,298.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768798828125,0.0,0.0,0.0,285.19580078125,294.1499938964844,281.2691955566406,280.2176818847656,286.1109313964844,282.5595703125,285.1097106933594,0.0,0.0,0.0,0.0,1.0,1.0,1.787066452934791e-13,-1.1539657452429172e-20,-1.7870663174095197e-13,4.996191177789044e-13,0.0,0.0,0.0,0.0,60.0,-2.6961513412970817e-06,-0.0,-0.0,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195660,297.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762084960937,0.0,0.0,0.0,297.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.17584228515625,0.0,0.0,0.0,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,0.0,297.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17486572265625,0.0,0.0,0.0,298.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768798828125,0.0,0.0,0.0,285.19580078125,294.1499938964844,281.2279052734375,280.17449951171875,286.1109313964844,282.5595703125,285.1094970703125,0.0,0.0,0.0,0.0,1.0,1.0,1.787066452934791e-13,-1.1539704304456056e-20,-1.7870663174095197e-13,4.996191177789044e-13,0.0,0.0,0.0,0.0,60.0,-2.5058282062673243e-06,-0.0,-0.0,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195720,297.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762084960937,0.0,0.0,0.0,297.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.17584228515625,0.0,0.0,0.0,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,0.0,297.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17486572265625,0.0,0.0,0.0,298.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768798828125,0.0,0.0,0.0,285.19580078125,294.1499938964844,281.2279052734375,280.17449951171875,286.1109313964844,282.5595703125,285.1094970703125,0.0,0.0,0.0,0.0,1.0,1.0,1.787066452934791e-13,-1.1539704304456056e-20,-1.7870663174095197e-13,4.996191177789044e-13,0.0,0.0,0.0,0.0,60.0,-2.5058282062673243e-06,-0.0,-0.0,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195780,297.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762084960937,0.0,0.0,0.0,297.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17584228515625,0.0,0.0,0.0,298.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,0.0,297.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.17486572265625,0.0,0.0,0.0,298.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768798828125,0.0,0.0,0.0,285.19580078125,294.1499938964844,281.1880798339844,280.1322326660156,286.1109313964844,282.5595703125,285.1092834472656,0.0,0.0,0.0,0.0,1.0,1.0,1.787066452934791e-13,-1.1539739039579432e-20,-1.7870663174095197e-13,4.996191177789044e-13,0.0,0.0,0.0,0.0,60.0,-2.3290087938221404e-06,-0.0,-0.0,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195840,297.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762084960937,0.0,0.0,0.0,297.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17584228515625,0.0,0.0,0.0,298.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,0.0,297.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.17486572265625,0.0,0.0,0.0,298.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768798828125,0.0,0.0,0.0,285.19580078125,294.1499938964844,281.1880798339844,280.1322326660156,286.1109313964844,282.5595703125,285.1092834472656,0.0,0.0,0.0,0.0,1.0,1.0,1.787066452934791e-13,-1.1539739039579432e-20,-1.7870663174095197e-13,4.996191177789044e-13,0.0,0.0,0.0,0.0,60.0,-2.3290087938221404e-06,-0.0,-0.0,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195900,297.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762084960937,0.0,0.0,0.0,297.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.17584228515625,0.0,0.0,0.0,298.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,0.0,297.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.17486572265625,0.0,0.0,0.0,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768798828125,0.0,0.0,0.0,285.19580078125,294.1499938964844,281.1687927246094,280.11151123046875,286.1109313964844,282.5595703125,285.10919189453125,0.0,0.0,0.0,0.0,1.0,1.0,1.787066452934791e-13,-1.1539741462960134e-20,-1.7870663174095197e-13,4.996191177789044e-13,0.0,0.0,0.0,0.0,60.0,-2.246143822048907e-06,-0.0,-0.0,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195960,297.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762084960937,0.0,0.0,0.0,297.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17584228515625,0.0,0.0,0.0,298.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,0.0,297.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17486572265625,0.0,0.0,0.0,298.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768798828125,0.0,0.0,0.0,285.19580078125,294.1499938964844,281.1499328613281,280.0910949707031,286.1109313964844,282.5595703125,285.1091003417969,0.0,0.0,0.0,0.0,1.0,1.0,1.787066452934791e-13,-1.1539818203348994e-20,-1.7870663174095197e-13,4.996191177789044e-13,0.0,0.0,0.0,0.0,60.0,-2.1661251139448723e-06,-0.0,-0.0,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196020,297.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762084960937,0.0,0.0,0.0,297.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.17584228515625,0.0,0.0,0.0,298.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,0.0,297.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17486572265625,0.0,0.0,0.0,298.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768798828125,0.0,0.0,0.0,285.19580078125,294.1499938964844,281.12225341796875,280.06072998046875,286.1109313964844,282.5595703125,285.1089782714844,0.0,0.0,0.0,0.0,1.0,1.0,1.787066452934791e-13,-1.153984566833027e-20,-1.7870663174095197e-13,4.996191177789044e-13,0.0,0.0,0.0,0.0,60.0,-2.048807118626428e-06,-0.0,-5.4838680349595606e-39,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196080,297.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762084960937,0.0,0.0,0.0,297.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17584228515625,0.0,0.0,0.0,298.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,0.0,297.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.17486572265625,0.0,0.0,0.0,298.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768798828125,0.0,0.0,0.0,285.19580078125,294.1499938964844,281.1137390136719,280.05133056640625,286.1109313964844,282.5595703125,285.1089172363281,0.0,0.0,0.0,0.0,1.0,1.0,1.787066452934791e-13,-1.153984566833027e-20,-1.7870663174095197e-13,4.996191177789044e-13,0.0,0.0,0.0,0.0,60.0,-2.0133977614023024e-06,-0.0,-0.0,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196140,297.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762084960937,0.0,0.0,0.0,297.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17584228515625,0.0,0.0,0.0,298.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,0.0,297.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.17486572265625,0.0,0.0,0.0,298.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768798828125,0.0,0.0,0.0,285.19580078125,294.1499938964844,281.0797119140625,280.0131530761719,286.1109313964844,282.5595703125,285.1087646484375,0.0,0.0,0.0,0.0,1.0,1.0,1.787066452934791e-13,-1.1539836782601034e-20,-1.7870663174095197e-13,4.996191177789044e-13,0.0,0.0,0.0,0.0,60.0,-1.8714638372330228e-06,-0.0,-0.0,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196200,297.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762084960937,0.0,0.0,0.0,297.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17584228515625,0.0,0.0,0.0,298.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,0.0,297.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.17486572265625,0.0,0.0,0.0,298.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768798828125,0.0,0.0,0.0,285.19580078125,294.1499938964844,281.0797119140625,280.0131530761719,286.1109313964844,282.5595703125,285.1087646484375,0.0,0.0,0.0,0.0,1.0,1.0,1.787066452934791e-13,-1.1539836782601034e-20,-1.7870663174095197e-13,4.996191177789044e-13,0.0,0.0,0.0,0.0,60.0,-1.8714638372330228e-06,-0.0,-0.0,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196260,297.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762084960937,0.0,0.0,0.0,297.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.17584228515625,0.0,0.0,0.0,298.39776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,0.0,297.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.17486572265625,0.0,0.0,0.0,298.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768798828125,0.0,0.0,0.0,285.19580078125,294.1499938964844,281.0480651855469,279.976806640625,286.1109313964844,282.5595703125,285.1086120605469,0.0,0.0,0.0,0.0,1.0,1.0,1.787066452934791e-13,-1.1539785891606316e-20,-1.7870663174095197e-13,4.996191177789044e-13,0.0,0.0,0.0,0.0,60.0,-1.7395493614458246e-06,-0.0,-0.0,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196320,297.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762084960937,0.0,0.0,0.0,297.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.17584228515625,0.0,0.0,0.0,298.39776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,0.0,297.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.17486572265625,0.0,0.0,0.0,298.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768798828125,0.0,0.0,0.0,285.19580078125,294.1499938964844,281.0480651855469,279.976806640625,286.1109313964844,282.5595703125,285.1086120605469,0.0,0.0,0.0,0.0,1.0,1.0,1.787066452934791e-13,-1.1539785891606316e-20,-1.7870663174095197e-13,4.996191177789044e-13,0.0,0.0,0.0,0.0,60.0,-1.7395493614458246e-06,-0.0,-0.0,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196380,297.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762084960937,0.0,0.0,0.0,297.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.17584228515625,0.0,0.0,0.0,298.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,0.0,297.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.17486572265625,0.0,0.0,0.0,298.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768798828125,0.0,0.0,0.0,285.19580078125,294.1499938964844,281.01904296875,279.9425048828125,286.1109313964844,282.5595703125,285.10845947265625,0.0,0.0,0.0,0.0,1.0,1.0,1.787066452934791e-13,-1.1539799624096954e-20,-1.7870663174095197e-13,4.996191177789044e-13,0.0,0.0,0.0,0.0,60.0,-1.6168801266758237e-06,-0.0,-0.0,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196440,297.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762084960937,0.0,0.0,0.0,297.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.17584228515625,0.0,0.0,0.0,298.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,0.0,297.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.17486572265625,0.0,0.0,0.0,298.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768798828125,0.0,0.0,0.0,285.19580078125,294.1499938964844,281.01904296875,279.9425048828125,286.1109313964844,282.5595703125,285.10845947265625,0.0,0.0,0.0,0.0,1.0,1.0,1.787066452934791e-13,-1.1539799624096954e-20,-1.7870663174095197e-13,4.996191177789044e-13,0.0,0.0,0.0,0.0,60.0,-1.6168801266758237e-06,-0.0,-0.0,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196500,297.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762084960937,0.0,0.0,2.5584531238367897e-13,297.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.17584228515625,0.0,0.0,2.694176262293957e-13,298.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,1.9899114636883625e-13,297.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17486572265625,0.0,0.0,2.694174364940155e-13,298.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768798828125,0.0,0.0,1.2779985403277294e-12,285.19580078125,294.1499938964844,281.0055847167969,279.9262084960937,286.1109313964844,282.5595703125,285.1083984375,0.0,0.0,0.0,0.0,1.0,1.0,2.889869983938032e-12,-2.0528596211065392e-18,-2.8898678155336865e-12,3.155123298043128e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.5587676216455293e-06,-0.0,-5.066788513209878e-25,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196560,297.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762084960937,0.0,0.0,0.0,297.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.17584228515625,0.0,0.0,0.0,298.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,0.0,297.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.17486572265625,0.0,0.0,0.0,298.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768798828125,0.0,0.0,0.0,285.19580078125,294.1499938964844,280.99285888671875,279.9105224609375,286.1109313964844,282.5595703125,285.1083374023437,0.0,0.0,0.0,0.0,1.0,1.0,1.787066452934791e-13,-1.1539919177544862e-20,-1.7870663174095197e-13,4.996191177789044e-13,0.0,0.0,0.0,0.0,60.0,-1.5027728750283131e-06,-0.0,-0.0,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196620,297.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762084960937,0.0,0.0,6.414041520130809e-10,297.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.17584228515625,0.0,0.0,6.754299897160362e-10,298.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,4.988708335318393e-10,297.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17486572265625,0.0,0.0,6.754295456268267e-10,298.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768798828125,0.0,0.0,3.203942222640421e-09,285.19580078125,294.1499938964844,280.96978759765625,279.88104248046875,286.1109313964844,282.5595703125,285.10821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.8325904933885795e-09,8.546558202631154e-15,6.8325816116043825e-09,-1.5635821526416294e-08,0.0,0.0,0.0,-3.848981577903032e-08,60.0,-1.3821074389852583e-05,-0.0,-3.184501428902573e-18,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196680,297.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762084960937,0.0,0.0,6.414041520130809e-10,297.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.17584228515625,0.0,0.0,6.754299897160362e-10,298.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,4.988708335318393e-10,297.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17486572265625,0.0,0.0,6.754295456268267e-10,298.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768798828125,0.0,0.0,3.203942222640421e-09,285.19580078125,294.1499938964844,280.96978759765625,279.88104248046875,286.1109313964844,282.5595703125,285.10821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.8325904933885795e-09,8.546558202631154e-15,6.8325816116043825e-09,-1.5635821526416294e-08,0.0,0.0,0.0,-3.848981577903032e-08,60.0,-1.3821074389852583e-05,-0.0,-3.184501428902573e-18,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196740,297.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762084960937,0.0,0.0,2.2936530452710713e-09,297.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.17584228515625,0.0,0.0,2.4153290478778903e-09,298.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,1.7839556498699947e-09,297.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17486572265625,0.0,0.0,2.41532727152105e-09,298.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768798828125,0.0,0.0,1.1457256476887778e-08,285.19580078125,294.1499938964844,280.95001220703125,279.8543395996094,286.1109313964844,282.5595703125,285.10809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.4437639467578265e-08,3.0565705673966936e-14,2.443760749315516e-08,-5.591952145778124e-08,0.0,0.0,0.0,-1.3764656614512205e-07,60.0,-1.1793466910603456e-05,-0.0,-4.0722399341006065e-17,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196800,297.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762084960937,0.0,0.0,2.2936530452710713e-09,297.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.17584228515625,0.0,0.0,2.4153290478778903e-09,298.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,1.7839556498699947e-09,297.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17486572265625,0.0,0.0,2.41532727152105e-09,298.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768798828125,0.0,0.0,1.1457256476887778e-08,285.19580078125,294.1499938964844,280.95001220703125,279.8543395996094,286.1109313964844,282.5595703125,285.10809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.4437639467578265e-08,3.0565705673966936e-14,2.443760749315516e-08,-5.591952145778124e-08,0.0,0.0,0.0,-1.3764656614512205e-07,60.0,-1.1793466910603456e-05,-0.0,-4.0722399341006065e-17,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196860,297.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762084960937,0.0,0.0,1.3269672649585118e-07,297.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.17584228515625,0.0,0.0,1.397361444333001e-07,298.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,1.0320874821445616e-07,297.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17486572265625,0.0,0.0,1.3973604495731706e-07,298.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768798828125,0.0,0.0,6.628466735492111e-07,285.19580078125,294.1499938964844,280.93487548828125,279.8304748535156,286.1109313964844,282.5595703125,285.1080017089844,0.0,0.0,0.0,0.0,1.0,1.0,-1.4138541928332415e-06,1.7683897965761752e-12,1.413852373843838e-06,-3.2352747894037748e-06,0.0,0.0,0.0,-7.963841198943555e-06,60.0,-0.002176736947149,-0.0,-1.3630076071708554e-13,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196920,297.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762084960937,0.0,0.0,1.3269672649585118e-07,297.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.17584228515625,0.0,0.0,1.397361444333001e-07,298.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,1.0320874821445616e-07,297.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17486572265625,0.0,0.0,1.3973604495731706e-07,298.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768798828125,0.0,0.0,6.628466735492111e-07,285.19580078125,294.1499938964844,280.93487548828125,279.8304748535156,286.1109313964844,282.5595703125,285.1080017089844,0.0,0.0,0.0,0.0,1.0,1.0,-1.4138541928332415e-06,1.7683897965761752e-12,1.413852373843838e-06,-3.2352747894037748e-06,0.0,0.0,0.0,-7.963841198943555e-06,60.0,-0.002176736947149,-0.0,-1.3630076071708554e-13,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196980,297.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762084960937,0.0,0.0,7.117713494153577e-07,297.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.17584228515625,0.0,0.0,7.495301019844192e-07,298.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,5.536009552997712e-07,297.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17486572265625,0.0,0.0,7.495295335502306e-07,298.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768798828125,0.0,0.0,3.555440343916416e-06,285.19580078125,294.1499938964844,280.925537109375,279.8095397949219,286.1109313964844,282.5596008300781,285.10791015625,0.0,0.0,0.0,0.0,1.0,1.0,-7.583808837807737e-06,9.485501793748964e-12,7.583799288113369e-06,-1.7353750081383623e-05,0.0,0.0,0.0,-4.271746729500592e-05,60.0,-0.0133962053805589,-0.0,-3.921560125241808e-12,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197040,297.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762084960937,0.0,0.0,7.117713494153577e-07,297.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.17584228515625,0.0,0.0,7.495301019844192e-07,298.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,5.536009552997712e-07,297.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17486572265625,0.0,0.0,7.495295335502306e-07,298.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768798828125,0.0,0.0,3.555440343916416e-06,285.19580078125,294.1499938964844,280.925537109375,279.8095397949219,286.1109313964844,282.5596008300781,285.10791015625,0.0,0.0,0.0,0.0,1.0,1.0,-7.583808837807737e-06,9.485501793748964e-12,7.583799288113369e-06,-1.7353750081383623e-05,0.0,0.0,0.0,-4.271746729500592e-05,60.0,-0.0133962053805589,-0.0,-3.921560125241808e-12,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197100,297.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762390136719,0.0,0.0,1.2466233556551742e-06,297.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1758728027344,0.0,0.0,1.3127554439051892e-06,298.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1803283691406,0.0,0.0,9.695977496448904e-07,297.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748962402344,0.0,0.0,1.3127545344104874e-06,298.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1769104003906,0.0,0.0,6.227133326319745e-06,285.19580078125,294.1499938964844,280.9229736328125,279.8001403808594,286.11090087890625,282.55963134765625,285.1078491210937,0.0,0.0,0.0,0.0,1.0,1.0,-1.3282626241561957e-05,1.6613290604317044e-11,1.3282609870657325e-05,-3.0394105124287307e-05,0.0,0.0,0.0,-7.481727516278625e-05,60.0,-0.0247384048998355,-0.0,-1.2029523210888016e-11,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197160,297.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762390136719,0.0,0.0,1.997950903387391e-06,297.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1758728027344,0.0,0.0,2.103940232700552e-06,298.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.18035888671875,0.0,0.0,1.5539646938123042e-06,297.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748962402344,0.0,0.0,2.103938641084824e-06,298.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.17694091796875,0.0,0.0,9.980165486922488e-06,285.19586181640625,294.1499938964844,280.9218444824219,279.79150390625,286.1108703613281,282.5597229003906,285.1078186035156,0.0,0.0,0.0,0.0,1.0,1.0,-2.128798223566264e-05,2.6626055527056988e-11,2.1287954950821583e-05,-4.87124125356786e-05,0.0,0.0,0.0,-0.0001199091930175,60.0,-0.0412834398448467,-0.0,-3.089922068211237e-11,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197220,297.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.17633056640625,0.0,0.0,3.744647301573423e-06,297.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17596435546875,0.0,0.0,3.943297087971587e-06,298.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.180419921875,0.0,0.0,2.912508762165089e-06,297.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17498779296875,0.0,0.0,3.943294359487481e-06,298.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.177001953125,0.0,0.0,1.8705262846197e-05,285.19598388671875,294.1499938964844,280.92303466796875,279.7787170410156,286.1107482910156,282.5600891113281,285.10772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.989906326751225e-05,4.990388310921468e-11,3.989901233580895e-05,-9.129925456363708e-05,0.0,0.0,0.0,-0.0002247401280328,60.0,-0.0825068429112434,-0.0,-1.0854247362024336e-10,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197280,297.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1763610839844,0.0,0.0,4.134875325689791e-06,297.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1759948730469,0.0,0.0,4.354226348368684e-06,298.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1804504394531,0.0,0.0,3.21601987707254e-06,297.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1750183105469,0.0,0.0,4.354223165137228e-06,298.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1770324707031,0.0,0.0,2.0654530089814216e-05,285.196044921875,294.1499938964844,280.9237060546875,279.7765197753906,286.1107177734375,282.56024169921875,285.10772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.405696745379828e-05,5.510445572065592e-11,4.405691288411617e-05,-0.0001008135805022,0.0,0.0,0.0,-0.0002481604460626,60.0,-0.0924971401691436,-0.0,-1.3234352502777824e-10,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197340,297.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1767578125,0.0,0.0,6.696136097161798e-06,297.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1763916015625,0.0,0.0,7.051359261822654e-06,298.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808776855469,0.0,0.0,5.208115453569917e-06,297.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1754150390625,0.0,0.0,7.051354259601794e-06,298.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17742919921875,0.0,0.0,3.344854121678509e-05,285.1966552734375,294.1499938964844,280.9309997558594,279.7645568847656,286.1102294921875,282.5615234375,285.1076354980469,0.0,0.0,0.0,0.0,1.0,1.0,-7.134748011594638e-05,8.923804750704534e-11,7.134739280445501e-05,-0.0001632609928492,0.0,0.0,0.0,-0.0004018801264464,60.0,-0.1623053103685379,-0.0,-3.4707745011353087e-10,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197400,297.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1767578125,0.0,0.0,6.696136097161798e-06,297.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1763916015625,0.0,0.0,7.051359261822654e-06,298.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808776855469,0.0,0.0,5.208115453569917e-06,297.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1754150390625,0.0,0.0,7.051354259601794e-06,298.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17742919921875,0.0,0.0,3.344854121678509e-05,285.1966552734375,294.1499938964844,280.9309997558594,279.7645568847656,286.1102294921875,282.5615234375,285.1076354980469,0.0,0.0,0.0,0.0,1.0,1.0,-7.134748011594638e-05,8.923804750704534e-11,7.134739280445501e-05,-0.0001632609928492,0.0,0.0,0.0,-0.0004018801264464,60.0,-0.1623053103685379,-0.0,-3.4707745011353087e-10,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197460,297.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.17755126953125,0.0,0.0,9.695884727989323e-06,297.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1771850585937,0.0,0.0,1.0210241271124689e-05,298.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18170166015625,0.0,0.0,7.54125767343794e-06,297.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1761779785156,0.0,0.0,1.0210233995167071e-05,298.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1782531738281,0.0,0.0,4.8432884796056896e-05,285.1979064941406,294.1499938964844,280.943603515625,279.7557373046875,286.109130859375,282.56396484375,285.1075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001033099397318,1.292151663445651e-10,0.0001033098087646,-0.0002363991079619,0.0,0.0,0.0,-0.0005819156067445,60.0,-0.2455960214138031,-0.0,-7.277006774941697e-10,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197520,297.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.17755126953125,0.0,0.0,9.695884727989323e-06,297.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1771850585937,0.0,0.0,1.0210241271124689e-05,298.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18170166015625,0.0,0.0,7.54125767343794e-06,297.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1761779785156,0.0,0.0,1.0210233995167071e-05,298.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1782531738281,0.0,0.0,4.8432884796056896e-05,285.1979064941406,294.1499938964844,280.943603515625,279.7557373046875,286.109130859375,282.56396484375,285.1075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001033099397318,1.292151663445651e-10,0.0001033098087646,-0.0002363991079619,0.0,0.0,0.0,-0.0005819156067445,60.0,-0.2455960214138031,-0.0,-7.277006774941697e-10,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197580,297.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,1.515490384917939e-05,297.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1788330078125,0.0,0.0,1.595885623828508e-05,298.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18341064453125,0.0,0.0,1.178716865979368e-05,297.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1778259277344,0.0,0.0,1.5958843505359255e-05,298.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.179931640625,0.0,0.0,7.570177695015445e-05,285.2003479003906,294.1499938964844,280.96142578125,279.75006103515625,286.10662841796875,282.5680847167969,285.10748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001614752982277,2.0196580519105112e-10,0.0001614750945009,-0.0003694965271279,0.0,0.0,0.0,-0.0009095448767766,60.0,-0.3662055134773254,-0.0,-1.777805458402781e-09,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197640,297.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,1.515490384917939e-05,297.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1788330078125,0.0,0.0,1.595885623828508e-05,298.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18341064453125,0.0,0.0,1.178716865979368e-05,297.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1778259277344,0.0,0.0,1.5958843505359255e-05,298.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.179931640625,0.0,0.0,7.570177695015445e-05,285.2003479003906,294.1499938964844,280.96142578125,279.75006103515625,286.10662841796875,282.5680847167969,285.10748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001614752982277,2.0196580519105112e-10,0.0001614750945009,-0.0003694965271279,0.0,0.0,0.0,-0.0009095448767766,60.0,-0.3662055134773254,-0.0,-1.777805458402781e-09,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
