time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12197700,297.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1807556152344,0.0,0.0,1.984754271688871e-05,297.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1803894042969,0.0,0.0,2.090043381031137e-05,298.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1850280761719,0.0,0.0,1.543700636830181e-05,297.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1793518066406,0.0,0.0,2.090041925839614e-05,298.08404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1815185546875,0.0,0.0,9.914244583342224e-05,285.20245361328125,294.1499938964844,280.9722595214844,279.7484130859375,286.1038513183594,282.57086181640625,285.107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002114751114277,2.6450333590055664e-10,0.0002114748494932,-0.0004839089233428,0.0,0.0,0.0,-0.001191179966554,60.0,-0.4660774767398834,-0.0,-3.0492381952740293e-09,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197760,297.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.18310546875,0.0,0.0,2.626499372127e-05,297.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1827087402344,0.0,0.0,2.7658323233481497e-05,298.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1874389648437,0.0,0.0,2.042836422333493e-05,297.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816711425781,0.0,0.0,2.765830504358746e-05,298.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1838684082031,0.0,0.0,0.0001311989035457,285.2052917480469,294.1499938964844,280.9843444824219,279.7475891113281,286.09881591796875,282.5731506347656,285.1073913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002798528585117,3.5002711840093055e-10,0.0002798525092657,-0.0006403747247532,0.0,0.0,0.0,-0.0015763333067297,60.0,-0.6067617535591125,-0.0,-5.339891639977168e-09,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197820,297.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.190185546875,0.0,0.0,4.411257395986468e-05,297.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18975830078125,0.0,0.0,4.645270018954761e-05,298.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947937011719,0.0,0.0,3.4309839975321665e-05,297.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1886901855469,0.0,0.0,4.645266744773835e-05,298.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910705566406,0.0,0.0,0.0002203511394327,285.2113037109375,294.1499938964844,281.01226806640625,279.7483825683594,286.07574462890625,282.56805419921875,285.1072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004704399325419,5.882999087880592e-10,0.0004704393504653,-0.0010762108722701,0.0,0.0,0.0,-0.0026497971266508,60.0,-1.0275357961654663,-0.0,-1.5062692426681682e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197880,297.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.190185546875,0.0,0.0,4.411257395986468e-05,297.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18975830078125,0.0,0.0,4.645270018954761e-05,298.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947937011719,0.0,0.0,3.4309839975321665e-05,297.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1886901855469,0.0,0.0,4.645266744773835e-05,298.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910705566406,0.0,0.0,0.0002203511394327,285.2113037109375,294.1499938964844,281.01226806640625,279.7483825683594,286.07574462890625,282.56805419921875,285.1072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004704399325419,5.882999087880592e-10,0.0004704393504653,-0.0010762108722701,0.0,0.0,0.0,-0.0026497971266508,60.0,-1.0275357961654663,-0.0,-1.5062692426681682e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197940,297.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,9.002189472084865e-05,297.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923217773437,0.0,0.0,9.479746222496031e-05,298.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1974182128906,0.0,0.0,7.00171513017267e-05,297.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19122314453125,0.0,0.0,9.47973967413418e-05,298.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1936950683594,0.0,0.0,0.0004496773763094,285.21356201171875,294.1499938964844,281.0450439453125,279.7524719238281,286.0220947265625,282.548828125,285.1072082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008163431775756,9.498311026590043e-10,0.0008163421880453,-0.0016807776410132,0.0,0.0,0.0,-0.0045717721804976,60.0,-1.7058483362197876,-0.0,-6.272981067922957e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198000,297.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,9.002189472084865e-05,297.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923217773437,0.0,0.0,9.479746222496031e-05,298.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1974182128906,0.0,0.0,7.00171513017267e-05,297.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19122314453125,0.0,0.0,9.47973967413418e-05,298.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1936950683594,0.0,0.0,0.0004496773763094,285.21356201171875,294.1499938964844,281.0450439453125,279.7524719238281,286.0220947265625,282.548828125,285.1072082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008163431775756,9.498311026590043e-10,0.0008163421880453,-0.0016807776410132,0.0,0.0,0.0,-0.0045717721804976,60.0,-1.7058483362197876,-0.0,-6.272981067922957e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198060,297.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049865722656,0.0,0.0,9.004273306345567e-05,297.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045593261719,0.0,0.0,9.48194065131247e-05,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2100830078125,0.0,0.0,7.00333621352911e-05,297.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.203369140625,0.0,0.0,9.481934102950618e-05,298.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,0.0004497815098147,285.2308044433594,294.1499938964844,281.08258056640625,279.75994873046875,285.94482421875,282.5228576660156,285.1070861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945413330569,1.154026763039439e-09,0.0009945401689037,-0.0020394118037074,0.0,0.0,0.0,-0.0055599506013095,60.0,-2.326101064682007,-0.0,-6.275882213913064e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198120,297.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049865722656,0.0,0.0,9.004273306345567e-05,297.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045593261719,0.0,0.0,9.48194065131247e-05,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2100830078125,0.0,0.0,7.00333621352911e-05,297.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.203369140625,0.0,0.0,9.481934102950618e-05,298.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,0.0004497815098147,285.2308044433594,294.1499938964844,281.08258056640625,279.75994873046875,285.94482421875,282.5228576660156,285.1070861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945413330569,1.154026763039439e-09,0.0009945401689037,-0.0020394118037074,0.0,0.0,0.0,-0.0055599506013095,60.0,-2.326101064682007,-0.0,-6.275882213913064e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198180,297.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2048034667969,0.0,0.0,9.009493805933744e-05,297.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2043762207031,0.0,0.0,9.487438364885747e-05,298.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098388671875,0.0,0.0,7.007396197877824e-05,297.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.20318603515625,0.0,0.0,9.487431816523896e-05,298.07403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059326171875,0.0,0.0,0.0004500422801356,285.2301025390625,294.1499938964844,281.124755859375,279.77081298828125,285.8627014160156,282.4942321777344,285.1069030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599735494703,1.183857345488093e-09,0.0009599723271094,-0.0021524038165807,0.0,0.0,0.0,-0.0053996974602341,60.0,-2.594542980194092,-0.0,-6.283158882069986e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198240,297.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2048034667969,0.0,0.0,9.009493805933744e-05,297.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2043762207031,0.0,0.0,9.487438364885747e-05,298.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098388671875,0.0,0.0,7.007396197877824e-05,297.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.20318603515625,0.0,0.0,9.487431816523896e-05,298.07403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059326171875,0.0,0.0,0.0004500422801356,285.2301025390625,294.1499938964844,281.124755859375,279.77081298828125,285.8627014160156,282.4942321777344,285.1069030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599735494703,1.183857345488093e-09,0.0009599723271094,-0.0021524038165807,0.0,0.0,0.0,-0.0053996974602341,60.0,-2.594542980194092,-0.0,-6.283158882069986e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198300,297.84185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2047119140625,0.0,0.0,9.009786299429834e-05,297.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20428466796875,0.0,0.0,9.487745410297066e-05,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.209716796875,0.0,0.0,7.007623935351148e-05,297.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.203125,0.0,0.0,9.487738861935212e-05,298.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2058410644531,0.0,0.0,0.0004500568611547,285.2297668457031,294.1499938964844,281.1475524902344,279.77752685546875,285.8223571777344,282.47979736328125,285.1068115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600045159459,1.1874802252620498e-09,0.0009600033517926,-0.0021618974860757,0.0,0.0,0.0,-0.0054014939814805,60.0,-2.6058013439178467,-0.0,-6.283563891429368e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198360,297.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2046203613281,0.0,0.0,9.01088205864653e-05,297.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041931152344,0.0,0.0,9.488900104770436e-05,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095947265625,0.0,0.0,7.008475949987769e-05,297.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030334472656,0.0,0.0,9.488893556408584e-05,298.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.20574951171875,0.0,0.0,0.0004501116345636,285.2294006347656,294.1499938964844,281.1714782714844,279.7851257324219,285.7825622558594,282.46551513671875,285.106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960121047683,1.2011199812533846e-09,0.0009601198835298,-0.0021976397838443,0.0,0.0,0.0,-0.005408254917711,60.0,-2.6004669666290283,-0.0,-6.285091558311251e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198420,297.8377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2044372558594,0.0,0.0,9.02309693628922e-05,297.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2040100097656,0.0,0.0,9.501761815045028e-05,298.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093505859375,0.0,0.0,7.017976167844608e-05,297.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2028503417969,0.0,0.0,9.501755994278938e-05,298.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055358886719,0.0,0.0,0.0004507217672653,285.228759765625,294.1499938964844,281.2183532714844,279.8013916015625,285.7107238769531,282.4365539550781,285.1064147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614216978661,1.3532683862393922e-09,0.0009614203008823,-0.002596337115392,0.0,0.0,0.0,-0.0054836785420775,60.0,-2.577688217163086,-0.0,-6.302138899627607e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198480,297.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20440673828125,0.0,0.0,9.025115286931396e-05,297.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2040100097656,0.0,0.0,9.503887849859892e-05,298.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093200683594,0.0,0.0,7.019546319497749e-05,297.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2028503417969,0.0,0.0,9.503882029093802e-05,298.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055358886719,0.0,0.0,0.0004508226120378,285.22869873046875,294.1499938964844,281.2225952148437,279.8029479980469,285.7045593261719,282.4336242675781,285.1063842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616367169655,1.3784183794385283e-09,0.0009616353199817,-0.0026622412260621,0.0,0.0,0.0,-0.0054961461573839,60.0,-2.5754611492156982,-0.0,-6.304959043745839e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198540,297.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041931152344,0.0,0.0,9.062064782483505e-05,297.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.20379638671875,0.0,0.0,9.542797488393262e-05,298.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.20904541015625,0.0,0.0,7.048284896882251e-05,297.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.20263671875,0.0,0.0,9.542791667627172e-05,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052917480469,0.0,0.0,0.0004526683187577,285.2279968261719,294.1499938964844,281.2780456542969,279.8243408203125,285.6286315917969,282.3856506347656,285.1060485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655728936195,1.838730501191321e-09,0.0009655710309743,-0.0038684546016156,0.0,0.0,0.0,-0.0057243406772613,60.0,-2.5481486320495605,-0.0,-6.356687975994646e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198600,297.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041931152344,0.0,0.0,9.062064782483505e-05,297.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.20379638671875,0.0,0.0,9.542797488393262e-05,298.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.20904541015625,0.0,0.0,7.048284896882251e-05,297.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.20263671875,0.0,0.0,9.542791667627172e-05,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052917480469,0.0,0.0,0.0004526683187577,285.2279968261719,294.1499938964844,281.2780456542969,279.8243408203125,285.6286315917969,282.3856506347656,285.1060485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655728936195,1.838730501191321e-09,0.0009655710309743,-0.0038684546016156,0.0,0.0,0.0,-0.0057243406772613,60.0,-2.5481486320495605,-0.0,-6.356687975994646e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198660,297.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2039794921875,0.0,0.0,9.09909067559056e-05,297.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2035827636719,0.0,0.0,9.581787890056148e-05,298.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2087707519531,0.0,0.0,7.077082409523427e-05,297.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20245361328125,0.0,0.0,9.581781341694295e-05,298.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2050476074219,0.0,0.0,0.0004545178380794,285.2272644042969,294.1499938964844,281.3376770019531,279.8493347167969,285.5545654296875,282.31964111328125,285.1056213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695182670839,2.2999970816783843e-09,0.0009695159387774,-0.005077151581645,0.0,0.0,0.0,-0.0059530138969421,60.0,-2.5205178260803223,-0.0,-6.408735231389073e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198720,297.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2039794921875,0.0,0.0,9.09909067559056e-05,297.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2035827636719,0.0,0.0,9.581787890056148e-05,298.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2087707519531,0.0,0.0,7.077082409523427e-05,297.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20245361328125,0.0,0.0,9.581781341694295e-05,298.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2050476074219,0.0,0.0,0.0004545178380794,285.2272644042969,294.1499938964844,281.3376770019531,279.8493347167969,285.5545654296875,282.31964111328125,285.1056213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695182670839,2.2999970816783843e-09,0.0009695159387774,-0.005077151581645,0.0,0.0,0.0,-0.0059530138969421,60.0,-2.5205178260803223,-0.0,-6.408735231389073e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198780,297.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037353515625,0.0,0.0,9.141169721260668e-05,297.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033386230469,0.0,0.0,9.626098471926524e-05,298.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084655761719,0.0,0.0,7.109810394467786e-05,297.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20220947265625,0.0,0.0,9.626092651160434e-05,298.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2048034667969,0.0,0.0,0.0004566197749227,285.2265319824219,294.1499938964844,281.4013977050781,279.87799072265625,285.4826354980469,282.2430725097656,285.1051330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740003151819,2.824217082419977e-09,0.0009739975212141,-0.0064507857896387,0.0,0.0,0.0,-0.0062128868885338,60.0,-2.4892449378967285,-0.0,-6.46814299898324e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198840,297.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037353515625,0.0,0.0,9.141169721260668e-05,297.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033386230469,0.0,0.0,9.626098471926524e-05,298.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084655761719,0.0,0.0,7.109810394467786e-05,297.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20220947265625,0.0,0.0,9.626092651160434e-05,298.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2048034667969,0.0,0.0,0.0004566197749227,285.2265319824219,294.1499938964844,281.4013977050781,279.87799072265625,285.4826354980469,282.2430725097656,285.1051330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740003151819,2.824217082419977e-09,0.0009739975212141,-0.0064507857896387,0.0,0.0,0.0,-0.0062128868885338,60.0,-2.4892449378967285,-0.0,-6.46814299898324e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198900,297.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.20361328125,0.0,0.0,9.142921771854162e-05,297.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032165527344,0.0,0.0,9.627943654777482e-05,298.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20831298828125,0.0,0.0,7.111173181328923e-05,297.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021179199219,0.0,0.0,9.62793710641563e-05,298.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2046813964844,0.0,0.0,0.0004567072901409,285.22613525390625,294.1499938964844,281.43475341796875,279.89373779296875,285.4474182128906,282.2030334472656,285.1048583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009741897811181,2.8460329648538622e-09,0.0009741869289427,-0.0065079475753009,0.0,0.0,0.0,-0.0062237163074314,60.0,-2.4724197387695312,-0.0,-6.470621372045572e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198960,297.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2034912109375,0.0,0.0,9.148629760602488e-05,297.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030944824219,0.0,0.0,9.63395432336256e-05,298.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081604003906,0.0,0.0,7.115612243069336e-05,297.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2019958496094,0.0,0.0,9.633947775000706e-05,298.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045593261719,0.0,0.0,0.0004569924203678,285.22576904296875,294.1499938964844,281.4691162109375,279.910400390625,285.4128112792969,282.1663818359375,285.10455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747967706061,2.917128760770992e-09,0.0009747938020154,-0.0066942404955625,0.0,0.0,0.0,-0.006258956156671,60.0,-2.452178239822388,-0.0,-6.4787009534939e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199020,297.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032165527344,0.0,0.0,9.153392602456734e-05,297.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2028503417969,0.0,0.0,9.638969640946016e-05,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2078552246094,0.0,0.0,7.119316433090717e-05,297.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2017517089844,0.0,0.0,9.638963092584164e-05,298.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20428466796875,0.0,0.0,0.0004572303441818,285.2250061035156,294.1499938964844,281.5406494140625,279.94659423828125,285.3453369140625,282.1009216308594,285.1039428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753046324476,2.9764404274601475e-09,0.0009753016638569,-0.0068496535532176,0.0,0.0,0.0,-0.0062883631326258,60.0,-2.4082791805267334,-0.0,-6.485445425141735e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199080,297.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032165527344,0.0,0.0,9.153392602456734e-05,297.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2028503417969,0.0,0.0,9.638969640946016e-05,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2078552246094,0.0,0.0,7.119316433090717e-05,297.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2017517089844,0.0,0.0,9.638963092584164e-05,298.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20428466796875,0.0,0.0,0.0004572303441818,285.2250061035156,294.1499938964844,281.5406494140625,279.94659423828125,285.3453369140625,282.1009216308594,285.1039428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753046324476,2.9764404274601475e-09,0.0009753016638569,-0.0068496535532176,0.0,0.0,0.0,-0.0062883631326258,60.0,-2.4082791805267334,-0.0,-6.485445425141735e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199140,297.8379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.20294189453125,0.0,0.0,9.134767606155948e-05,297.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2025756835937,0.0,0.0,9.619356569601224e-05,298.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20751953125,0.0,0.0,7.104830001480877e-05,297.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015075683594,0.0,0.0,9.61935002123937e-05,298.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2039794921875,0.0,0.0,0.0004562999820336,285.2242431640625,294.1499938964844,281.6159362792969,279.9866638183594,285.28033447265625,282.05145263671875,285.10321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733201586641,2.7443667338644673e-09,0.000973317422904,-0.006241550669074,0.0,0.0,0.0,-0.0061733154579997,60.0,-2.3569912910461426,-0.0,-6.459075763132205e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199200,297.8379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.20294189453125,0.0,0.0,9.134767606155948e-05,297.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2025756835937,0.0,0.0,9.619356569601224e-05,298.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20751953125,0.0,0.0,7.104830001480877e-05,297.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015075683594,0.0,0.0,9.61935002123937e-05,298.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2039794921875,0.0,0.0,0.0004562999820336,285.2242431640625,294.1499938964844,281.6159362792969,279.9866638183594,285.28033447265625,282.05145263671875,285.10321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733201586641,2.7443667338644673e-09,0.000973317422904,-0.006241550669074,0.0,0.0,0.0,-0.0061733154579997,60.0,-2.3569912910461426,-0.0,-6.459075763132205e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199260,297.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2026672363281,0.0,0.0,9.13051117095165e-05,297.7308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2023010253906,0.0,0.0,9.614873852115124e-05,298.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2071838378906,0.0,0.0,7.101519440766424e-05,297.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.20123291015625,0.0,0.0,9.614868031349032e-05,298.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037048339844,0.0,0.0,0.0004560873785521,285.2234802246094,294.1499938964844,281.6948547363281,280.0306701660156,285.2178955078125,282.0170288085937,285.1024475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728653822094,2.691307843250001e-09,0.000972862704657,-0.006102520506829,0.0,0.0,0.0,-0.0061470065265893,60.0,-2.302053928375244,-0.0,-6.453054623989375e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199320,297.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2026672363281,0.0,0.0,9.13051117095165e-05,297.7308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2023010253906,0.0,0.0,9.614873852115124e-05,298.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2071838378906,0.0,0.0,7.101519440766424e-05,297.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.20123291015625,0.0,0.0,9.614868031349032e-05,298.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037048339844,0.0,0.0,0.0004560873785521,285.2234802246094,294.1499938964844,281.6948547363281,280.0306701660156,285.2178955078125,282.0170288085937,285.1024475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728653822094,2.691307843250001e-09,0.000972862704657,-0.006102520506829,0.0,0.0,0.0,-0.0061470065265893,60.0,-2.302053928375244,-0.0,-6.453054623989375e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199380,297.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.202392578125,0.0,0.0,9.162155038211496e-05,297.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2019958496094,0.0,0.0,9.648196282796562e-05,298.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.20684814453125,0.0,0.0,7.126131094992161e-05,297.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2009582519531,0.0,0.0,9.64819046203047e-05,298.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033996582031,0.0,0.0,0.0004576680657919,285.22271728515625,294.1499938964844,281.7773132324219,280.07867431640625,285.1578674316406,281.9908142089844,285.10162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762357221916,3.085522948254038e-09,0.0009762326371856,-0.0071354815736413,0.0,0.0,0.0,-0.0063424310646951,60.0,-2.2510902881622314,-0.0,-6.497858606735464e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199440,297.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.202392578125,0.0,0.0,9.162155038211496e-05,297.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2019958496094,0.0,0.0,9.648196282796562e-05,298.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.20684814453125,0.0,0.0,7.126131094992161e-05,297.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2009582519531,0.0,0.0,9.64819046203047e-05,298.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033996582031,0.0,0.0,0.0004576680657919,285.22271728515625,294.1499938964844,281.7773132324219,280.07867431640625,285.1578674316406,281.9908142089844,285.10162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762357221916,3.085522948254038e-09,0.0009762326371856,-0.0071354815736413,0.0,0.0,0.0,-0.0063424310646951,60.0,-2.2510902881622314,-0.0,-6.497858606735464e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199500,297.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2022399902344,0.0,0.0,9.18878213269636e-05,297.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2018737792969,0.0,0.0,9.676236368250102e-05,298.2591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066650390625,0.0,0.0,7.146841380745173e-05,297.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2008056640625,0.0,0.0,9.67623054748401e-05,298.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032470703125,0.0,0.0,0.0004589981690514,285.2223205566406,294.1499938964844,281.81982421875,280.1042175292969,285.1286926269531,281.9800109863281,285.1011657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790725307539,3.4172569218782205e-09,0.0009790691547095,-0.0080047054216265,0.0,0.0,0.0,-0.0065068849362432,60.0,-2.227625608444214,-0.0,-6.535680796559974e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199560,297.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2020874023437,0.0,0.0,9.21912069316022e-05,297.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20172119140625,0.0,0.0,9.70818437053822e-05,298.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064819335937,0.0,0.0,7.170438038883731e-05,297.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20068359375,0.0,0.0,9.708178549772128e-05,298.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030639648437,0.0,0.0,0.0004605136346071,285.221923828125,294.1499938964844,281.8631591796875,280.1307983398437,285.1000671386719,281.9713439941406,285.1007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823048021644,3.795223246783053e-09,0.0009823010768741,-0.0089950477704405,0.0,0.0,0.0,-0.0066942586563527,60.0,-2.204920053482056,-0.0,-6.578907374432674e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199620,297.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2017517089844,0.0,0.0,9.281270467909052e-05,297.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.201416015625,0.0,0.0,9.773630881682038e-05,298.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.20611572265625,0.0,0.0,7.21877659088932e-05,297.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,9.773625060915948e-05,298.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027587890625,0.0,0.0,0.000463618140202,285.2211303710937,294.1499938964844,281.9523010253906,280.18707275390625,285.04443359375,281.96295166015625,285.0997619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889267385005,4.56951232408187e-09,0.000988922198303,-0.0110237440094351,0.0,0.0,0.0,-0.0070781083777546,60.0,-2.159419536590576,-0.0,-6.667904983714834e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199680,297.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2017517089844,0.0,0.0,9.281270467909052e-05,297.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.201416015625,0.0,0.0,9.773630881682038e-05,298.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.20611572265625,0.0,0.0,7.21877659088932e-05,297.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,9.773625060915948e-05,298.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027587890625,0.0,0.0,0.000463618140202,285.2211303710937,294.1499938964844,281.9523010253906,280.18707275390625,285.04443359375,281.96295166015625,285.0997619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889267385005,4.56951232408187e-09,0.000988922198303,-0.0110237440094351,0.0,0.0,0.0,-0.0070781083777546,60.0,-2.159419536590576,-0.0,-6.667904983714834e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199740,297.8402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2014465332031,0.0,0.0,9.335501090390608e-05,297.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010803222656,0.0,0.0,9.830739145400004e-05,298.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20574951171875,0.0,0.0,7.260956044774503e-05,297.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2000732421875,0.0,0.0,9.830733324633913e-05,298.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2024230957031,0.0,0.0,0.000466327095637,285.2203369140625,294.1499938964844,282.04461669921875,280.24761962890625,284.9909973144531,281.97039794921875,285.0987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.245146983412496e-09,0.0009947000071406,-0.0127938501536846,0.0,0.0,0.0,-0.0074130520224571,60.0,-2.1108148097991943,-0.0,-6.746051894879201e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199800,297.8402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2014465332031,0.0,0.0,9.335501090390608e-05,297.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010803222656,0.0,0.0,9.830739145400004e-05,298.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20574951171875,0.0,0.0,7.260956044774503e-05,297.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2000732421875,0.0,0.0,9.830733324633913e-05,298.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2024230957031,0.0,0.0,0.000466327095637,285.2203369140625,294.1499938964844,282.04461669921875,280.24761962890625,284.9909973144531,281.97039794921875,285.0987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.245146983412496e-09,0.0009947000071406,-0.0127938501536846,0.0,0.0,0.0,-0.0074130520224571,60.0,-2.1108148097991943,-0.0,-6.746051894879201e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199860,297.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2011108398437,0.0,0.0,9.380678966408595e-05,297.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20074462890625,0.0,0.0,9.87831299426034e-05,298.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2053527832031,0.0,0.0,7.29609455447644e-05,297.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1997375488281,0.0,0.0,9.87830717349425e-05,298.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2020568847656,0.0,0.0,0.0004685838357545,285.2195129394531,294.1499938964844,282.1400146484375,280.3125,284.9398498535156,281.99566650390625,285.09771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999518786557,5.807990977046984e-09,0.0009995129657909,-0.0142683647572994,0.0,0.0,0.0,-0.007692078128457,60.0,-2.0574216842651367,-0.0,-6.811499275727328e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199920,297.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2011108398437,0.0,0.0,9.380678966408595e-05,297.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20074462890625,0.0,0.0,9.87831299426034e-05,298.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2053527832031,0.0,0.0,7.29609455447644e-05,297.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1997375488281,0.0,0.0,9.87830717349425e-05,298.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2020568847656,0.0,0.0,0.0004685838357545,285.2195129394531,294.1499938964844,282.1400146484375,280.3125,284.9398498535156,281.99566650390625,285.09771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999518786557,5.807990977046984e-09,0.0009995129657909,-0.0142683647572994,0.0,0.0,0.0,-0.007692078128457,60.0,-2.0574216842651367,-0.0,-6.811499275727328e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199980,297.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.20074462890625,0.0,0.0,9.394565131515265e-05,297.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2004089355469,0.0,0.0,9.892936213873328e-05,298.2014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049560546875,0.0,0.0,7.306894985958934e-05,297.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19940185546875,0.0,0.0,9.892930393107235e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2016906738281,0.0,0.0,0.0004692774673458,285.2186889648437,294.1499938964844,282.23834228515625,280.3818664550781,284.89117431640625,282.038330078125,285.0966491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009999386966,5.98097305015699e-09,0.0010009940015152,-0.0147215155884623,0.0,0.0,0.0,-0.0077778422273695,60.0,-1.9975742101669312,-0.0,-6.831677268337445e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
