time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12200040,297.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.20074462890625,0.0,0.0,9.394565131515265e-05,297.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2004089355469,0.0,0.0,9.892936213873328e-05,298.2014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049560546875,0.0,0.0,7.306894985958934e-05,297.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19940185546875,0.0,0.0,9.892930393107235e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2016906738281,0.0,0.0,0.0004692774673458,285.2186889648437,294.1499938964844,282.23834228515625,280.3818664550781,284.89117431640625,282.038330078125,285.0966491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009999386966,5.98097305015699e-09,0.0010009940015152,-0.0147215155884623,0.0,0.0,0.0,-0.0077778422273695,60.0,-1.9975742101669312,-0.0,-6.831677268337445e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200100,297.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2005615234375,0.0,0.0,9.391584899276496e-05,297.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2002258300781,0.0,0.0,9.889796638162808e-05,298.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2047424316406,0.0,0.0,7.304576138267294e-05,297.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1992492675781,0.0,0.0,9.889791544992475e-05,298.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015075683594,0.0,0.0,0.0004691285721492,285.21826171875,294.1499938964844,282.2886047363281,280.4182434082031,284.8677978515625,282.0643920898437,285.0960998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000681775622,5.943820102771724e-09,0.0010006758384406,-0.0146241886541247,0.0,0.0,0.0,-0.0077594215981662,60.0,-1.9640119075775144,-0.0,-6.8273408260211e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200160,297.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,9.390588093083352e-05,297.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2000427246094,0.0,0.0,9.88874744507484e-05,298.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045288085937,0.0,0.0,7.303801248781383e-05,297.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990661621094,0.0,0.0,9.888742351904511e-05,298.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2013244628906,0.0,0.0,0.0004690788045991,285.2178649902344,294.1499938964844,282.33953857421875,280.4557800292969,284.8451538085937,282.0932922363281,285.09552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005757212638,5.931392710323281e-09,0.0010005697840824,-0.0145916333422064,0.0,0.0,0.0,-0.0077532618306577,60.0,-1.9292737245559688,-0.0,-6.825890608297416e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200220,297.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20001220703125,0.0,0.0,9.387829777551816e-05,297.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996765136719,0.0,0.0,9.88584288279526e-05,298.1925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041320800781,0.0,0.0,7.30165556888096e-05,297.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19873046875,0.0,0.0,9.885837062029168e-05,298.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2009582519531,0.0,0.0,0.0004689410270657,285.217041015625,294.1499938964844,282.4434509277344,280.53436279296875,284.8017272949219,282.1579895019531,285.0943908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002815397456,5.896994448306714e-09,0.0010002756025642,-0.0145015222951769,0.0,0.0,0.0,-0.0077362088486552,60.0,-1.857980847358704,-0.0,-6.82187746292584e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200280,297.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20001220703125,0.0,0.0,9.387829777551816e-05,297.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996765136719,0.0,0.0,9.88584288279526e-05,298.1925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041320800781,0.0,0.0,7.30165556888096e-05,297.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19873046875,0.0,0.0,9.885837062029168e-05,298.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2009582519531,0.0,0.0,0.0004689410270657,285.217041015625,294.1499938964844,282.4434509277344,280.53436279296875,284.8017272949219,282.1579895019531,285.0943908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002815397456,5.896994448306714e-09,0.0010002756025642,-0.0145015222951769,0.0,0.0,0.0,-0.0077362088486552,60.0,-1.857980847358704,-0.0,-6.82187746292584e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200340,297.86346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996459960937,0.0,0.0,9.386516467202456e-05,297.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993103027344,0.0,0.0,9.884459723252804e-05,298.19061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037048339844,0.0,0.0,7.300634024431929e-05,297.6763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1983642578125,0.0,0.0,9.884453902486712e-05,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2005615234375,0.0,0.0,0.0004688754270318,285.2161865234375,294.1499938964844,282.54998779296875,280.6177062988281,284.76104736328125,282.2312927246094,285.0932006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001412592828,5.880604447838777e-09,0.0010001354385167,-0.014458586461842,0.0,0.0,0.0,-0.0077280835248529,60.0,-1.7847685813903809,-0.0,-6.819966102966647e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200400,297.86346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996459960937,0.0,0.0,9.386516467202456e-05,297.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993103027344,0.0,0.0,9.884459723252804e-05,298.19061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037048339844,0.0,0.0,7.300634024431929e-05,297.6763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1983642578125,0.0,0.0,9.884453902486712e-05,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2005615234375,0.0,0.0,0.0004688754270318,285.2161865234375,294.1499938964844,282.54998779296875,280.6177062988281,284.76104736328125,282.2312927246094,285.0932006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001412592828,5.880604447838777e-09,0.0010001354385167,-0.014458586461842,0.0,0.0,0.0,-0.0077280835248529,60.0,-1.7847685813903809,-0.0,-6.819966102966647e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200460,297.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1992492675781,0.0,0.0,9.388050239067525e-05,297.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.19891357421875,0.0,0.0,9.88607425824739e-05,298.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032470703125,0.0,0.0,7.301826553884894e-05,297.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.197998046875,0.0,0.0,9.88606916507706e-05,298.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001647949219,0.0,0.0,0.0004689520283136,285.21533203125,294.1499938964844,282.6585693359375,280.70709228515625,284.722900390625,282.31170654296875,285.0920104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003043571487,5.899685184829195e-09,0.0010002984199672,-0.0145085714757442,0.0,0.0,0.0,-0.0077375420369207,60.0,-1.7103506326675415,-0.0,-6.822191522815046e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200520,297.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1992492675781,0.0,0.0,9.388050239067525e-05,297.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.19891357421875,0.0,0.0,9.88607425824739e-05,298.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032470703125,0.0,0.0,7.301826553884894e-05,297.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.197998046875,0.0,0.0,9.88606916507706e-05,298.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001647949219,0.0,0.0,0.0004689520283136,285.21533203125,294.1499938964844,282.6585693359375,280.70709228515625,284.722900390625,282.31170654296875,285.0920104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003043571487,5.899685184829195e-09,0.0010002984199672,-0.0145085714757442,0.0,0.0,0.0,-0.0077375420369207,60.0,-1.7103506326675415,-0.0,-6.822191522815046e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200580,297.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988525390625,0.0,0.0,9.391352796228604e-05,297.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19854736328125,0.0,0.0,9.889552893582731e-05,298.189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20281982421875,0.0,0.0,7.304395694518462e-05,297.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976013183594,0.0,0.0,9.88954707281664e-05,298.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19976806640625,0.0,0.0,0.0004691170470323,285.2145080566406,294.1499938964844,282.7686462402344,280.8034362792969,284.6873779296875,282.3988342285156,285.0908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006560478359,5.94081006610736e-09,0.0010006501106545,-0.0146163031458854,0.0,0.0,0.0,-0.0077579291537404,60.0,-1.635122537612915,-0.0,-6.826989817909634e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200640,297.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988525390625,0.0,0.0,9.391352796228604e-05,297.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19854736328125,0.0,0.0,9.889552893582731e-05,298.189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20281982421875,0.0,0.0,7.304395694518462e-05,297.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976013183594,0.0,0.0,9.88954707281664e-05,298.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19976806640625,0.0,0.0,0.0004691170470323,285.2145080566406,294.1499938964844,282.7686462402344,280.8034362792969,284.6873779296875,282.3988342285156,285.0908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006560478359,5.94081006610736e-09,0.0010006501106545,-0.0146163031458854,0.0,0.0,0.0,-0.0077579291537404,60.0,-1.635122537612915,-0.0,-6.826989817909634e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200700,297.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986694335937,0.0,0.0,9.392842912347989e-05,297.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1983337402344,0.0,0.0,9.89112159004435e-05,298.1893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2025756835937,0.0,0.0,7.30555402697064e-05,297.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1974182128906,0.0,0.0,9.89111649687402e-05,298.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995544433594,0.0,0.0,0.0004691914655268,285.2140808105469,294.1499938964844,282.8242492675781,280.8540954589844,284.67059326171875,282.44464111328125,285.0902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008147219195,5.959358340135168e-09,0.0010008086683228,-0.0146648930385708,0.0,0.0,0.0,-0.0077671245671808,60.0,-1.5971380472183228,-0.0,-6.82915413108276e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200760,297.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1984558105469,0.0,0.0,9.396210225531831e-05,297.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1981201171875,0.0,0.0,9.894667891785502e-05,298.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2023620605469,0.0,0.0,7.308173371711746e-05,297.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972045898437,0.0,0.0,9.894662071019412e-05,298.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993408203125,0.0,0.0,0.0004693596856668,285.2136535644531,294.1499938964844,282.8802185058594,280.9063415527344,284.6544494628906,282.4917907714844,285.089599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011731646955,6.0013021219162965e-09,0.001001167227514,-0.014774770475924,0.0,0.0,0.0,-0.0077879168093204,60.0,-1.558969259262085,-0.0,-6.834050481074885e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200820,297.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19805908203125,0.0,0.0,9.37941949814558e-05,297.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1977233886719,0.0,0.0,9.876986587187277e-05,298.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.201904296875,0.0,0.0,7.295113755390048e-05,297.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968078613281,0.0,0.0,9.876980766421184e-05,298.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19891357421875,0.0,0.0,0.0004685209714807,285.2127685546875,294.1499938964844,282.9933166503906,281.0154113769531,284.6240539550781,282.5883483886719,285.0883483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993856074288,5.792082813371735e-09,0.0009993797866627,-0.0142266880720853,0.0,0.0,0.0,-0.0076842065900564,60.0,-1.4807554483413696,-0.0,-6.809644759186996e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200880,297.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19805908203125,0.0,0.0,9.37941949814558e-05,297.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1977233886719,0.0,0.0,9.876986587187277e-05,298.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.201904296875,0.0,0.0,7.295113755390048e-05,297.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968078613281,0.0,0.0,9.876980766421184e-05,298.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19891357421875,0.0,0.0,0.0004685209714807,285.2127685546875,294.1499938964844,282.9933166503906,281.0154113769531,284.6240539550781,282.5883483886719,285.0883483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993856074288,5.792082813371735e-09,0.0009993797866627,-0.0142266880720853,0.0,0.0,0.0,-0.0076842065900564,60.0,-1.4807554483413696,-0.0,-6.809644759186996e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200940,297.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976318359375,0.0,0.0,9.331599721917884e-05,297.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,9.82662895694375e-05,298.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.201416015625,0.0,0.0,7.257920515257865e-05,297.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,9.82662386377342e-05,298.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.198486328125,0.0,0.0,0.0004661322454921,285.2119140625,294.1499938964844,283.10791015625,281.1302490234375,284.5964050292969,282.68035888671875,285.0871276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942902252078,5.19626519590588e-09,0.0009942849865183,-0.0126657849177718,0.0,0.0,0.0,-0.0073888339102268,60.0,-1.396774411201477,-0.0,-6.740382474390573e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201000,297.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976318359375,0.0,0.0,9.331599721917884e-05,297.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,9.82662895694375e-05,298.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.201416015625,0.0,0.0,7.257920515257865e-05,297.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,9.82662386377342e-05,298.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.198486328125,0.0,0.0,0.0004661322454921,285.2119140625,294.1499938964844,283.10791015625,281.1302490234375,284.5964050292969,282.68035888671875,285.0871276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942902252078,5.19626519590588e-09,0.0009942849865183,-0.0126657849177718,0.0,0.0,0.0,-0.0073888339102268,60.0,-1.396774411201477,-0.0,-6.740382474390573e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201060,297.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972045898437,0.0,0.0,9.274674812331796e-05,297.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968688964844,0.0,0.0,9.766684524947776e-05,298.2023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2009582519531,0.0,0.0,7.213644857984036e-05,297.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19598388671875,0.0,0.0,9.766679431777447e-05,298.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1980285644531,0.0,0.0,0.0004632887430489,285.2110595703125,294.1499938964844,283.2240295410156,281.2504272460937,284.57135009765625,282.76519775390625,285.0859069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882251033559,4.487016536103283e-09,0.0009882205631583,-0.0108076026663184,0.0,0.0,0.0,-0.0070372307673096,60.0,-1.310246825218201,-0.0,-6.658394369196685e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201120,297.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972045898437,0.0,0.0,9.274674812331796e-05,297.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968688964844,0.0,0.0,9.766684524947776e-05,298.2023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2009582519531,0.0,0.0,7.213644857984036e-05,297.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19598388671875,0.0,0.0,9.766679431777447e-05,298.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1980285644531,0.0,0.0,0.0004632887430489,285.2110595703125,294.1499938964844,283.2240295410156,281.2504272460937,284.57135009765625,282.76519775390625,285.0859069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882251033559,4.487016536103283e-09,0.0009882205631583,-0.0108076026663184,0.0,0.0,0.0,-0.0070372307673096,60.0,-1.310246825218201,-0.0,-6.658394369196685e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201180,297.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1967468261719,0.0,0.0,9.210631105815992e-05,297.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964416503906,0.0,0.0,9.699243673821913e-05,298.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2004699707031,0.0,0.0,7.163833652157336e-05,297.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1955871582031,0.0,0.0,9.69923858065158e-05,298.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976013183594,0.0,0.0,0.0004600896500051,285.210205078125,294.1499938964844,283.34161376953125,281.37554931640625,284.5489807128906,282.8398132324219,285.0846862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981401070021,3.689085703584282e-09,0.0009813973447307,-0.0087169464677572,0.0,0.0,0.0,-0.0066416612826287,60.0,-1.222132921218872,-0.0,-6.566754251480236e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201240,297.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1967468261719,0.0,0.0,9.210631105815992e-05,297.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964416503906,0.0,0.0,9.699243673821913e-05,298.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2004699707031,0.0,0.0,7.163833652157336e-05,297.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1955871582031,0.0,0.0,9.69923858065158e-05,298.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976013183594,0.0,0.0,0.0004600896500051,285.210205078125,294.1499938964844,283.34161376953125,281.37554931640625,284.5489807128906,282.8398132324219,285.0846862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981401070021,3.689085703584282e-09,0.0009813973447307,-0.0087169464677572,0.0,0.0,0.0,-0.0066416612826287,60.0,-1.222132921218872,-0.0,-6.566754251480236e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201300,297.9581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.196533203125,0.0,0.0,9.180684719467536e-05,297.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962280273437,0.0,0.0,9.667708218330516e-05,298.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2002258300781,0.0,0.0,7.140541129047051e-05,297.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19537353515625,0.0,0.0,9.667703125160187e-05,298.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1973876953125,0.0,0.0,0.0004585937422234,285.20977783203125,294.1499938964844,283.4009704589844,281.4398498535156,284.5387878417969,282.8727722167969,285.0840759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782098932191,3.315972829653901e-09,0.0009782065171748,-0.0077393152751028,0.0,0.0,0.0,-0.0064566917717456,60.0,-1.1779717206954956,-0.0,-6.524120976791893e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201360,297.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1963195800781,0.0,0.0,9.155931911664084e-05,297.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1960144042969,0.0,0.0,9.641642827773468e-05,298.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1999816894531,0.0,0.0,7.121289672795683e-05,297.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1951599121094,0.0,0.0,9.641637734603135e-05,298.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971435546875,0.0,0.0,0.0004573573241941,285.2093505859375,294.1499938964844,283.460693359375,281.50518798828125,284.5292358398437,282.9032592773437,285.0834655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755720384418,3.007577298319574e-09,0.0009755690116435,-0.0069312397390604,0.0,0.0,0.0,-0.0063038044609129,60.0,-1.1341170072555542,-0.0,-6.488986770136762e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201420,297.98614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19586181640625,0.0,0.0,9.132482955465092e-05,297.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1955871582031,0.0,0.0,9.616949682822452e-05,298.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1994934082031,0.0,0.0,7.103051757439971e-05,297.7259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947326660156,0.0,0.0,9.616945317247882e-05,298.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966857910156,0.0,0.0,0.0004561860114336,285.2084655761719,294.1499938964844,283.5812683105469,281.6388854980469,284.5119323730469,282.9608154296875,285.0822448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730720194056,2.7154105630700087e-09,0.0009730692836456,-0.0061656767502427,0.0,0.0,0.0,-0.0061589577235281,60.0,-1.0483659505844116,-0.0,-6.455789502979314e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201480,297.98614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19586181640625,0.0,0.0,9.132482955465092e-05,297.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1955871582031,0.0,0.0,9.616949682822452e-05,298.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1994934082031,0.0,0.0,7.103051757439971e-05,297.7259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947326660156,0.0,0.0,9.616945317247882e-05,298.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966857910156,0.0,0.0,0.0004561860114336,285.2084655761719,294.1499938964844,283.5812683105469,281.6388854980469,284.5119323730469,282.9608154296875,285.0822448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730720194056,2.7154105630700087e-09,0.0009730692836456,-0.0061656767502427,0.0,0.0,0.0,-0.0061589577235281,60.0,-1.0483659505844116,-0.0,-6.455789502979314e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201540,298.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954345703125,0.0,0.0,9.14586562430486e-05,297.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19512939453125,0.0,0.0,9.6310417575296e-05,298.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990051269531,0.0,0.0,7.11346001480706e-05,297.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942749023437,0.0,0.0,9.631037391955032e-05,298.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962280273437,0.0,0.0,0.0004568544973153,285.2076110839844,294.1499938964844,283.70330810546875,281.7762145996094,284.4970397949219,283.0235595703125,285.0810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744968265295,2.882115879287994e-09,0.0009744939161464,-0.0066024968400597,0.0,0.0,0.0,-0.0062415963038802,60.0,-0.9659427404403688,-0.0,-6.474721203630909e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201600,298.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954345703125,0.0,0.0,9.14586562430486e-05,297.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19512939453125,0.0,0.0,9.6310417575296e-05,298.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990051269531,0.0,0.0,7.11346001480706e-05,297.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942749023437,0.0,0.0,9.631037391955032e-05,298.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962280273437,0.0,0.0,0.0004568544973153,285.2076110839844,294.1499938964844,283.70330810546875,281.7762145996094,284.4970397949219,283.0235595703125,285.0810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744968265295,2.882115879287994e-09,0.0009744939161464,-0.0066024968400597,0.0,0.0,0.0,-0.0062415963038802,60.0,-0.9659427404403688,-0.0,-6.474721203630909e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201660,298.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949462890625,0.0,0.0,9.162363858195022e-05,297.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1946716308594,0.0,0.0,9.648415289120749e-05,298.27545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.198486328125,0.0,0.0,7.126291893655434e-05,297.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19384765625,0.0,0.0,9.64841092354618e-05,298.065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957702636719,0.0,0.0,0.0004576786304824,285.2067565917969,294.1499938964844,283.82684326171875,281.91668701171875,284.4844055175781,283.0987243652344,285.07989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762552799656,3.0876414758296278e-09,0.0009762521949596,-0.0071410313248634,0.0,0.0,0.0,-0.0063434885814785,60.0,-0.884750247001648,-0.0,-6.498099480722885e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201720,298.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949462890625,0.0,0.0,9.162363858195022e-05,297.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1946716308594,0.0,0.0,9.648415289120749e-05,298.27545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.198486328125,0.0,0.0,7.126291893655434e-05,297.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19384765625,0.0,0.0,9.64841092354618e-05,298.065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957702636719,0.0,0.0,0.0004576786304824,285.2067565917969,294.1499938964844,283.82684326171875,281.91668701171875,284.4844055175781,283.0987243652344,285.07989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762552799656,3.0876414758296278e-09,0.0009762521949596,-0.0071410313248634,0.0,0.0,0.0,-0.0063434885814785,60.0,-0.884750247001648,-0.0,-6.498099480722885e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201780,298.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,9.153338760370389e-05,297.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1941833496094,0.0,0.0,9.638911433285102e-05,298.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979675292969,0.0,0.0,7.11927204974927e-05,297.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1933898925781,0.0,0.0,9.638907067710534e-05,298.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952819824219,0.0,0.0,0.0004572278121486,285.20587158203125,294.1499938964844,283.95184326171875,282.0599365234375,284.47418212890625,283.1797790527344,285.0787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.975180102282593e-09,0.0009752908954396,-0.006846351083368,0.0,0.0,0.0,-0.0062877382151782,60.0,-0.8011519312858582,-0.0,-6.48530189550911e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201840,298.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,9.153338760370389e-05,297.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1941833496094,0.0,0.0,9.638911433285102e-05,298.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979675292969,0.0,0.0,7.11927204974927e-05,297.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1933898925781,0.0,0.0,9.638907067710534e-05,298.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952819824219,0.0,0.0,0.0004572278121486,285.20587158203125,294.1499938964844,283.95184326171875,282.0599365234375,284.47418212890625,283.1797790527344,285.0787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.975180102282593e-09,0.0009752908954396,-0.006846351083368,0.0,0.0,0.0,-0.0062877382151782,60.0,-0.8011519312858582,-0.0,-6.48530189550911e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201900,298.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942443847656,0.0,0.0,9.15586861083284e-05,297.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1939697265625,0.0,0.0,9.641575888963416e-05,298.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1977233886719,0.0,0.0,7.121240196283907e-05,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1931457519531,0.0,0.0,9.641571523388848e-05,298.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1950378417969,0.0,0.0,0.0004573541809804,285.2054443359375,294.1499938964844,284.014892578125,282.1324157714844,284.4699401855469,283.2210388183594,285.0781555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755625505931,3.006688231721455e-09,0.0009755595820024,-0.0069289118982851,0.0,0.0,0.0,-0.0063033541664481,60.0,-0.7586951851844788,-0.0,-6.488885873068284e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201960,298.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1940002441406,0.0,0.0,9.129296813625842e-05,297.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937255859375,0.0,0.0,9.61359401117079e-05,298.294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19744873046875,0.0,0.0,7.100572838680819e-05,297.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929016113281,0.0,0.0,9.61358964559622e-05,298.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947937011719,0.0,0.0,0.0004560268716886,285.2049865722656,294.1499938964844,284.0783386230469,282.2054138183594,284.4662780761719,283.260986328125,285.0776062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727338328957,2.6756272752948007e-09,0.0009727311553433,-0.0060614296235144,0.0,0.0,0.0,-0.0061392458155751,60.0,-0.7156409621238708,-0.0,-6.45127542497903e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202020,298.1000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1935119628906,0.0,0.0,9.094845881918444e-05,297.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932373046875,0.0,0.0,9.577316086506472e-05,298.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1969299316406,0.0,0.0,7.073777669575065e-05,297.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.19244384765625,0.0,0.0,9.577311720931904e-05,298.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943054199219,0.0,0.0,0.0004543059912975,285.2041320800781,294.1499938964844,284.2062683105469,282.3526916503906,284.4607238769531,283.3290710449219,285.0765075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690619190223,2.246395292004877e-09,0.0009690597071312,-0.0049366932362318,0.0,0.0,0.0,-0.0059264516457915,60.0,-0.6275893449783325,-0.0,-6.402675722938511e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202080,298.1000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1935119628906,0.0,0.0,9.094845881918444e-05,297.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932373046875,0.0,0.0,9.577316086506472e-05,298.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1969299316406,0.0,0.0,7.073777669575065e-05,297.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.19244384765625,0.0,0.0,9.577311720931904e-05,298.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943054199219,0.0,0.0,0.0004543059912975,285.2041320800781,294.1499938964844,284.2062683105469,282.3526916503906,284.4607238769531,283.3290710449219,285.0765075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690619190223,2.246395292004877e-09,0.0009690597071312,-0.0049366932362318,0.0,0.0,0.0,-0.0059264516457915,60.0,-0.6275893449783325,-0.0,-6.402675722938511e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202140,298.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1930236816406,0.0,0.0,9.051989036379382e-05,297.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,9.532184776617214e-05,298.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,7.040443597361445e-05,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19195556640625,0.0,0.0,9.532180411042646e-05,298.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937866210937,0.0,0.0,0.0004521651717368,285.2032470703125,294.1499938964844,284.335693359375,282.50128173828125,284.45751953125,283.3822021484375,285.075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964495469816,1.712431196843056e-09,0.0009644937817938,-0.0035374956205487,0.0,0.0,0.0,-0.0056617427617311,60.0,-0.5389895439147949,-0.0,-6.342473568565765e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202200,298.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1930236816406,0.0,0.0,9.051989036379382e-05,297.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,9.532184776617214e-05,298.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,7.040443597361445e-05,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19195556640625,0.0,0.0,9.532180411042646e-05,298.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937866210937,0.0,0.0,0.0004521651717368,285.2032470703125,294.1499938964844,284.335693359375,282.50128173828125,284.45751953125,283.3822021484375,285.075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964495469816,1.712431196843056e-09,0.0009644937817938,-0.0035374956205487,0.0,0.0,0.0,-0.0056617427617311,60.0,-0.5389895439147949,-0.0,-6.342473568565765e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202260,298.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925354003906,0.0,0.0,9.021774894790724e-05,297.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922607421875,0.0,0.0,9.500367741566151e-05,298.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19586181640625,0.0,0.0,7.016943709459156e-05,297.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1914978027344,0.0,0.0,9.500363375991584e-05,298.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932983398437,0.0,0.0,0.0004506559344008,285.2023620605469,294.1499938964844,284.466552734375,282.6507263183594,284.45660400390625,283.41802978515625,285.07440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612751309759,1.3359862105488671e-09,0.0009612737921997,-0.0025510487612336,0.0,0.0,0.0,-0.0054751173593103,60.0,-0.4501582384109497,-0.0,-6.30020124958719e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202320,298.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925354003906,0.0,0.0,9.021774894790724e-05,297.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922607421875,0.0,0.0,9.500367741566151e-05,298.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19586181640625,0.0,0.0,7.016943709459156e-05,297.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1914978027344,0.0,0.0,9.500363375991584e-05,298.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932983398437,0.0,0.0,0.0004506559344008,285.2023620605469,294.1499938964844,284.466552734375,282.6507263183594,284.45660400390625,283.41802978515625,285.07440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612751309759,1.3359862105488671e-09,0.0009612737921997,-0.0025510487612336,0.0,0.0,0.0,-0.0054751173593103,60.0,-0.4501582384109497,-0.0,-6.30020124958719e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
