time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12202380,298.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1920471191406,0.0,0.0,9.015909017762168e-05,297.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1917724609375,0.0,0.0,9.494191181147472e-05,298.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1953125,0.0,0.0,7.012381684035063e-05,297.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910095214844,0.0,0.0,9.494186815572904e-05,298.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927795410156,0.0,0.0,0.0004503629461396,285.20147705078125,294.1499938964844,284.598876953125,282.8005065917969,284.4579772949219,283.4466247558594,285.0733947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606493986211,1.262887683317615e-09,0.0009606481762602,-0.002359498757869,0.0,0.0,0.0,-0.005438876338303,60.0,-0.361886590719223,-0.0,-6.292009402386611e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202440,298.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1920471191406,0.0,0.0,9.015909017762168e-05,297.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1917724609375,0.0,0.0,9.494191181147472e-05,298.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1953125,0.0,0.0,7.012381684035063e-05,297.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910095214844,0.0,0.0,9.494186815572904e-05,298.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927795410156,0.0,0.0,0.0004503629461396,285.20147705078125,294.1499938964844,284.598876953125,282.8005065917969,284.4579772949219,283.4466247558594,285.0733947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606493986211,1.262887683317615e-09,0.0009606481762602,-0.002359498757869,0.0,0.0,0.0,-0.005438876338303,60.0,-0.361886590719223,-0.0,-6.292009402386611e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202500,298.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1918029785156,0.0,0.0,9.01613530004397e-05,297.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915283203125,0.0,0.0,9.494429832557216e-05,298.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1950378417969,0.0,0.0,7.012557762209326e-05,297.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19073486328125,0.0,0.0,9.494425466982648e-05,298.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925354003906,0.0,0.0,0.0004503742384258,285.2010498046875,294.1499938964844,284.66558837890625,282.8753662109375,284.4595031738281,283.4614562988281,285.0729064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606734965927,1.2657003223282e-09,0.0009606722160242,-0.0023668690118938,0.0,0.0,0.0,-0.0054402709938585,60.0,-0.3177555203437805,-0.0,-6.292324172818553e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202560,298.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915283203125,0.0,0.0,9.015398245537654e-05,297.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1912536621094,0.0,0.0,9.49365276028402e-05,298.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947631835937,0.0,0.0,7.011983689153567e-05,297.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19049072265625,0.0,0.0,9.493648394709452e-05,298.0917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922607421875,0.0,0.0,0.0004503373929765,285.2005920410156,294.1499938964844,284.732666015625,282.9501342773437,284.46160888671875,283.4768371582031,285.0724182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605949162505,1.2565003482123416e-09,0.000960593635682,-0.002342761028558,0.0,0.0,0.0,-0.0054357107728719,60.0,-0.2734445035457611,-0.0,-6.291293885851701e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202620,298.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910095214844,0.0,0.0,9.008964843815193e-05,297.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907653808594,0.0,0.0,9.486878116149457e-05,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,7.006980740698054e-05,297.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19000244140625,0.0,0.0,9.486874478170648e-05,298.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1917419433594,0.0,0.0,0.0004500160575844,285.19970703125,294.1499938964844,284.8678894042969,283.0990905761719,284.46746826171875,283.5068359375,285.07147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599095210433,1.1763351404070475e-09,0.00095990835689,-0.0021326921414583,0.0,0.0,0.0,-0.0053959703072905,60.0,-0.1841400563716888,-0.0,-6.282316178385372e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202680,298.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910095214844,0.0,0.0,9.008964843815193e-05,297.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907653808594,0.0,0.0,9.486878116149457e-05,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,7.006980740698054e-05,297.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19000244140625,0.0,0.0,9.486874478170648e-05,298.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1917419433594,0.0,0.0,0.0004500160575844,285.19970703125,294.1499938964844,284.8678894042969,283.0990905761719,284.46746826171875,283.5068359375,285.07147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599095210433,1.1763351404070475e-09,0.00095990835689,-0.0021326921414583,0.0,0.0,0.0,-0.0053959703072905,60.0,-0.1841400563716888,-0.0,-6.282316178385372e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202740,298.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.19158935546875,0.0,0.0,9.010695794131608e-05,297.8377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1912841796875,0.0,0.0,9.48870147112757e-05,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947631835937,0.0,0.0,7.008326792856678e-05,297.8275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905517578125,0.0,0.0,9.488697105553e-05,298.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922912597656,0.0,0.0,0.0004501025541685,285.1998596191406,294.1499938964844,285.00457763671875,283.2468566894531,284.474609375,283.5323486328125,285.0705871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005132202641107,7.502980459150873e-10,0.0005132195074111,-0.00145932554733,0.0,0.0,0.0,-0.0029577824752777,60.0,-0.0869866460561752,-0.0,-6.284729181516013e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202800,298.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.19158935546875,0.0,0.0,9.010695794131608e-05,297.8377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1912841796875,0.0,0.0,9.48870147112757e-05,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947631835937,0.0,0.0,7.008326792856678e-05,297.8275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905517578125,0.0,0.0,9.488697105553e-05,298.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922912597656,0.0,0.0,0.0004501025541685,285.1998596191406,294.1499938964844,285.00457763671875,283.2468566894531,284.474609375,283.5323486328125,285.0705871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005132202641107,7.502980459150873e-10,0.0005132195074111,-0.00145932554733,0.0,0.0,0.0,-0.0029577824752777,60.0,-0.0869866460561752,-0.0,-6.284729181516013e-08,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202860,298.2554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942443847656,0.0,0.0,3.5457793273963034e-05,297.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19384765625,0.0,0.0,3.733878111233935e-05,298.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1974182128906,0.0,0.0,2.757831316557713e-05,297.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.193115234375,0.0,0.0,3.733876656042412e-05,298.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949157714844,0.0,0.0,0.0001771188690327,285.2020568847656,294.1499938964844,285.1427001953125,283.3929443359375,284.4806213378906,283.5512084960937,285.0697326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000455683999462,5.505427780327921e-10,0.0004556834464892,-0.0009917025454342,0.0,0.0,0.0,-0.0025548429694026,60.0,-0.0079686446115374,-0.0,-9.731801142720542e-09,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202920,298.2554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942443847656,0.0,0.0,3.5457793273963034e-05,297.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19384765625,0.0,0.0,3.733878111233935e-05,298.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1974182128906,0.0,0.0,2.757831316557713e-05,297.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.193115234375,0.0,0.0,3.733876656042412e-05,298.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949157714844,0.0,0.0,0.0001771188690327,285.2020568847656,294.1499938964844,285.1427001953125,283.3929443359375,284.4806213378906,283.5512084960937,285.0697326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000455683999462,5.505427780327921e-10,0.0004556834464892,-0.0009917025454342,0.0,0.0,0.0,-0.0025548429694026,60.0,-0.0079686446115374,-0.0,-9.731801142720542e-09,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202980,298.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033386230469,0.0,0.0,2.3740763936075385e-05,297.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.20269775390625,0.0,0.0,2.5000177629408427e-05,298.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2065124511719,0.0,0.0,1.846505801950116e-05,297.8439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2019348144531,0.0,0.0,2.500016853446141e-05,298.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2038879394531,0.0,0.0,0.0001185899309348,285.2138977050781,294.1499938964844,285.2822570800781,283.5367736816406,284.4842529296875,283.5687866210937,285.0689392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002529626653995,3.1639213471379435e-10,0.0002529623452574,-0.0005788379930891,0.0,0.0,0.0,-0.0014248668448999,60.0,0.0283967144787311,-0.0,-4.362737726637533e-09,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203040,298.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033386230469,0.0,0.0,2.3740763936075385e-05,297.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.20269775390625,0.0,0.0,2.5000177629408427e-05,298.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2065124511719,0.0,0.0,1.846505801950116e-05,297.8439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2019348144531,0.0,0.0,2.500016853446141e-05,298.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2038879394531,0.0,0.0,0.0001185899309348,285.2138977050781,294.1499938964844,285.2822570800781,283.5367736816406,284.4842529296875,283.5687866210937,285.0689392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002529626653995,3.1639213471379435e-10,0.0002529623452574,-0.0005788379930891,0.0,0.0,0.0,-0.0014248668448999,60.0,0.0283967144787311,-0.0,-4.362737726637533e-09,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203100,298.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2053527832031,0.0,0.0,1.857991264841985e-05,297.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2046203613281,0.0,0.0,1.956555206561461e-05,298.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.20855712890625,0.0,0.0,1.4451058632403146e-05,297.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2038879394531,0.0,0.0,1.95655429706676e-05,298.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20587158203125,0.0,0.0,9.28104345803149e-05,285.2164001464844,294.1499938964844,285.3525695800781,283.6076965332031,284.4849548339844,283.57525634765625,285.0685729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001957306812983,2.4536803144847847e-10,0.0001957304339157,-0.0004493463493417,0.0,0.0,0.0,-0.001102837617509,60.0,0.0341964811086654,-0.0,-2.672126964142762e-09,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203160,298.3016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066650390625,0.0,0.0,1.4825637663307134e-05,297.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059020996094,0.0,0.0,1.561211684020236e-05,298.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098693847656,0.0,0.0,1.153106404672144e-05,297.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2051696777344,0.0,0.0,1.561211138323415e-05,298.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2071838378906,0.0,0.0,7.405706855934113e-05,285.2182006835937,294.1499938964844,285.4232482910156,283.6778259277344,284.48541259765625,283.58013916015625,285.0682067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001579696254339,1.9758002178793527e-10,0.000157969421707,-0.0003614719316828,0.0,0.0,0.0,-0.000889797694981,60.0,0.0368050076067447,-0.0,-1.701361052042216e-09,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203220,298.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084350585937,0.0,0.0,1.053521646099398e-05,297.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076110839844,0.0,0.0,1.1094095498265231e-05,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2116394042969,0.0,0.0,8.194066140276846e-06,297.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2068786621094,0.0,0.0,1.1094090950791724e-05,298.1242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2089233398437,0.0,0.0,5.262554259388708e-05,285.220703125,294.1499938964844,285.565673828125,283.8155517578125,284.48602294921875,283.5867919921875,285.0674743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001122541434597,1.4040159312944667e-10,0.0001122539979405,-0.0002568642667029,0.0,0.0,0.0,-0.0006322954432107,60.0,0.0383312739431858,-0.0,-8.591256039913731e-10,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203280,298.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084350585937,0.0,0.0,1.053521646099398e-05,297.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076110839844,0.0,0.0,1.1094095498265231e-05,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2116394042969,0.0,0.0,8.194066140276846e-06,297.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2068786621094,0.0,0.0,1.1094090950791724e-05,298.1242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2089233398437,0.0,0.0,5.262554259388708e-05,285.220703125,294.1499938964844,285.565673828125,283.8155517578125,284.48602294921875,283.5867919921875,285.0674743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001122541434597,1.4040159312944667e-10,0.0001122539979405,-0.0002568642667029,0.0,0.0,0.0,-0.0006322954432107,60.0,0.0383312739431858,-0.0,-8.591256039913731e-10,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203340,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2094116210937,0.0,0.0,7.3933833846240304e-06,297.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2085876464844,0.0,0.0,7.785592970321886e-06,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126159667969,0.0,0.0,5.750415766669903e-06,297.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20782470703125,0.0,0.0,7.785589332343079e-06,298.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098999023437,0.0,0.0,3.693145117722452e-05,285.22216796875,294.1499938964844,285.7095031738281,283.9493408203125,284.486328125,283.5907287597656,285.0668029785156,0.0,0.0,0.0,0.0,1.0,1.0,-7.877776079112664e-05,9.853104443457994e-11,7.877765892772004e-05,-0.0001802621409296,0.0,0.0,0.0,-0.0004437325114849,60.0,0.0370779372751712,-0.0,-4.2311285031182406e-10,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203400,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2094116210937,0.0,0.0,7.3933833846240304e-06,297.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2085876464844,0.0,0.0,7.785592970321886e-06,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126159667969,0.0,0.0,5.750415766669903e-06,297.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20782470703125,0.0,0.0,7.785589332343079e-06,298.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098999023437,0.0,0.0,3.693145117722452e-05,285.22216796875,294.1499938964844,285.7095031738281,283.9493408203125,284.486328125,283.5907287597656,285.0668029785156,0.0,0.0,0.0,0.0,1.0,1.0,-7.877776079112664e-05,9.853104443457994e-11,7.877765892772004e-05,-0.0001802621409296,0.0,0.0,0.0,-0.0004437325114849,60.0,0.0370779372751712,-0.0,-4.2311285031182406e-10,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203460,298.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098388671875,0.0,0.0,4.340282885095803e-06,297.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.208984375,0.0,0.0,4.570529199554585e-06,298.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21307373046875,0.0,0.0,3.3757794426492183e-06,297.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.208251953125,0.0,0.0,4.570527380565181e-06,298.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103271484375,0.0,0.0,2.168059472751338e-05,285.22283935546875,294.1499938964844,285.8547668457031,284.0786437988281,284.4864807128906,283.592529296875,285.066162109375,0.0,0.0,0.0,0.0,1.0,1.0,-4.624676876119338e-05,5.7842897138726806e-11,4.624671055353247e-05,-0.0001058233319781,0.0,0.0,0.0,-0.0002604947076179,60.0,0.0298171937465667,-0.0,-1.458162202094826e-10,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203520,298.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098388671875,0.0,0.0,4.340282885095803e-06,297.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.208984375,0.0,0.0,4.570529199554585e-06,298.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21307373046875,0.0,0.0,3.3757794426492183e-06,297.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.208251953125,0.0,0.0,4.570527380565181e-06,298.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103271484375,0.0,0.0,2.168059472751338e-05,285.22283935546875,294.1499938964844,285.8547668457031,284.0786437988281,284.4864807128906,283.592529296875,285.066162109375,0.0,0.0,0.0,0.0,1.0,1.0,-4.624676876119338e-05,5.7842897138726806e-11,4.624671055353247e-05,-0.0001058233319781,0.0,0.0,0.0,-0.0002604947076179,60.0,0.0298171937465667,-0.0,-1.458162202094826e-10,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203580,298.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099609375,0.0,0.0,2.0111519916099496e-06,297.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2090759277344,0.0,0.0,2.1178409497224493e-06,298.3541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2131652832031,0.0,0.0,1.564231070005917e-06,297.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2083435058594,0.0,0.0,2.1178400402277475e-06,298.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2104187011719,0.0,0.0,1.004611203825334e-05,285.2229919433594,294.1499938964844,286.00146484375,284.2028503417969,284.4865417480469,283.59307861328125,285.0655822753906,0.0,0.0,0.0,0.0,1.0,1.0,-2.1429443222587e-05,2.680275099087304e-11,2.1429415937745944e-05,-4.903545413981192e-05,0.0,0.0,0.0,-0.0001207058521686,60.0,0.0188442915678024,-0.0,-3.1308303172217216e-11,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203640,298.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099609375,0.0,0.0,2.0111519916099496e-06,297.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2090759277344,0.0,0.0,2.1178409497224493e-06,298.3541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2131652832031,0.0,0.0,1.564231070005917e-06,297.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2083435058594,0.0,0.0,2.1178400402277475e-06,298.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2104187011719,0.0,0.0,1.004611203825334e-05,285.2229919433594,294.1499938964844,286.00146484375,284.2028503417969,284.4865417480469,283.59307861328125,285.0655822753906,0.0,0.0,0.0,0.0,1.0,1.0,-2.1429443222587e-05,2.680275099087304e-11,2.1429415937745944e-05,-4.903545413981192e-05,0.0,0.0,0.0,-0.0001207058521686,60.0,0.0188442915678024,-0.0,-3.1308303172217216e-11,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203700,298.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099609375,0.0,0.0,1.250103650818346e-06,297.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2091064453125,0.0,0.0,1.31641991174547e-06,298.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2131652832031,0.0,0.0,9.72303837443178e-07,297.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2083435058594,0.0,0.0,1.3164193433112814e-06,298.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21044921875,0.0,0.0,6.24452104602824e-06,285.2230224609375,294.1499938964844,286.0753479003906,284.2628479003906,284.4865417480469,283.5931701660156,285.0653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3320344805833884e-05,1.6660289467451683e-11,1.332032752543455e-05,-3.0479915949399583e-05,0.0,0.0,0.0,-7.50296312617138e-05,60.0,0.0142516335472464,-0.0,-1.2096556395446711e-11,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203760,298.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099609375,0.0,0.0,7.024260071375465e-07,297.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2090759277344,0.0,0.0,7.396888008770475e-07,298.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2131652832031,0.0,0.0,5.463319325826888e-07,297.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2083435058594,0.0,0.0,7.396884598165343e-07,298.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2104187011719,0.0,0.0,3.5087605283479206e-06,285.2229919433594,294.1499938964844,286.1495666503906,284.32135009765625,284.4865417480469,283.5931701660156,285.0650329589844,0.0,0.0,0.0,0.0,1.0,1.0,-7.484665275114821e-06,9.361417023512342e-12,7.484655725420453e-06,-1.712655466690194e-05,0.0,0.0,0.0,-4.215895023662597e-05,60.0,0.0097804199904203,-0.0,-3.819187154030512e-12,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203820,298.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099304199219,0.0,0.0,1.3197622195093572e-07,297.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20904541015625,0.0,0.0,1.389773842674913e-07,298.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.213134765625,0.0,0.0,1.0264828631534328e-07,297.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.20831298828125,0.0,0.0,1.3897732742407245e-07,298.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103881835937,0.0,0.0,6.592480303879711e-07,285.22296142578125,294.1499938964844,286.299072265625,284.4334716796875,284.4865417480469,283.5931701660156,285.06451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4062635500522449e-06,1.7588520700648202e-12,1.4062618447496789e-06,-3.217841367586516e-06,0.0,0.0,0.0,-7.921073120087385e-06,60.0,0.0032997927628457,-0.0,-1.3482211224172258e-13,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203880,298.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099304199219,0.0,0.0,1.3197622195093572e-07,297.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20904541015625,0.0,0.0,1.389773842674913e-07,298.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.213134765625,0.0,0.0,1.0264828631534328e-07,297.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.20831298828125,0.0,0.0,1.3897732742407245e-07,298.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103881835937,0.0,0.0,6.592480303879711e-07,285.22296142578125,294.1499938964844,286.299072265625,284.4334716796875,284.4865417480469,283.5931701660156,285.06451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4062635500522449e-06,1.7588520700648202e-12,1.4062618447496789e-06,-3.217841367586516e-06,0.0,0.0,0.0,-7.921073120087385e-06,60.0,0.0032997927628457,-0.0,-1.3482211224172258e-13,0.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203940,298.4508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2099304199219,0.0,0.050000000745058,-4.0907490728159254e-09,297.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.20904541015625,0.0,0.050000000745058,-4.307757706101256e-09,298.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.213134765625,0.0,0.050000000745058,-3.181697127985217e-09,297.9163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.20831298828125,0.0,0.050000000745058,-4.307755929744417e-09,298.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2103881835937,0.0,0.050000000745058,-2.0434120173717932e-08,285.22296142578125,291.1499938964844,286.45001220703125,284.5386047363281,284.4865417480469,283.5931701660156,285.0640563964844,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,4.3588656239990093e-08,-5.447262785155185e-14,-4.3588602949284905e-08,9.973982884048382e-08,0.0,0.0,0.0,2.455053618177772e-07,60.0,0.0007527823327109,-0.0,-1.295314943723492e-16,1.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204000,298.4508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2099304199219,0.0,0.050000000745058,-4.0907490728159254e-09,297.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.20904541015625,0.0,0.050000000745058,-4.307757706101256e-09,298.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.213134765625,0.0,0.050000000745058,-3.181697127985217e-09,297.9163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.20831298828125,0.0,0.050000000745058,-4.307755929744417e-09,298.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2103881835937,0.0,0.050000000745058,-2.0434120173717932e-08,285.22296142578125,291.1499938964844,286.45001220703125,284.5386047363281,284.4865417480469,283.5931701660156,285.0640563964844,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,4.3588656239990093e-08,-5.447262785155185e-14,-4.3588602949284905e-08,9.973982884048382e-08,0.0,0.0,0.0,2.455053618177772e-07,60.0,0.0007527823327109,-0.0,-1.295314943723492e-16,1.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204060,298.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1284484863281,0.6341253519058228,0.050000000745058,0.0408409610390663,297.9183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1282653808594,0.6341253519058228,0.050000000745058,0.0430075041949749,298.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291198730469,0.6341253519058228,0.050000000745058,0.0317652001976966,297.8901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.12811279296875,0.6341253519058228,0.050000000745058,0.0430075004696846,298.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285400390625,0.6341253519058228,0.050000000745058,0.2040090262889862,285.1190185546875,291.1499938964844,286.5262756347656,284.5895690917969,293.5292053222656,295.0997619628906,285.2088623046875,1.0,0.1097138077020645,0.0528190359473228,0.0528190359473228,1.0,1.0,-0.4354103803634643,4.923510641674511e-05,0.4353611469268799,-0.132734015583992,0.0,0.0,0.0,10.177071571350098,60.0,1178.93310546875,-0.0,12.278923034667969,1.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204120,298.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6904602050781,0.631334662437439,0.050000000745058,0.0452360361814498,297.8693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6904602050781,0.631334662437439,0.050000000745058,0.0476357229053974,298.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6905212402344,0.631334662437439,0.050000000745058,0.0351835824549198,297.8401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6904602050781,0.631334662437439,0.050000000745058,0.0476357229053974,298.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.69049072265625,0.631334662437439,0.050000000745058,0.2259633541107177,285.77783203125,291.1499938964844,286.6034240722656,284.6410522460937,294.6846618652344,298.0035095214844,286.4132385253906,1.0,0.1210935935378074,0.1056380718946456,0.1056380718946456,1.0,1.0,-0.4819961190223694,0.0025403359904885,0.4794557690620422,-0.1413622349500656,0.0,0.0,0.0,12.501357078552246,60.0,2400.782958984375,-0.0,16.681251525878906,1.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204180,298.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7997131347656,0.5709532499313354,0.050000000745058,0.0456808917224407,297.80145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7997131347656,0.5709532499313354,0.050000000745058,0.048104178160429,298.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7997131347656,0.5709532499313354,0.050000000745058,0.0355295836925506,297.76910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7997131347656,0.5709532499313354,0.050000000745058,0.048104178160429,297.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7997131347656,0.5709532499313354,0.050000000745058,0.2281855195760727,287.885009765625,291.1499938964844,286.76031494140625,284.74542236328125,294.7299499511719,298.1241455078125,288.27178955078125,1.0,0.1406007260084152,0.2112761437892913,0.2112761437892913,1.0,1.0,-0.4867388606071472,0.026190860196948,0.4605479836463928,-0.1189629510045051,0.0,0.0,0.0,20.02118873596192,60.0,2347.834716796875,-0.0,23.190391540527344,1.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204240,298.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7997131347656,0.5709532499313354,0.050000000745058,0.0456808917224407,297.80145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7997131347656,0.5709532499313354,0.050000000745058,0.048104178160429,298.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7997131347656,0.5709532499313354,0.050000000745058,0.0355295836925506,297.76910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7997131347656,0.5709532499313354,0.050000000745058,0.048104178160429,297.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7997131347656,0.5709532499313354,0.050000000745058,0.2281855195760727,287.885009765625,291.1499938964844,286.76031494140625,284.74542236328125,294.7299499511719,298.1241455078125,288.27178955078125,1.0,0.1406007260084152,0.2112761437892913,0.2112761437892913,1.0,1.0,-0.4867388606071472,0.026190860196948,0.4605479836463928,-0.1189629510045051,0.0,0.0,0.0,20.02118873596192,60.0,2347.834716796875,-0.0,23.190391540527344,1.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204300,298.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5380554199219,0.5492029190063477,0.050000000745058,0.0458181984722614,297.7800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5380554199219,0.5492029190063477,0.050000000745058,0.0482487678527832,298.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5380554199219,0.5492029190063477,0.050000000745058,0.0356363765895366,297.7461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5380554199219,0.5492029190063477,0.050000000745058,0.0482487678527832,297.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5380554199219,0.5492029190063477,0.050000000745058,0.2288713902235031,288.6075439453125,291.1499938964844,286.8399353027344,284.7982177734375,294.75994873046875,298.1313781738281,288.94342041015625,1.0,0.1490056961774826,0.2640951871871948,0.2640951871871948,1.0,1.0,-0.4882020056247711,0.0400286316871643,0.4481733739376068,-0.1055468246340751,0.0,0.0,0.0,23.6923885345459,60.0,2139.221923828125,-0.0,26.34362030029297,1.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204360,298.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1907043457031,0.5323920249938965,0.050000000745058,0.0459497980773448,297.76483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1907043457031,0.5323920249938965,0.050000000745058,0.0483873486518859,298.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1907043457031,0.5323920249938965,0.050000000745058,0.0357387326657772,297.7295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1907043457031,0.5323920249938965,0.050000000745058,0.0483873486518859,297.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1907043457031,0.5323920249938965,0.050000000745058,0.2295287549495697,289.253173828125,291.1499938964844,286.9203186035156,284.8514404296875,294.7937927246094,298.149169921875,289.56158447265625,1.0,0.1565671563148498,0.4112761318683624,0.4112761318683624,0.9978153109550476,1.0,-0.4896045923233032,0.0996185317635536,0.3899860680103302,-0.0465685240924358,0.0,0.0,0.0,27.219053268432617,60.0,1937.4609375,-0.0,29.375059127807617,1.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204420,298.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3246459960937,0.5095489025115967,0.050000000745058,0.046189360320568,297.74853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3246459960937,0.5095489025115967,0.050000000745058,0.0486396215856075,298.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3246459960937,0.5095489025115967,0.050000000745058,0.0359250605106353,297.7110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3246459960937,0.5095489025115967,0.050000000745058,0.0486396215856075,297.9172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3246459960937,0.5095489025115967,0.050000000745058,0.230725422501564,290.37335205078125,291.1499938964844,287.083251953125,284.9588623046875,293.7704162597656,298.2032775878906,290.58856201171875,1.0,0.169388011097908,0.70563805103302,0.70563805103302,0.9934459924697876,1.0,-0.4921571612358093,0.2015329748392105,0.29062420129776,0.0542869828641414,0.0,0.0,0.0,33.638389587402344,60.0,1355.6605224609375,-0.0,34.940181732177734,1.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204480,298.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3246459960937,0.5095489025115967,0.050000000745058,0.046189360320568,297.74853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3246459960937,0.5095489025115967,0.050000000745058,0.0486396215856075,298.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3246459960937,0.5095489025115967,0.050000000745058,0.0359250605106353,297.7110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3246459960937,0.5095489025115967,0.050000000745058,0.0486396215856075,297.9172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3246459960937,0.5095489025115967,0.050000000745058,0.230725422501564,290.37335205078125,291.1499938964844,287.083251953125,284.9588623046875,293.7704162597656,298.2032775878906,290.58856201171875,1.0,0.169388011097908,0.70563805103302,0.70563805103302,0.9934459924697876,1.0,-0.4921571612358093,0.2015329748392105,0.29062420129776,0.0542869828641414,0.0,0.0,0.0,33.638389587402344,60.0,1355.6605224609375,-0.0,34.940181732177734,1.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204540,298.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.74871826171875,0.5010668635368347,0.050000000745058,0.046305738389492,297.7451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.74871826171875,0.5010668635368347,0.050000000745058,0.048762172460556,298.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.74871826171875,0.5010668635368347,0.050000000745058,0.0360155738890171,297.7066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.74871826171875,0.5010668635368347,0.050000000745058,0.048762172460556,297.9088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.74871826171875,0.5010668635368347,0.050000000745058,0.2313067615032196,290.7824401855469,291.1499938964844,287.173828125,285.018310546875,293.4893493652344,298.2364196777344,290.9363708496094,1.0,0.17526376247406,0.8672199845314026,0.8672199845314026,0.9910475611686708,1.0,-0.4933972358703613,0.2129106372594833,0.2804865837097168,0.0653166621923446,0.0,0.0,0.0,36.75186920166016,60.0,1040.3165283203125,-0.0,37.67190170288086,1.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
