time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12204600,298.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235900878906,0.4954494535923004,0.050000000745058,0.0463932566344738,297.744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235900878906,0.4954494535923004,0.050000000745058,0.0488543324172496,298.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235900878906,0.4954494535923004,0.050000000745058,0.0360836461186409,297.7049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235900878906,0.4954494535923004,0.050000000745058,0.0488543324172496,297.90435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235900878906,0.4954494535923004,0.050000000745058,0.2317439317703247,291.05242919921875,291.1499938964844,287.2488098144531,285.0674133300781,293.4452514648437,298.24530029296875,291.19537353515625,1.0,0.1795469224452972,1.0,1.0,0.9890766739845276,1.0,-0.4943298101425171,0.2159392833709716,0.2783905267715454,0.0681074261665344,0.0,0.0,0.0,39.0925178527832,60.0,884.5503540039062,-0.0,39.736087799072266,1.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204660,298.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.57427978515625,0.4857754111289978,0.050000000745058,0.0465619824826717,297.7464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.57427978515625,0.4857754111289978,0.050000000745058,0.0490320101380348,298.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.57427978515625,0.4857754111289978,0.050000000745058,0.0362148769199848,297.7060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.57427978515625,0.4857754111289978,0.050000000745058,0.0490320101380348,297.90087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.57427978515625,0.4857754111289978,0.050000000745058,0.2325867414474487,291.599609375,290.6499938964844,287.4167175292969,285.1768493652344,293.5125732421875,298.2582092285156,291.7250061035156,1.0,0.1875078976154327,1.0,1.0,0.9891064167022704,1.0,-0.4961277544498443,0.2168107330799102,0.2793170213699341,0.0685424283146858,0.0,0.0,0.0,43.60443115234375,48.0,682.1600341796875,-0.0,43.737979888916016,1.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204720,298.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.57427978515625,0.4857754111289978,0.050000000745058,0.0465619824826717,297.7464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.57427978515625,0.4857754111289978,0.050000000745058,0.0490320101380348,298.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.57427978515625,0.4857754111289978,0.050000000745058,0.0362148769199848,297.7060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.57427978515625,0.4857754111289978,0.050000000745058,0.0490320101380348,297.90087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.57427978515625,0.4857754111289978,0.050000000745058,0.2325867414474487,291.599609375,290.6499938964844,287.4167175292969,285.1768493652344,293.5125732421875,298.2582092285156,291.7250061035156,1.0,0.1875078976154327,1.0,1.0,0.9891064167022704,1.0,-0.4961277544498443,0.2168107330799102,0.2793170213699341,0.0685424283146858,0.0,0.0,0.0,43.60443115234375,48.0,682.1600341796875,-0.0,43.737979888916016,1.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204780,298.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0197448730469,0.4834425449371338,0.050000000745058,0.0466049872338771,297.7528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0197448730469,0.4834425449371338,0.050000000745058,0.0490772984921932,298.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0197448730469,0.4834425449371338,0.050000000745058,0.0362483263015747,297.7114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0197448730469,0.4834425449371338,0.050000000745058,0.0490772984921932,297.90350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0197448730469,0.4834425449371338,0.050000000745058,0.2328015714883804,292.0408020019531,290.6499938964844,287.5775451660156,285.281005859375,293.5922241210937,298.2747497558594,292.1438293457031,1.0,0.1890114098787307,1.0,1.0,0.9891345500946044,1.0,-0.4965862929821014,0.2170044481754303,0.2795818448066711,0.0686290711164474,0.0,0.0,0.0,44.7545166015625,48.0,550.9041748046875,-0.0,44.762577056884766,1.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204840,298.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0424499511719,0.483490914106369,0.050000000745058,0.0466040931642055,297.7532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0424499511719,0.483490914106369,0.050000000745058,0.0490763522684574,298.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0424499511719,0.483490914106369,0.050000000745058,0.0362476259469985,297.7118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0424499511719,0.483490914106369,0.050000000745058,0.0490763522684574,297.9037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0424499511719,0.483490914106369,0.050000000745058,0.232797086238861,292.0632629394531,290.1499938964844,287.5867004394531,285.28692626953125,293.5968322753906,298.2757873535156,292.16510009765625,1.0,0.1889526695013046,1.0,1.0,0.9891360998153688,1.0,-0.4965767562389374,0.2170003205537796,0.2795764505863189,0.0686273947358131,0.0,0.0,0.0,44.73055648803711,36.0,544.4287109375,-0.0,44.74121475219727,1.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204900,298.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.2419128417969,0.4847026765346527,0.050000000745058,0.0465816967189312,297.75787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2419128417969,0.4847026765346527,0.050000000745058,0.0490527711808681,298.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2419128417969,0.4847026765346527,0.050000000745058,0.0362302102148532,297.7159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.2419128417969,0.4847026765346527,0.050000000745058,0.0490527711808681,297.9068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2419128417969,0.4847026765346527,0.050000000745058,0.2326852232217788,292.2605895996094,290.1499938964844,287.6723937988281,285.3421325683594,293.639892578125,298.2858581542969,292.3520812988281,1.0,0.1877617388963699,1.0,1.0,0.9891510009765624,1.0,-0.4963382184505462,0.2168980240821838,0.2794402241706848,0.0685842335224151,0.0,0.0,0.0,44.13169097900391,36.0,488.3909606933594,-0.0,44.20748901367188,1.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204960,298.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.4210510253906,0.4872048497200012,0.050000000745058,0.0465359278023242,297.7630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.4210510253906,0.4872048497200012,0.050000000745058,0.0490045733749866,298.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4210510253906,0.4872048497200012,0.050000000745058,0.0361946113407611,297.7206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.4210510253906,0.4872048497200012,0.050000000745058,0.0490045733749866,297.9106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.4210510253906,0.4872048497200012,0.050000000745058,0.2324565947055816,292.4378967285156,289.6499938964844,287.7585144042969,285.3973999023437,293.6829528808594,298.29656982421875,292.5202941894531,1.0,0.1854823231697082,1.0,1.0,0.9872923493385316,1.0,-0.4958505928516388,0.2167160809040069,0.2791345119476318,0.0685216337442398,0.0,0.0,0.0,42.907814025878906,25.0,439.4693298339844,-0.0,43.11827850341797,1.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205020,298.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.62896728515625,0.4920379519462585,0.050000000745058,0.0464504472911357,297.7704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.62896728515625,0.4920379519462585,0.050000000745058,0.0489145591855049,298.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.62896728515625,0.4920379519462585,0.050000000745058,0.0361281260848045,297.7274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.62896728515625,0.4920379519462585,0.050000000745058,0.0489145591855049,297.9165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.62896728515625,0.4920379519462585,0.050000000745058,0.2320296019315719,292.6437072753906,289.6499938964844,287.8717956542969,285.4697570800781,293.7396850585937,298.3112487792969,292.7159423828125,1.0,0.1812774240970611,1.0,1.0,0.9848601818084716,1.0,-0.4949398338794708,0.2163646668195724,0.2785751819610595,0.0683923065662384,0.0,0.0,0.0,40.62199783325195,25.0,384.8009948730469,-0.0,41.08952331542969,1.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205080,298.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.7281799316406,0.4953351020812988,0.050000000745058,0.0463951230049133,297.7745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7281799316406,0.4953351020812988,0.050000000745058,0.0488562993705272,298.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7281799316406,0.4953351020812988,0.050000000745058,0.036085095256567,297.731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7281799316406,0.4953351020812988,0.050000000745058,0.0488562993705272,297.9200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.7281799316406,0.4953351020812988,0.050000000745058,0.2317532449960708,292.741943359375,289.1499938964844,287.931884765625,285.50799560546875,293.76983642578125,298.3192138671875,292.8095092773437,1.0,0.1785191297531128,1.0,1.0,0.9835750460624696,1.0,-0.4943503737449646,0.2161330133676529,0.2782173454761505,0.0683044418692588,0.0,0.0,0.0,39.14262390136719,25.0,359.73065185546875,-0.0,39.780372619628906,1.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205140,298.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8727111816406,0.4995420575141907,0.1802804619073867,0.0463286489248275,297.7812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.8727111816406,0.4995420575141907,0.050000000745058,0.0487863011658191,298.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.8727111816406,0.4995420575141907,0.050000000745058,0.0360333956778049,297.7373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.8727111816406,0.4995420575141907,0.050000000745058,0.0487863011658191,297.9257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.8727111816406,0.4995420575141907,0.050000000745058,0.2314212024211883,292.8851013183594,289.1499938964844,288.027587890625,285.56866455078125,293.8180236816406,298.33209228515625,292.9461669921875,1.0,0.1754172891378402,1.0,1.0,0.9815346002578736,1.0,-0.4936418831348419,0.2158632576465606,0.2777786254882812,0.0682055056095123,0.0,0.0,0.0,37.36505126953125,25.0,324.76885986328125,-0.0,38.21132659912109,1.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205200,298.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.02398681640625,0.7896992564201355,0.1845368295907974,0.1496697068214416,297.7876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.99176025390625,0.5198771953582764,0.050000000745058,0.0485134236514568,298.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.99176025390625,0.5198771953582764,0.050000000745058,0.0358318500220775,297.7435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.99176025390625,0.5198771953582764,0.050000000745058,0.0485134236514568,297.93121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.99176025390625,0.5198771953582764,0.050000000745058,0.2301267832517624,293.01153564453125,288.6499938964844,288.10650634765625,285.61846923828125,293.8707275390625,298.32586669921875,293.0780334472656,1.0,0.1748649775981903,1.0,1.0,0.9798578023910522,1.0,-0.6151849627494812,0.2673468291759491,0.3478381335735321,0.0925634205341339,0.0,0.0,0.0,31.41997718811035,25.0,336.1792297363281,-0.0,46.10533905029297,1.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205260,298.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,293.3329467773437,0.8657828569412231,0.1912644803524017,0.1705928295850753,297.79705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3015441894531,0.5519149303436279,0.050000000745058,0.0482279397547245,298.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.3316955566406,0.835655689239502,0.1711991876363754,0.1188845485448837,297.7550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3015441894531,0.5519149303436279,0.050000000745058,0.0482279397547245,297.9393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3015441894531,0.5519149303436279,0.050000000745058,0.2287725955247879,293.3250732421875,288.1499938964844,288.2821044921875,285.72857666015625,293.8844909667969,298.2277526855469,293.3636779785156,1.0,0.1752809286117553,1.0,1.0,0.8832295536994934,1.0,-0.7376628518104553,0.3218575119972229,0.4158053398132324,0.1243011802434921,0.0,0.0,0.0,25.31935691833496,25.0,305.0060729980469,-0.0,54.56351852416992,1.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205320,298.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,293.3329467773437,0.8657828569412231,0.1912644803524017,0.1705928295850753,297.79705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3015441894531,0.5519149303436279,0.050000000745058,0.0482279397547245,298.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.3316955566406,0.835655689239502,0.1711991876363754,0.1188845485448837,297.7550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3015441894531,0.5519149303436279,0.050000000745058,0.0482279397547245,297.9393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3015441894531,0.5519149303436279,0.050000000745058,0.2287725955247879,293.3250732421875,288.1499938964844,288.2821044921875,285.72857666015625,293.8844909667969,298.2277526855469,293.3636779785156,1.0,0.1752809286117553,1.0,1.0,0.8832295536994934,1.0,-0.7376628518104553,0.3218575119972229,0.4158053398132324,0.1243011802434921,0.0,0.0,0.0,25.31935691833496,25.0,305.0060729980469,-0.0,54.56351852416992,1.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205380,298.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,293.49639892578125,0.8882684111595154,0.2022838145494461,0.1796535402536392,297.803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4789733886719,0.5572535991668701,0.050000000745058,0.0481904707849025,298.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,293.49566650390625,0.8530344367027283,0.1784984767436981,0.1238299012184143,297.7605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.4789733886719,0.5572535991668701,0.050000000745058,0.0481904707849025,297.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,293.4789733886719,0.5572535991668701,0.1504149287939071,0.2285948395729065,293.4919738769531,288.1499938964844,288.4490051269531,285.83221435546875,293.8379821777344,298.1549377441406,293.5132751464844,1.0,0.1755055487155914,1.0,1.0,0.7917904853820801,1.0,-0.754184901714325,0.3355985581874847,0.4185863435268402,0.1349410265684127,0.0,0.0,0.0,24.532583236694336,25.0,205.3184967041016,-0.0,55.83123779296875,1.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205440,298.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5028381347656,0.9082058668136596,0.2029929608106613,0.180162101984024,297.8040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4862060546875,0.5710458159446716,0.050000000745058,0.0481026135385036,298.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.502197265625,0.8710699081420898,0.1790027320384979,0.1240807995200157,297.7610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.4862060546875,0.5710458159446716,0.050000000745058,0.0481026135385036,297.9444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.48651123046875,0.5991836190223694,0.1509913355112075,0.2580227255821228,293.4988098144531,287.6499938964844,288.4584655761719,285.8381042480469,293.82977294921875,298.1506652832031,293.51861572265625,1.0,0.176003873348236,1.0,1.0,0.7866013050079346,1.0,-0.7899050116539001,0.3528219759464264,0.4370830059051513,0.1418761312961578,0.0,0.0,0.0,22.615562438964844,43.0,200.33203125,-0.0,58.39335632324219,1.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205500,298.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5668029785156,0.8880077004432678,0.2136539667844772,0.0977016910910606,297.8091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.5545349121094,0.6893129348754883,0.050000000745058,0.0476533137261867,298.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.5668029785156,0.8880077004432678,0.1860015541315078,0.0759902000427246,297.7649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.5545349121094,0.6893129348754883,0.050000000745058,0.0476533137261867,297.9252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.5685729980469,0.934256076812744,0.1541555672883987,0.5606270432472229,293.5699768066406,287.6499938964844,288.5468444824219,285.8925476074219,293.771484375,298.0922241210937,293.58367919921875,1.0,0.1839963048696518,1.0,1.0,0.7382872104644775,1.0,-0.995611011981964,0.4514735043048858,0.5441375374794006,0.2057219296693802,0.0,0.0,0.0,13.57413387298584,43.0,156.15489196777344,-0.0,79.00447845458984,1.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205560,298.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.6065979003906,0.9013153910636902,0.2236107140779495,0.1071880683302879,297.8105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,293.6008605957031,0.677434504032135,0.050000000745058,0.047676432877779,298.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6065979003906,0.9013153910636902,0.1927978247404098,0.0833685025572776,297.765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6008605957031,0.677434504032135,0.050000000745058,0.047676432877779,297.9028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.6068115234375,0.927718698978424,0.1568654924631118,0.5784473419189453,293.6072082519531,287.1499938964844,288.6352844238281,285.9467468261719,293.56317138671875,298.1911926269531,293.6072692871094,1.0,0.19185172021389,1.0,1.0,0.6270648241043091,1.0,-1.03727126121521,0.507654070854187,0.529617190361023,0.2537009716033935,0.0,0.0,0.0,14.679676055908203,63.0,68.52428436279297,-0.0,89.26167297363281,1.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205620,298.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.4771728515625,0.9058541655540466,0.2347221374511718,0.1105830371379852,297.7811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.4739990234375,0.9519829154014589,0.1448351293802261,0.1327006071805954,298.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.4771728515625,0.9058541655540466,0.2006383091211319,0.0860090255737304,297.7651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.5093078613281,0.6734746694564819,0.1392410993576049,0.0476844571530818,297.880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4770202636719,0.9082645773887634,0.1608441174030304,0.5564696788787842,293.469482421875,287.1499938964844,288.7510986328125,286.01727294921875,292.6266174316406,298.2635192871094,293.4113464355469,1.0,0.2056580483913421,1.0,1.0,0.4815209805965423,1.0,-1.12015700340271,0.675832211971283,0.4443248212337494,0.4055970311164856,0.0,0.0,0.0,15.986804962158203,63.0,-335.9105224609375,-0.0,110.3188247680664,1.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205680,298.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.2400207519531,0.902606725692749,0.2400359958410263,0.1081539168953895,297.7569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,293.2304992675781,0.9668152928352356,0.145238921046257,0.137049913406372,298.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2400207519531,0.902606725692749,0.2044306099414825,0.0841197147965431,297.7529296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.24884033203125,0.8965519666671753,0.1407601237297058,0.1116822957992553,297.8689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.24005126953125,0.902606725692749,0.1629594564437866,0.5402511954307556,293.2220153808594,286.6499938964844,288.81231689453125,286.0543212890625,291.84552001953125,298.2584533691406,293.1220397949219,1.0,0.2144850492477417,1.0,1.0,0.4046201407909393,1.0,-1.1757802963256836,0.8122910261154175,0.3634893000125885,0.5309300422668457,0.0,0.0,0.0,16.61640739440918,83.0,-704.739501953125,-0.0,125.83538818359376,1.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205740,298.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8804016113281,0.9177464842796326,0.2519837617874145,0.1193665489554405,297.68780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8711853027344,0.9521913528442384,0.1459284126758575,0.1383971124887466,298.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8804016113281,0.9177464842796326,0.2127249389886856,0.0928406491875648,297.6698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8746032714844,0.9384740591049194,0.1399934291839599,0.1331485509872436,297.8162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.87384033203125,0.9470109343528748,0.166776493191719,0.6468666195869446,291.8470458984375,286.1499938964844,288.9892272949219,286.1605834960937,289.84356689453125,298.15838623046875,291.7081298828125,1.0,0.2451712042093277,1.0,1.0,0.1821754425764084,1.0,-1.3567373752593994,1.2376796007156372,0.1190577894449234,0.9194458723068236,0.0,0.0,0.0,20.16669273376465,103.0,-1661.4952392578125,-0.0,188.8403167724609,1.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205800,298.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8804016113281,0.9177464842796326,0.2519837617874145,0.1193665489554405,297.68780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8711853027344,0.9521913528442384,0.1459284126758575,0.1383971124887466,298.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8804016113281,0.9177464842796326,0.2127249389886856,0.0928406491875648,297.6698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8746032714844,0.9384740591049194,0.1399934291839599,0.1331485509872436,297.8162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.87384033203125,0.9470109343528748,0.166776493191719,0.6468666195869446,291.8470458984375,286.1499938964844,288.9892272949219,286.1605834960937,289.84356689453125,298.15838623046875,291.7081298828125,1.0,0.2451712042093277,1.0,1.0,0.1821754425764084,1.0,-1.3567373752593994,1.2376796007156372,0.1190577894449234,0.9194458723068236,0.0,0.0,0.0,20.16669273376465,103.0,-1661.4952392578125,-0.0,188.8403167724609,1.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205860,298.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6908874511719,0.9640608429908752,0.2576423287391662,0.1618305444717407,297.6099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6998291015625,0.8918432593345642,0.1448601335287094,0.137923002243042,297.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.69061279296875,0.9640608429908752,0.2155865430831909,0.1258682012557983,297.58319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7025146484375,0.8773561716079712,0.1377927213907241,0.131465658545494,297.7133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6931457519531,0.9358320236206056,0.1648125946521759,0.7454065680503845,290.6794738769531,286.1462097167969,289.16583251953125,286.2652893066406,289.3558349609375,298.0771484375,290.6050720214844,1.0,0.282681792974472,1.0,1.0,0.1093052625656127,1.0,-1.5637915134429932,1.5331456661224363,0.0306458566337823,1.1721194982528689,0.0,0.0,0.0,26.84556007385254,123.0,-1469.348876953125,-0.0,289.3779602050781,1.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205920,298.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6908874511719,0.9640608429908752,0.2576423287391662,0.1618305444717407,297.6099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6998291015625,0.8918432593345642,0.1448601335287094,0.137923002243042,297.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.69061279296875,0.9640608429908752,0.2155865430831909,0.1258682012557983,297.58319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7025146484375,0.8773561716079712,0.1377927213907241,0.131465658545494,297.7133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6931457519531,0.9358320236206056,0.1648125946521759,0.7454065680503845,290.6794738769531,286.1462097167969,289.16583251953125,286.2652893066406,289.3558349609375,298.0771484375,290.6050720214844,1.0,0.282681792974472,1.0,1.0,0.1093052625656127,1.0,-1.5637915134429932,1.5331456661224363,0.0306458566337823,1.1721194982528689,0.0,0.0,0.0,26.84556007385254,123.0,-1469.348876953125,-0.0,289.3779602050781,1.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205980,298.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1036682128906,0.9479307532310486,0.251987874507904,0.2294432371854782,297.5494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1171875,0.7810573577880859,0.1431736946105957,0.137034460902214,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1069030761719,0.8873890042304993,0.2110907733440399,0.1492295414209365,297.5201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1189270019531,0.7673150300979614,0.1356025338172912,0.1300261914730072,297.6332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1134033203125,0.8148404359817505,0.1621593534946441,0.7365339994430542,290.10418701171875,286.1146240234375,289.2973937988281,286.3423767089844,289.29766845703125,297.94287109375,290.0682983398437,1.0,0.3114101588726043,1.0,1.0,0.0548485144972801,1.0,-1.6589937210083008,1.6580480337142944,0.0009456143015995,1.2789031267166138,0.0,0.0,0.0,40.93941116333008,123.0,-1103.643798828125,-0.0,376.0220947265625,1.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206040,297.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9984436035156,0.8883805274963379,0.2498655319213867,0.2275669574737548,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0078125,0.7389402389526367,0.1424971371889114,0.1367786228656768,297.81451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0007629394531,0.8383210897445679,0.2099025398492813,0.1484733521938324,297.49951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0090637207031,0.7267847061157227,0.1347972750663757,0.1296288967132568,297.6075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0052185058594,0.769008994102478,0.1612165719270706,0.7339891195297241,289.998779296875,286.1039733886719,289.341796875,286.3681945800781,289.3370056152344,297.8950500488281,289.97320556640625,1.0,0.3198010921478271,1.0,1.0,0.0364350862801075,1.0,-1.6520442962646484,1.6518723964691162,0.0001719626889098,1.273870587348938,0.0,0.0,0.0,49.586708068847656,111.0,-935.4982299804688,-0.0,396.5840148925781,1.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206100,297.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8652648925781,0.8357608914375305,0.2479073852300644,0.2250583171844482,297.4924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8705444335937,0.6968629956245422,0.1412933021783828,0.1360812336206436,297.7567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8665771484375,0.7902699112892151,0.2084333002567291,0.1474175900220871,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.87127685546875,0.6831547617912292,0.133366584777832,0.1286972910165786,297.5611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8691101074219,0.7256678342819214,0.1595634818077087,0.7284306883811951,289.86541748046875,286.0829162597656,289.429443359375,286.4189147949219,289.4234924316406,297.8291015625,289.8505249023437,1.0,0.3307815790176391,1.0,1.0,0.0,1.0,-1.639132022857666,1.6391290426254272,2.936380269602523e-06,1.263801336288452,0.0,0.0,0.0,62.228763580322266,111.0,-645.9965209960938,-0.0,424.7805786132813,1.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206160,297.8680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7884826660156,0.8107458353042603,0.2479173988103866,0.2245585173368454,297.4609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7914733886719,0.6727101802825928,0.1403644531965255,0.1354287415742874,297.71197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7892150878906,0.7645871043205261,0.2078724950551986,0.1469796895980835,297.4306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7919006347656,0.6593543291091919,0.132220983505249,0.1278355121612548,297.5215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7906494140625,0.7017267942428589,0.1582691967487335,0.7235109210014343,289.78857421875,286.0619506835937,289.5168762207031,286.4690856933594,289.5108947753906,297.7881164550781,289.7803955078125,1.0,0.3386091589927673,1.0,1.0,0.0,1.0,-1.6302766799926758,1.630274534225464,2.16994294532924e-06,1.256747126579285,0.0,0.0,0.0,71.16185760498047,99.0,-425.0387878417969,-0.0,444.5809631347656,1.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206220,297.81005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7434387207031,0.7903499007225037,0.251093178987503,0.2269091159105301,297.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7433166503906,0.6519292593002319,0.1393994092941284,0.1346196681261062,297.64892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7433776855469,0.7443740963935852,0.208571657538414,0.1473519057035446,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7433166503906,0.639020562171936,0.1308175921440124,0.1266138404607772,297.46051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.74334716796875,0.6785904169082642,0.1567694842815399,0.7169902324676514,289.743408203125,286.02020263671875,289.6907958984375,286.5677490234375,289.684814453125,297.745361328125,289.7442932128906,1.0,0.3470631539821625,1.0,1.0,0.0,1.0,-1.6232715845108032,1.6232694387435913,2.1521607322938507e-06,1.2511228322982788,0.0,0.0,0.0,80.85667419433594,87.0,-133.53466796875,-0.0,467.34716796875,1.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206280,297.81005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7434387207031,0.7903499007225037,0.251093178987503,0.2269091159105301,297.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7433166503906,0.6519292593002319,0.1393994092941284,0.1346196681261062,297.64892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7433776855469,0.7443740963935852,0.208571657538414,0.1473519057035446,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7433166503906,0.639020562171936,0.1308175921440124,0.1266138404607772,297.46051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.74334716796875,0.6785904169082642,0.1567694842815399,0.7169902324676514,289.743408203125,286.02020263671875,289.6907958984375,286.5677490234375,289.684814453125,297.745361328125,289.7442932128906,1.0,0.3470631539821625,1.0,1.0,0.0,1.0,-1.6232715845108032,1.6232694387435913,2.1521607322938507e-06,1.2511228322982788,0.0,0.0,0.0,80.85667419433594,87.0,-133.53466796875,-0.0,467.34716796875,1.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206340,297.7809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7918395996094,0.7920093536376953,0.2564776837825775,0.2313873916864395,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.789794921875,0.648888111114502,0.1394892036914825,0.1345326751470565,297.60906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.79132080078125,0.7434220910072327,0.2108317911624908,0.1487389206886291,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7895202636719,0.635491669178009,0.1304591298103332,0.1261050552129745,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.790283203125,0.6746631860733032,0.1565243154764175,0.7148693203926086,289.79168701171875,285.97882080078125,289.86328125,286.6639404296875,289.8573608398437,297.7283630371094,289.7978515625,1.0,0.3489295244216919,1.0,1.0,0.0,1.0,-1.6270465850830078,1.627044439315796,2.1616042431560345e-06,1.254044771194458,0.0,0.0,0.0,82.64180755615234,75.0,31.255306243896484,-0.0,474.5196838378906,1.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206400,297.7809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7918395996094,0.7920093536376953,0.2564776837825775,0.2313873916864395,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.789794921875,0.648888111114502,0.1394892036914825,0.1345326751470565,297.60906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.79132080078125,0.7434220910072327,0.2108317911624908,0.1487389206886291,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7895202636719,0.635491669178009,0.1304591298103332,0.1261050552129745,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.790283203125,0.6746631860733032,0.1565243154764175,0.7148693203926086,289.79168701171875,285.97882080078125,289.86328125,286.6639404296875,289.8573608398437,297.7283630371094,289.7978515625,1.0,0.3489295244216919,1.0,1.0,0.0,1.0,-1.6270465850830078,1.627044439315796,2.1616042431560345e-06,1.254044771194458,0.0,0.0,0.0,82.64180755615234,75.0,31.255306243896484,-0.0,474.5196838378906,1.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206460,297.767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.894287109375,0.8063946962356567,0.2630825638771057,0.2369229793548584,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.89111328125,0.6560550332069397,0.140397697687149,0.1350661516189575,297.583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8934631347656,0.7535005211830139,0.2140688449144363,0.1507366150617599,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.890625,0.641534149646759,0.1309131979942321,0.1262104362249374,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.891845703125,0.6821433901786804,0.1572625637054443,0.7164508104324341,289.8940124511719,285.9378356933594,290.0340576171875,286.7574462890625,290.0282592773437,297.7099609375,289.9031677246094,1.0,0.3466939628124237,1.0,1.0,0.0,1.0,-1.6387529373168943,1.6387507915496826,2.191223074987647e-06,1.263248324394226,0.0,0.0,0.0,79.25972747802734,63.0,123.83150482177734,-0.0,472.0790100097656,1.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206520,297.767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.894287109375,0.8063946962356567,0.2630825638771057,0.2369229793548584,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.89111328125,0.6560550332069397,0.140397697687149,0.1350661516189575,297.583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8934631347656,0.7535005211830139,0.2140688449144363,0.1507366150617599,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.890625,0.641534149646759,0.1309131979942321,0.1262104362249374,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.891845703125,0.6821433901786804,0.1572625637054443,0.7164508104324341,289.8940124511719,285.9378356933594,290.0340576171875,286.7574462890625,290.0282592773437,297.7099609375,289.9031677246094,1.0,0.3466939628124237,1.0,1.0,0.0,1.0,-1.6387529373168943,1.6387507915496826,2.191223074987647e-06,1.263248324394226,0.0,0.0,0.0,79.25972747802734,63.0,123.83150482177734,-0.0,472.0790100097656,1.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206580,297.7638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9831848144531,0.8211888670921326,0.2680904567241668,0.2411166578531265,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9794921875,0.6659582853317261,0.1413833945989608,0.1357219070196151,297.5721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9822082519531,0.7658351063728333,0.2166778892278671,0.1523479670286178,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9789428710937,0.6503201127052307,0.1315838396549224,0.1265695542097091,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9803466796875,0.6926030516624451,0.1582015454769134,0.7192708849906921,289.9828186035156,285.9100036621094,290.1499938964844,286.81988525390625,290.144287109375,297.7032165527344,289.9931335449219,1.0,0.3436247706413269,1.0,1.0,0.0,1.0,-1.6503247022628784,1.650322437286377,2.220770966232521e-06,1.272363305091858,0.0,0.0,0.0,74.95317840576172,63.0,162.06793212890625,-0.0,466.9026184082031,1.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
