time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12206640,297.76336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.02734375,0.8291312456130981,0.2704908549785614,0.2431261092424392,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.02349853515625,0.6718878149986267,0.1419153809547424,0.1360886543989181,297.5679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0263061523437,0.7730175256729126,0.2179563045501709,0.15313820540905,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0228881835937,0.6556704640388489,0.1319702118635177,0.1267992407083511,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0243530273437,0.6987763047218323,0.1587240844964981,0.7209416627883911,290.0269470214844,285.8973083496094,290.202880859375,286.8480834960937,290.1972045898437,297.70135498046875,290.03765869140625,1.0,0.3419157266616821,1.0,1.0,0.0,1.0,-1.6564072370529177,1.6564050912857056,2.236404498034972e-06,1.2771563529968262,0.0,0.0,0.0,72.58527374267578,51.0,174.93301391601562,-0.0,463.8500671386719,1.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206700,297.7637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1006774902344,0.8437673449516296,0.2744188904762268,0.2464135587215423,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0965881347656,0.6832218766212463,0.1428481638431549,0.1367449462413787,297.5625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0995788574219,0.7865431904792786,0.2200745940208435,0.1544485986232757,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.095947265625,0.6660721898078918,0.1326700896024704,0.1272363811731338,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0975036621094,0.7103360295295715,0.1596526205539703,0.7240035533905029,290.1002197265625,285.87725830078125,290.2864685058594,286.8922119140625,290.2808532714844,297.69970703125,290.1113586425781,1.0,0.3388957381248474,1.0,1.0,0.0,1.0,-1.6669154167175293,1.6669131517410278,2.263574742755736e-06,1.2854371070861816,0.0,0.0,0.0,68.42491912841797,51.0,190.833724975586,-0.0,458.3127746582031,1.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206760,297.7654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1768798828125,0.8616315126419067,0.2784680128097534,0.2498024404048919,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1726379394531,0.6970729827880859,0.1438738852739334,0.1374804526567459,297.5584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1757202148437,0.8028463125228882,0.2222827076911926,0.1558158844709396,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1719665527344,0.6790964007377625,0.1334611028432846,0.1277510523796081,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1735534667969,0.7232692241668701,0.1606836467981338,0.7274935841560364,290.1763610839844,285.8573303222656,290.36944580078125,286.9355773925781,290.3639221191406,297.6993713378906,290.1877746582031,1.0,0.3355741202831268,1.0,1.0,0.0,1.0,-1.6783161163330078,1.6783138513565063,2.293284069310176e-06,1.2944204807281494,0.0,0.0,0.0,63.86793899536133,39.0,202.3380889892578,-0.0,452.0842895507813,1.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206820,297.771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3345642089844,0.9108253121376038,0.2868706285953522,0.256835788488388,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3301696777344,0.7315952181816101,0.146151602268219,0.1391468644142151,297.5531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3333435058594,0.8428454399108887,0.2269111722707748,0.1586855947971344,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3294372558594,0.714367151260376,0.1352636069059372,0.1289705336093902,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3310852050781,0.7570300102233887,0.1629881560802459,0.7354930639266968,290.333984375,285.8179626464844,290.53350830078125,287.0197448730469,290.5281677246094,297.7016906738281,290.3456115722656,1.0,0.3282772004604339,1.0,1.0,0.0,1.0,-1.703274130821228,1.703271746635437,2.3591562694491586e-06,1.3140798807144165,0.0,0.0,0.0,53.87485885620117,27.0,216.1451873779297,-0.0,438.0428771972656,1.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206880,297.771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3345642089844,0.9108253121376038,0.2868706285953522,0.256835788488388,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3301696777344,0.7315952181816101,0.146151602268219,0.1391468644142151,297.5531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3333435058594,0.8428454399108887,0.2269111722707748,0.1586855947971344,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3294372558594,0.714367151260376,0.1352636069059372,0.1289705336093902,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3310852050781,0.7570300102233887,0.1629881560802459,0.7354930639266968,290.333984375,285.8179626464844,290.53350830078125,287.0197448730469,290.5281677246094,297.7016906738281,290.3456115722656,1.0,0.3282772004604339,1.0,1.0,0.0,1.0,-1.703274130821228,1.703271746635437,2.3591562694491586e-06,1.3140798807144165,0.0,0.0,0.0,53.87485885620117,27.0,216.1451873779297,-0.0,438.0428771972656,1.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206940,297.780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4955444335937,0.988012433052063,0.2956083714962005,0.2641524076461792,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4910888671875,0.7850770354270935,0.148665189743042,0.141019120812416,297.550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4942932128906,0.9080691933631896,0.2317536920309066,0.1616920083761215,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4903564453125,0.7645414471626282,0.1372939497232437,0.1303884536027908,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.49200439453125,0.8140950202941895,0.1655363142490387,0.7445206642150879,290.4949035644531,285.7792358398437,290.6947937011719,287.1003723144531,290.68963623046875,297.7068176269531,290.5065002441406,1.0,0.3204163908958435,1.0,1.0,0.0,1.0,-1.730457067489624,1.7304545640945437,2.4321968794538407e-06,1.3354768753051758,0.0,0.0,0.0,43.060394287109375,25.0,222.1029815673828,-0.0,422.4007263183594,1.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207000,297.780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4955444335937,0.988012433052063,0.2956083714962005,0.2641524076461792,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4910888671875,0.7850770354270935,0.148665189743042,0.141019120812416,297.550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4942932128906,0.9080691933631896,0.2317536920309066,0.1616920083761215,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4903564453125,0.7645414471626282,0.1372939497232437,0.1303884536027908,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.49200439453125,0.8140950202941895,0.1655363142490387,0.7445206642150879,290.4949035644531,285.7792358398437,290.6947937011719,287.1003723144531,290.68963623046875,297.7068176269531,290.5065002441406,1.0,0.3204163908958435,1.0,1.0,0.0,1.0,-1.730457067489624,1.7304545640945437,2.4321968794538407e-06,1.3354768753051758,0.0,0.0,0.0,43.060394287109375,25.0,222.1029815673828,-0.0,422.4007263183594,1.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207060,297.81109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6556701660156,0.99867045879364,0.3066776990890503,0.2422004789113998,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6518249511719,0.8238122463226318,0.1512932181358337,0.1432792395353317,297.5492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6549377441406,0.9605253338813782,0.2366923242807388,0.1649708300828933,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6510925292969,0.80254065990448,0.1394306272268295,0.1321867406368255,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6526794433594,0.8516862392425537,0.1682215481996536,0.7554375529289246,290.6553955078125,285.74127197265625,290.85302734375,287.1772766113281,290.8479309082031,297.7254638671875,290.6666259765625,1.0,0.3143847584724426,1.0,1.0,0.0,1.0,-1.7260897159576416,1.726087212562561,2.420728606011835e-06,1.332324743270874,0.0,0.0,0.0,37.80678939819336,43.0,222.0942230224609,-0.0,404.3923034667969,1.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207120,297.81109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6556701660156,0.99867045879364,0.3066776990890503,0.2422004789113998,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6518249511719,0.8238122463226318,0.1512932181358337,0.1432792395353317,297.5492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6549377441406,0.9605253338813782,0.2366923242807388,0.1649708300828933,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6510925292969,0.80254065990448,0.1394306272268295,0.1321867406368255,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6526794433594,0.8516862392425537,0.1682215481996536,0.7554375529289246,290.6553955078125,285.74127197265625,290.85302734375,287.1772766113281,290.8479309082031,297.7254638671875,290.6666259765625,1.0,0.3143847584724426,1.0,1.0,0.0,1.0,-1.7260897159576416,1.726087212562561,2.420728606011835e-06,1.332324743270874,0.0,0.0,0.0,37.80678939819336,43.0,222.0942230224609,-0.0,404.3923034667969,1.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207180,297.8621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.812744140625,0.9978310465812684,0.3202495574951172,0.2363536208868026,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8092041015625,0.8337675929069519,0.1540811359882354,0.1458408236503601,297.5494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8122863769531,0.973947823047638,0.2417711615562439,0.1684591472148895,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8084716796875,0.8124383687973022,0.1417126208543777,0.134274810552597,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.81005859375,0.862239420413971,0.1711638420820236,0.768173336982727,290.81268310546875,285.7041015625,291.0079345703125,287.250244140625,291.0030212402344,297.7626037597656,290.82391357421875,1.0,0.3172494769096374,1.0,1.0,0.0,1.0,-1.7440563440322876,1.744053840637207,2.469196488164016e-06,1.3461380004882812,0.0,0.0,0.0,37.47196578979492,61.0,220.1685943603516,-0.0,413.8349609375,1.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207240,297.8621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.812744140625,0.9978310465812684,0.3202495574951172,0.2363536208868026,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8092041015625,0.8337675929069519,0.1540811359882354,0.1458408236503601,297.5494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8122863769531,0.973947823047638,0.2417711615562439,0.1684591472148895,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8084716796875,0.8124383687973022,0.1417126208543777,0.134274810552597,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.81005859375,0.862239420413971,0.1711638420820236,0.768173336982727,290.81268310546875,285.7041015625,291.0079345703125,287.250244140625,291.0030212402344,297.7626037597656,290.82391357421875,1.0,0.3172494769096374,1.0,1.0,0.0,1.0,-1.7440563440322876,1.744053840637207,2.469196488164016e-06,1.3461380004882812,0.0,0.0,0.0,37.47196578979492,61.0,220.1685943603516,-0.0,413.8349609375,1.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207300,297.8779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8915100097656,0.9986637830734252,0.3263101577758789,0.2421451210975647,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.887939453125,0.8308435678482056,0.1555321961641311,0.147222563624382,297.550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8909912109375,0.9708423614501952,0.2443585097789764,0.1702712178230285,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.88720703125,0.8091822862625122,0.142904594540596,0.1354138553142547,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8887939453125,0.8589118123054504,0.1726994961500167,0.775111734867096,290.8913879394531,285.6858215332031,291.08404541015625,287.2851867675781,291.0792541503906,297.7754211425781,290.90252685546875,1.0,0.3214858770370483,1.0,1.0,0.0,1.0,-1.7645342350006104,1.7645317316055298,2.5254964839405147e-06,1.3621469736099243,0.0,0.0,0.0,38.63764953613281,61.0,219.42898559570312,-0.0,429.43853759765625,1.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207360,297.8853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.97021484375,0.9990000128746032,0.3316522240638733,0.2525363266468048,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9665222167969,0.8235838413238525,0.1570126861333847,0.1486616283655166,297.5508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.96954345703125,0.962077021598816,0.2469690293073654,0.1721211373805999,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9657897949219,0.8012016415596008,0.144123375415802,0.1366071254014969,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.96734619140625,0.8509017825126648,0.1742473542690277,0.7822801470756531,290.969970703125,285.66778564453125,291.15924072265625,287.3190612792969,291.1545715332031,297.7824401855469,290.98095703125,1.0,0.32733353972435,1.0,1.0,0.0,1.0,-1.7909932136535645,1.790990710258484,2.599416575321812e-06,1.3828586339950562,0.0,0.0,0.0,40.61907577514648,79.0,218.5811309814453,-0.0,451.5448303222656,1.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207420,297.8808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990905761719,0.9990000128746032,0.3388879597187042,0.2772710919380188,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951843261719,0.8037593960762024,0.1594959646463394,0.1511416137218475,297.55230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09814453125,0.9362764358520508,0.2512990236282348,0.1752386689186096,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0944519042969,0.7804040312767029,0.1461740434169769,0.1386793404817581,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0959777832031,0.8305957317352295,0.176777571439743,0.794366180896759,291.0986022949219,285.6385803222656,291.2809143066406,287.3724975585937,291.2764892578125,297.78179931640625,291.1092224121094,1.0,0.3399328291416168,1.0,1.0,0.0,1.0,-1.844403386116028,1.844400644302368,2.752537966443924e-06,1.4246679544448853,0.0,0.0,0.0,45.67440414428711,79.0,216.67706298828125,-0.0,501.3464965820313,1.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207480,297.8775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265869140625,0.9990000128746032,0.3402042984962463,0.2836516201496124,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.7985070943832397,0.1600345224142074,0.1516895145177841,297.5526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.9294391870498656,0.2522317171096802,0.1759177148342132,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.7752639651298523,0.1466199308633804,0.1391396671533584,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234130859375,0.8255892395973206,0.1773139685392379,0.796983003616333,291.12603759765625,285.63238525390625,291.3066711425781,287.3835754394531,291.30230712890625,297.7798767089844,291.1365661621094,1.0,0.3430575430393219,1.0,1.0,0.0,1.0,-1.8572349548339844,1.8572322130203247,2.7900898658117512e-06,1.4347058534622192,0.0,0.0,0.0,47.03790283203125,82.0,216.16531372070312,-0.0,514.185546875,1.0,283.3538513183594,284.532958984375,288.89703369140625,289.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.337750852468155e-21,2.6688754262340776e-21,2.668875224285686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207540,297.75958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5793762207031,0.9915159940719604,0.337843120098114,0.3076737225055694,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7087707519531,0.7708795070648193,0.1598070859909057,0.1536173969507217,297.4953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6174011230469,0.8948960304260254,0.2517625689506531,0.178208902478218,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7335205078125,0.7489007711410522,0.1461131274700164,0.1406664848327636,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.683837890625,0.7975974082946777,0.1765801757574081,0.8051927089691162,287.6021423339844,285.5979919433594,291.45001220703125,287.44354248046875,291.44586181640625,297.6864624023437,287.3478698730469,1.0,0.3566552102565765,1.0,1.0,0.0,1.0,-1.9082962274551392,1.9082932472229004,2.9401335268630646e-06,1.473005771636963,0.9778743982315063,0.9778743982315063,0.0,54.4298210144043,85.0,9925.8154296875,-0.0,571.6673583984375,1.0,283.30975341796875,287.8510437011719,290.2452697753906,290.9786071777344,293.1499938964844,293.1499938964844,283.1499938964844,1506.3382568359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0232419874519109,1.0,0.0,0.0,0.807750940322876,0.807752788066864,4.649049856197962e-08,4.260114192962647,4.260104656219482,9.83541667665122e-06,0.0,0.0,-0.0,3916.60205078125,0.0,16.497779846191406,1894.6373291015625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12207600,297.75958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5793762207031,0.9915159940719604,0.337843120098114,0.3076737225055694,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7087707519531,0.7708795070648193,0.1598070859909057,0.1536173969507217,297.4953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6174011230469,0.8948960304260254,0.2517625689506531,0.178208902478218,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7335205078125,0.7489007711410522,0.1461131274700164,0.1406664848327636,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.683837890625,0.7975974082946777,0.1765801757574081,0.8051927089691162,287.6021423339844,285.5979919433594,291.45001220703125,287.44354248046875,291.44586181640625,297.6864624023437,287.3478698730469,1.0,0.3566552102565765,1.0,1.0,0.0,1.0,-1.9082962274551392,1.9082932472229004,2.9401335268630646e-06,1.473005771636963,0.9778743982315063,0.9778743982315063,0.0,54.4298210144043,85.0,9925.8154296875,-0.0,571.6673583984375,1.0,283.30975341796875,287.8510437011719,290.2452697753906,290.9786071777344,293.1499938964844,293.1499938964844,283.1499938964844,1506.3382568359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0232419874519109,1.0,0.0,0.0,0.807750940322876,0.807752788066864,4.649049856197962e-08,4.260114192962647,4.260104656219482,9.83541667665122e-06,0.0,0.0,-0.0,3916.60205078125,0.0,16.497779846191406,1894.6373291015625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12207660,297.5263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3564758300781,0.8902109861373901,0.3217335939407348,0.2932159900665283,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3654479980469,0.6986594796180725,0.151753768324852,0.1474606543779373,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.35919189453125,0.8101635575294495,0.2393494844436645,0.170584887266159,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3671875,0.6762166619300842,0.1380189508199691,0.1345277279615402,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3638916015625,0.7210137844085693,0.1663759499788284,0.7676178216934204,286.3581237792969,285.5643310546875,291.59033203125,287.49957275390625,291.5860290527344,297.4532165527344,286.3376159667969,1.0,0.3621769845485687,1.0,1.0,0.0,1.0,-1.816542744636536,1.8165401220321653,2.673579501788481e-06,1.404027819633484,0.9767547845840454,0.9767547845840454,0.0,73.02281188964844,73.0,9828.1650390625,-0.0,567.7404174804688,1.0,283.2206726074219,286.13507080078125,291.5771789550781,292.0987548828125,293.1499938964844,293.1499938964844,283.1499938964844,1631.108642578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.255549669265747,1.0,0.0,0.0,0.8363261222839355,0.836327314376831,4.6673548581566144e-08,4.265919208526611,4.265909194946289,9.785971997189336e-06,0.0,0.0,-0.0,3554.9169921875,0.0,18.19158744812012,1895.4364013671875,0.0,0.0,0.2079295217990875,1.0,0.0,3.0,1.0,0.0
12207720,297.5263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3564758300781,0.8902109861373901,0.3217335939407348,0.2932159900665283,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3654479980469,0.6986594796180725,0.151753768324852,0.1474606543779373,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.35919189453125,0.8101635575294495,0.2393494844436645,0.170584887266159,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3671875,0.6762166619300842,0.1380189508199691,0.1345277279615402,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3638916015625,0.7210137844085693,0.1663759499788284,0.7676178216934204,286.3581237792969,285.5643310546875,291.59033203125,287.49957275390625,291.5860290527344,297.4532165527344,286.3376159667969,1.0,0.3621769845485687,1.0,1.0,0.0,1.0,-1.816542744636536,1.8165401220321653,2.673579501788481e-06,1.404027819633484,0.9767547845840454,0.9767547845840454,0.0,73.02281188964844,73.0,9828.1650390625,-0.0,567.7404174804688,1.0,283.2206726074219,286.13507080078125,291.5771789550781,292.0987548828125,293.1499938964844,293.1499938964844,283.1499938964844,1631.108642578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.255549669265747,1.0,0.0,0.0,0.8363261222839355,0.836327314376831,4.6673548581566144e-08,4.265919208526611,4.265909194946289,9.785971997189336e-06,0.0,0.0,-0.0,3554.9169921875,0.0,18.19158744812012,1895.4364013671875,0.0,0.0,0.2079295217990875,1.0,0.0,3.0,1.0,0.0
12207780,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1794128417969,0.8665968179702759,0.3176368176937103,0.2881408929824829,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1851501464844,0.6763153076171875,0.1474781334400177,0.1431633681058883,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1811828613281,0.7861977219581604,0.2337921112775802,0.1661785393953323,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1862487792969,0.6541281342506409,0.1334756761789322,0.1300202906131744,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1842346191406,0.6972902417182922,0.1605445593595504,0.7399845719337463,286.1805419921875,285.5394287109375,291.69403076171875,287.5392761230469,291.6896667480469,297.3674621582031,286.1670227050781,1.0,0.3601912558078766,1.0,1.0,0.0,1.0,-1.7613885402679443,1.7613860368728638,2.517819439162849e-06,1.3604800701141355,0.981800615787506,0.981800615787506,0.0,78.43604278564453,73.0,9970.2529296875,-0.0,546.8795166015625,1.0,283.1871337890625,285.9441833496094,291.5166320800781,292.34356689453125,293.1499938964844,293.1499938964844,283.1499938964844,1812.075439453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4080406725406647,1.0,0.0,0.0,0.8848630785942078,0.8848644495010376,5.2245116677340775e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3515.074462890625,0.0,21.43470764160156,1895.4371337890625,0.0,290.0378723144531,0.2193582206964492,1.0,0.0,3.0,1.0,0.0
12207840,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1377258300781,0.8637660145759583,0.3170206546783447,0.287305474281311,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1422119140625,0.6726852059364319,0.1463419646024704,0.1419777870178222,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1390991210937,0.7825669646263123,0.2324410378932953,0.1650846749544143,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1430969238281,0.6504647731781006,0.1322423815727234,0.1287429928779602,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1415100097656,0.6929377913475037,0.1589395701885223,0.7321251630783081,286.1386108398437,285.5794677734375,291.7289428710937,287.55230712890625,291.7245483398437,297.347412109375,286.1282653808594,1.0,0.3588177263736725,1.0,1.0,0.0,1.0,-1.7466734647750854,1.7466710805892944,2.477194811945082e-06,1.3488470315933228,0.9828091859817504,0.9828091859817504,0.0,78.90762329101562,61.0,10036.2431640625,-0.0,538.5628051757812,1.0,283.1796264648437,285.8948669433594,291.4105224609375,292.27642822265625,293.1499938964844,293.1499938964844,283.1499938964844,1873.4027099609373,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4426268935203552,1.0,0.0,0.0,0.9007988572120668,0.9008002877235411,5.414384673940732e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3503.501953125,0.0,22.582015991210938,1895.4371337890625,0.0,358.5703430175781,0.2235013395547866,1.0,0.0,3.0,1.0,0.0
12207900,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.071044921875,0.8627134561538696,0.3164788782596588,0.2863959372043609,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0747985839844,0.6692001223564148,0.1444603055715561,0.1399641335010528,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0722045898437,0.7796065807342529,0.2303271293640136,0.1633436381816864,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0755310058594,0.6466807126998901,0.1301767826080322,0.1265503764152526,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0742492675781,0.6882068514823914,0.1562182009220123,0.7185463309288025,286.0718078613281,285.5616149902344,291.797607421875,287.5775146484375,291.7931823730469,297.3173522949219,286.06304931640625,1.0,0.3553239703178406,1.0,1.0,0.0,1.0,-1.7221293449401855,1.722126841545105,2.410316028544912e-06,1.3294330835342407,0.9857149124145508,0.9857149124145508,0.0,78.42460632324219,61.0,10170.1943359375,-0.0,521.2044067382812,1.0,283.168701171875,285.8109130859375,291.1658935546875,292.06805419921875,293.1499938964844,293.1499938964844,283.1499938964844,2010.8031005859373,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4880999028682709,1.0,0.0,0.0,0.9348537921905518,0.9348552823066713,5.831507365883228e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3497.35400390625,0.0,25.18222045898437,1895.4371337890625,0.0,471.7370300292969,0.2315032929182052,1.0,0.0,3.0,1.0,0.0
12207960,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0153503417969,0.8661643266677856,0.3165277242660522,0.2861259579658508,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0185546875,0.6694492101669312,0.1429638862609863,0.1383097469806671,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.016357421875,0.7808865904808044,0.2287568747997284,0.1620192527770996,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01922607421875,0.6463488936424255,0.1285058259963989,0.1247261092066764,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01812744140625,0.6874688863754272,0.1539854407310485,0.7071667313575745,286.0160217285156,285.5895690917969,291.8658447265625,287.6018981933594,291.86138916015625,297.29620361328125,286.00848388671875,1.0,0.351021260023117,1.0,1.0,0.0,1.0,-1.7023698091506958,1.7023674249649048,2.3572786176373484e-06,1.3137956857681274,0.987868070602417,0.987868070602417,0.0,76.50459289550781,49.0,10298.892578125,-0.0,503.0810241699219,1.0,283.16162109375,285.7402038574219,290.9357604980469,291.8359375,293.1499938964844,293.1499938964844,283.1499938964844,2145.720947265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5084360241889954,1.0,0.0,0.0,0.967629075050354,0.9676306843757628,6.247572059692176e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3497.749267578125,0.0,27.87141799926757,1895.4371337890625,0.0,533.4886474609375,0.239749938249588,1.0,0.0,3.0,1.0,0.0
12208020,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9207458496094,0.8831778168678284,0.3176059424877167,0.2865987122058868,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9234619140625,0.6783236861228943,0.1407727003097534,0.1357619613409042,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9216003417969,0.792820394039154,0.2266286760568618,0.1601431667804718,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.92401123046875,0.6533908843994141,0.1259869188070297,0.1218611896038055,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9231262207031,0.6949007511138916,0.1505543440580368,0.6891928911209106,285.9213562011719,285.5946960449219,292.0010070800781,287.6483459472656,291.9965515136719,297.27001953125,285.91510009765625,1.0,0.3407257497310638,1.0,1.0,0.0,1.0,-1.672599196434021,1.6725969314575195,2.278727833981975e-06,1.2902230024337769,0.9918217062950134,0.9918217062950134,0.0,69.85872650146484,37.0,10568.4736328125,-0.0,465.7636413574219,1.0,283.1542663574219,285.6174011230469,290.6412048339844,291.4967041015625,293.1499938964844,293.1499938964844,283.1499938964844,2449.462158203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5028494596481323,1.0,0.0,0.0,1.036777138710022,1.0367790460586548,7.172396010446391e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3535.945556640625,0.0,34.19727325439453,1895.4371337890625,0.0,515.7402954101562,0.2566497921943664,1.0,0.0,3.0,1.0,0.0
12208080,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9207458496094,0.8831778168678284,0.3176059424877167,0.2865987122058868,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9234619140625,0.6783236861228943,0.1407727003097534,0.1357619613409042,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9216003417969,0.792820394039154,0.2266286760568618,0.1601431667804718,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.92401123046875,0.6533908843994141,0.1259869188070297,0.1218611896038055,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9231262207031,0.6949007511138916,0.1505543440580368,0.6891928911209106,285.9213562011719,285.5946960449219,292.0010070800781,287.6483459472656,291.9965515136719,297.27001953125,285.91510009765625,1.0,0.3407257497310638,1.0,1.0,0.0,1.0,-1.672599196434021,1.6725969314575195,2.278727833981975e-06,1.2902230024337769,0.9918217062950134,0.9918217062950134,0.0,69.85872650146484,37.0,10568.4736328125,-0.0,465.7636413574219,1.0,283.1542663574219,285.6174011230469,290.6412048339844,291.4967041015625,293.1499938964844,293.1499938964844,283.1499938964844,2449.462158203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5028494596481323,1.0,0.0,0.0,1.036777138710022,1.0367790460586548,7.172396010446391e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3535.945556640625,0.0,34.19727325439453,1895.4371337890625,0.0,515.7402954101562,0.2566497921943664,1.0,0.0,3.0,1.0,0.0
12208140,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.874267578125,0.8979113698005676,0.3185379207134247,0.2871847748756408,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8768615722656,0.687535285949707,0.1398633271455764,0.134639486670494,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8750915527344,0.8041396737098694,0.225797027349472,0.1593640297651291,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8774108886719,0.6613380312919617,0.1249038055539131,0.1205713152885437,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8765563964844,0.7034125924110413,0.1490435153245926,0.6810544729232788,285.8748474121094,285.5722045898437,292.0759582519531,287.6730041503906,292.07147216796875,297.2610778808594,285.868896484375,1.0,0.3342674076557159,1.0,1.0,0.0,1.0,-1.659697413444519,1.6596951484680176,2.245192263217177e-06,1.2800017595291138,0.9938496351242064,0.9938496351242064,0.0,65.10431671142578,37.0,10722.8232421875,-0.0,444.66412353515625,1.0,283.15234375,285.5556335449219,290.5784606933594,291.410400390625,293.1499938964844,293.1499938964844,283.1499938964844,2639.316162109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4877940118312835,1.0,0.0,0.0,1.077351689338684,1.0773537158966064,7.74476873743879e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3575.03515625,0.0,38.3406982421875,1895.4371337890625,0.0,470.866455078125,0.2663288414478302,1.0,0.0,3.0,1.0,0.0
12208200,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8408508300781,0.9126083850860596,0.3193710148334503,0.2877401709556579,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.84326171875,0.6968943476676941,0.1392586976289749,0.1338634938001632,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.84161376953125,0.8149651885032654,0.2252559959888458,0.1588355302810669,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8437805175781,0.6697130799293518,0.1241668611764907,0.1196680217981338,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8429870605469,0.7121028900146484,0.1479969769716262,0.6753252744674683,285.8414001464844,285.594970703125,292.13446044921875,287.69171142578125,292.1299743652344,297.255859375,285.8359375,1.0,0.3289363086223602,1.0,1.0,0.0,1.0,-1.6508334875106812,1.6508312225341797,2.222329612777685e-06,1.2729772329330444,0.9948273301124572,0.9948273301124572,0.0,61.040653228759766,25.0,10837.9755859375,-0.0,428.10400390625,1.0,283.1514587402344,285.51092529296875,290.56951904296875,291.38800048828125,293.1499938964844,293.1499938964844,283.1499938964844,2786.80126953125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4752775728702545,1.0,0.0,0.0,1.1081959009170532,1.1081980466842651,8.19457639522625e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3607.9384765625,0.0,41.707550048828125,1895.4371337890625,0.0,436.616455078125,0.2741729319095611,1.0,0.0,3.0,1.0,0.0
12208260,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76983642578125,0.9596807360649108,0.3214827477931976,0.2892056703567505,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7720947265625,0.7247049808502197,0.1381388902664184,0.1323464959859848,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.77056884765625,0.8465873003005981,0.2242653220891952,0.1578113436698913,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7725830078125,0.6970499753952026,0.1227585449814796,0.117873765528202,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7718811035156,0.7373009324073792,0.1459380686283111,0.6638230085372925,285.7703857421875,285.59051513671875,292.26611328125,287.73211669921875,292.2616271972656,297.2480163574219,285.765380859375,1.0,0.3161658644676208,1.0,1.0,0.0,1.0,-1.6335759162902832,1.6335736513137815,2.1782307157991454e-06,1.2592953443527222,0.9970239996910096,0.9970239996910096,0.0,51.11515808105469,25.0,11102.2421875,-0.0,390.7424621582031,1.0,283.15045166015625,285.4144897460937,290.6335144042969,291.4415283203125,293.1499938964844,293.1499938964844,283.1499938964844,3160.00048828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4540679156780243,1.0,0.0,0.0,1.1818581819534302,1.1818605661392212,9.32017627519599e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3698.35107421875,0.0,50.55958557128906,1895.4371337890625,0.0,384.2212524414063,0.2922902107238769,1.0,0.0,3.0,1.0,0.0
12208320,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76983642578125,0.9596807360649108,0.3214827477931976,0.2892056703567505,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7720947265625,0.7247049808502197,0.1381388902664184,0.1323464959859848,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.77056884765625,0.8465873003005981,0.2242653220891952,0.1578113436698913,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7725830078125,0.6970499753952026,0.1227585449814796,0.117873765528202,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7718811035156,0.7373009324073792,0.1459380686283111,0.6638230085372925,285.7703857421875,285.59051513671875,292.26611328125,287.73211669921875,292.2616271972656,297.2480163574219,285.765380859375,1.0,0.3161658644676208,1.0,1.0,0.0,1.0,-1.6335759162902832,1.6335736513137815,2.1782307157991454e-06,1.2592953443527222,0.9970239996910096,0.9970239996910096,0.0,51.11515808105469,25.0,11102.2421875,-0.0,390.7424621582031,1.0,283.15045166015625,285.4144897460937,290.6335144042969,291.4415283203125,293.1499938964844,293.1499938964844,283.1499938964844,3160.00048828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4540679156780243,1.0,0.0,0.0,1.1818581819534302,1.1818605661392212,9.32017627519599e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3698.35107421875,0.0,50.55958557128906,1895.4371337890625,0.0,384.2212524414063,0.2922902107238769,1.0,0.0,3.0,1.0,0.0
12208380,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7055358886719,0.9955732226371764,0.3237716853618622,0.2909660637378692,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7076110839844,0.7494065165519714,0.1372483223676681,0.1311900317668914,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7062072753906,0.8783197402954102,0.2234650999307632,0.1570290774106979,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.70806884765625,0.7220978736877441,0.1215955018997192,0.1164555624127388,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074279785156,0.7617261409759521,0.1441610157489776,0.6543152332305908,285.7060546875,285.5814514160156,292.39599609375,287.7695617675781,292.3915405273437,297.2434997558594,285.70147705078125,1.0,0.3070109784603119,1.0,1.0,0.0,1.0,-1.620241641998291,1.620239496231079,2.1445143829623703e-06,1.248703956604004,0.9985423684120178,0.9985423684120178,0.0,44.02394104003906,25.0,11363.3623046875,-0.0,363.9828796386719,1.0,283.150146484375,285.32568359375,290.7427062988281,291.5631408691406,293.1499938964844,293.1499938964844,283.1499938964844,3571.41455078125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4485074281692505,1.0,0.0,0.0,1.2577441930770874,1.257746934890747,1.0555481821938885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3795.007568359375,0.0,60.91831207275391,1895.4371337890625,0.0,371.5433044433594,0.3109699189662933,1.0,0.0,3.0,1.0,0.0
12208440,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7055358886719,0.9955732226371764,0.3237716853618622,0.2909660637378692,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7076110839844,0.7494065165519714,0.1372483223676681,0.1311900317668914,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7062072753906,0.8783197402954102,0.2234650999307632,0.1570290774106979,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.70806884765625,0.7220978736877441,0.1215955018997192,0.1164555624127388,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074279785156,0.7617261409759521,0.1441610157489776,0.6543152332305908,285.7060546875,285.5814514160156,292.39599609375,287.7695617675781,292.3915405273437,297.2434997558594,285.70147705078125,1.0,0.3070109784603119,1.0,1.0,0.0,1.0,-1.620241641998291,1.620239496231079,2.1445143829623703e-06,1.248703956604004,0.9985423684120178,0.9985423684120178,0.0,44.02394104003906,25.0,11363.3623046875,-0.0,363.9828796386719,1.0,283.150146484375,285.32568359375,290.7427062988281,291.5631408691406,293.1499938964844,293.1499938964844,283.1499938964844,3571.41455078125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4485074281692505,1.0,0.0,0.0,1.2577441930770874,1.257746934890747,1.0555481821938885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3795.007568359375,0.0,60.91831207275391,1895.4371337890625,0.0,371.5433044433594,0.3109699189662933,1.0,0.0,3.0,1.0,0.0
12208500,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6731262207031,0.9990000128746032,0.3252751231193542,0.286087304353714,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.67559814453125,0.7571603655815125,0.1368418633937835,0.1307289153337478,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6739196777344,0.8883759379386902,0.2230870425701141,0.1567131578922271,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6761474609375,0.7289137840270996,0.1210584267973899,0.1158689856529235,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6753845214844,0.7691240310668945,0.1433231830596923,0.6501753926277161,285.6737670898437,285.5583190917969,292.4602355957031,287.7872314453125,292.455810546875,297.2430419921875,285.6679382324219,1.0,0.3031443953514099,1.0,1.0,0.0,1.0,-1.6076905727386477,1.6076884269714355,2.113189566443907e-06,1.2388288974761963,0.9992249011993408,0.9992249011993408,0.0,41.99419403076172,25.0,11466.2919921875,-0.0,351.90924072265625,1.0,283.15008544921875,285.2806701660156,290.794189453125,291.6263427734375,293.1499938964844,293.1499938964844,283.1499938964844,3798.76123046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4509394466876983,1.0,0.0,0.0,1.2974193096160889,1.2974222898483276,1.1231924190724385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3840.33642578125,0.0,66.86297607421875,1895.4371337890625,0.0,377.0379333496094,0.3204704225063324,1.0,0.0,3.0,1.0,0.0
12208560,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6358642578125,0.9990000128746032,0.3277939856052398,0.2788736522197723,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.7627245783805847,0.13644640147686,0.1303014904260635,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6366271972656,0.895605742931366,0.2227039337158203,0.1564125418663025,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6389465332031,0.7335989475250244,0.1205364465713501,0.1153197884559631,297.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6381530761719,0.7741914987564087,0.1425161808729171,0.646253228187561,285.636474609375,285.56787109375,292.5240478515625,287.80419921875,292.51959228515625,297.2487487792969,285.63067626953125,1.0,0.2995540499687195,1.0,1.0,0.0,1.0,-1.5928829908370972,1.5928809642791748,2.076567170661292e-06,1.227142572402954,0.9993219375610352,0.9993219375610352,0.0,40.49134063720703,25.0,11541.697265625,-0.0,340.2631530761719,1.0,283.1500244140625,285.232421875,290.83648681640625,291.6802673339844,293.1499938964844,293.1499938964844,283.1499938964844,4023.594482421875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4555219113826751,1.0,0.0,0.0,1.335749864578247,1.3357528448104858,1.1905391517075266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3869.46240234375,0.0,72.9578628540039,1895.4371337890625,0.0,387.6048889160156,0.3301781415939331,1.0,0.0,3.0,1.0,0.0
