time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12208620,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639343261719,0.9990000128746032,0.3343845307826996,0.2664681077003479,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5661926269531,0.7728195786476135,0.1356924325227737,0.1294981241226196,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5645751953125,0.9087280631065368,0.2219361215829849,0.155819296836853,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5667419433594,0.7419562339782715,0.1195397451519966,0.114283449947834,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5660095214844,0.7832558155059814,0.1410245895385742,0.6390051245689392,285.564453125,285.54986572265625,292.6502990722656,287.8360290527344,292.6458435058594,297.2701110839844,285.55908203125,1.0,0.2932536602020263,1.0,1.0,0.0,1.0,-1.566364049911499,1.5663620233535769,2.011838887483464e-06,1.2060747146606443,0.9993481636047364,0.9993481636047364,0.0,37.96347427368164,28.0,11691.921875,-0.0,320.36834716796875,1.0,283.1500244140625,285.1388244628906,290.8897399902344,291.75537109375,293.1499938964844,293.1499938964844,283.1499938964844,4519.31298828125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4668720662593841,1.0,0.0,0.0,1.4157161712646484,1.4157196283340454,1.337352273367287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3914.1533203125,0.0,86.85978698730469,1895.4371337890625,0.0,415.0475769042969,0.3498794734477997,1.0,0.0,3.0,1.0,0.0
12208680,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639343261719,0.9990000128746032,0.3343845307826996,0.2664681077003479,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5661926269531,0.7728195786476135,0.1356924325227737,0.1294981241226196,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5645751953125,0.9087280631065368,0.2219361215829849,0.155819296836853,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5667419433594,0.7419562339782715,0.1195397451519966,0.114283449947834,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5660095214844,0.7832558155059814,0.1410245895385742,0.6390051245689392,285.564453125,285.54986572265625,292.6502990722656,287.8360290527344,292.6458435058594,297.2701110839844,285.55908203125,1.0,0.2932536602020263,1.0,1.0,0.0,1.0,-1.566364049911499,1.5663620233535769,2.011838887483464e-06,1.2060747146606443,0.9993481636047364,0.9993481636047364,0.0,37.96347427368164,28.0,11691.921875,-0.0,320.36834716796875,1.0,283.1500244140625,285.1388244628906,290.8897399902344,291.75537109375,293.1499938964844,293.1499938964844,283.1499938964844,4519.31298828125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4668720662593841,1.0,0.0,0.0,1.4157161712646484,1.4157196283340454,1.337352273367287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3914.1533203125,0.0,86.85978698730469,1895.4371337890625,0.0,415.0475769042969,0.3498794734477997,1.0,0.0,3.0,1.0,0.0
12208740,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5005798339844,0.9990000128746032,0.3414259850978851,0.2591618299484253,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5024719238281,0.7785606384277344,0.134994775056839,0.1287805885076522,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5010681152344,0.9168924689292908,0.2211921215057373,0.155263140797615,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5029296875,0.7464436292648315,0.1186095178127288,0.1133434846997261,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5023193359375,0.7879164218902588,0.1396780759096145,0.6326099634170532,285.5010070800781,285.5276184082031,292.77471923828125,287.8652038574219,292.770263671875,297.2939453125,285.4964294433594,1.0,0.2891645133495331,1.0,1.0,0.0,1.0,-1.5472519397735596,1.5472500324249268,1.965910087164957e-06,1.1908103227615356,0.998889148235321,0.998889148235321,0.0,36.46902847290039,31.0,11857.173828125,-0.0,307.2694091796875,1.0,283.1499938964844,285.05474853515625,290.9123840332031,291.79400634765625,293.1499938964844,293.1499938964844,283.1499938964844,5059.46142578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766112864017486,1.0,0.0,0.0,1.4975053071975708,1.4975091218948364,1.496339478990194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3926.222900390625,0.0,102.80937957763672,1895.4371337890625,0.0,440.14166259765625,0.3700366914272308,1.0,0.0,3.0,1.0,0.0
12208800,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5005798339844,0.9990000128746032,0.3414259850978851,0.2591618299484253,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5024719238281,0.7785606384277344,0.134994775056839,0.1287805885076522,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5010681152344,0.9168924689292908,0.2211921215057373,0.155263140797615,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5029296875,0.7464436292648315,0.1186095178127288,0.1133434846997261,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5023193359375,0.7879164218902588,0.1396780759096145,0.6326099634170532,285.5010070800781,285.5276184082031,292.77471923828125,287.8652038574219,292.770263671875,297.2939453125,285.4964294433594,1.0,0.2891645133495331,1.0,1.0,0.0,1.0,-1.5472519397735596,1.5472500324249268,1.965910087164957e-06,1.1908103227615356,0.998889148235321,0.998889148235321,0.0,36.46902847290039,31.0,11857.173828125,-0.0,307.2694091796875,1.0,283.1499938964844,285.05474853515625,290.9123840332031,291.79400634765625,293.1499938964844,293.1499938964844,283.1499938964844,5059.46142578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766112864017486,1.0,0.0,0.0,1.4975053071975708,1.4975091218948364,1.496339478990194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3926.222900390625,0.0,102.80937957763672,1895.4371337890625,0.0,440.14166259765625,0.3700366914272308,1.0,0.0,3.0,1.0,0.0
12208860,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4465637207031,0.9990000128746032,0.3478281795978546,0.2564405500888824,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4481811523437,0.7799472212791443,0.1343526989221573,0.1281448900699615,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4469909667969,0.9193161725997924,0.2204800695180893,0.1547500044107437,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4486083984375,0.7470712065696716,0.1177435368299484,0.1124936938285827,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4480895996094,0.7881699800491333,0.1384138911962509,0.6267947554588318,285.4469299316406,285.5011901855469,292.89727783203125,287.8917541503906,292.8928527832031,297.31256103515625,285.4429931640625,1.0,0.2868409156799316,1.0,1.0,0.0,1.0,-1.5346009731292725,1.53459894657135,1.9358240024303086e-06,1.18065345287323,0.9981390833854676,0.9981390833854676,0.0,35.82267379760742,34.0,12040.7529296875,-0.0,299.6545104980469,1.0,283.1499938964844,284.9805908203125,290.9245300292969,291.81787109375,293.1499938964844,293.1499938964844,283.1499938964844,5644.74169921875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4831675589084625,1.0,0.0,0.0,1.5809755325317385,1.580979824066162,1.6677991254709928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3936.106201171875,0.0,120.99506378173828,1895.4371337890625,0.0,457.8975524902344,0.3906121551990509,1.0,0.0,3.0,1.0,0.0
12208920,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4465637207031,0.9990000128746032,0.3478281795978546,0.2564405500888824,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4481811523437,0.7799472212791443,0.1343526989221573,0.1281448900699615,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4469909667969,0.9193161725997924,0.2204800695180893,0.1547500044107437,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4486083984375,0.7470712065696716,0.1177435368299484,0.1124936938285827,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4480895996094,0.7881699800491333,0.1384138911962509,0.6267947554588318,285.4469299316406,285.5011901855469,292.89727783203125,287.8917541503906,292.8928527832031,297.31256103515625,285.4429931640625,1.0,0.2868409156799316,1.0,1.0,0.0,1.0,-1.5346009731292725,1.53459894657135,1.9358240024303086e-06,1.18065345287323,0.9981390833854676,0.9981390833854676,0.0,35.82267379760742,34.0,12040.7529296875,-0.0,299.6545104980469,1.0,283.1499938964844,284.9805908203125,290.9245300292969,291.81787109375,293.1499938964844,293.1499938964844,283.1499938964844,5644.74169921875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4831675589084625,1.0,0.0,0.0,1.5809755325317385,1.580979824066162,1.6677991254709928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3936.106201171875,0.0,120.99506378173828,1895.4371337890625,0.0,457.8975524902344,0.3906121551990509,1.0,0.0,3.0,1.0,0.0
12208980,297.4844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40087890625,0.9990000128746032,0.3533382713794708,0.2575620710849762,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4022216796875,0.7776666879653931,0.133761316537857,0.1275804489850998,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4012145996094,0.9167469143867492,0.2197944223880767,0.1542726904153823,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4026184082031,0.7444612383842468,0.1169375777244567,0.1117238253355026,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.40216064453125,0.7846571207046509,0.1371795982122421,0.6212708353996277,285.40118408203125,285.4707336425781,293.0179748535156,287.915771484375,293.0136108398437,297.3239440917969,285.3978576660156,1.0,0.2859669923782348,1.0,1.0,0.0,1.0,-1.5271382331848145,1.527136206626892,1.918130692502018e-06,1.174582839012146,0.9972521662712096,0.9972521662712096,0.0,35.84142303466797,37.0,12246.162109375,-0.0,296.2550354003906,1.0,283.1499938964844,284.9154968261719,290.9386291503906,291.8423156738281,293.1499938964844,293.1499938964844,283.1499938964844,6275.54150390625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4876165091991424,1.0,0.0,0.0,1.6659799814224243,1.6659847497940063,1.85196583402103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.402099609375,0.0,141.60545349121094,1895.4371337890625,0.0,470.3619689941406,0.4115681052207947,1.0,0.0,3.0,1.0,0.0
12209040,297.4844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40087890625,0.9990000128746032,0.3533382713794708,0.2575620710849762,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4022216796875,0.7776666879653931,0.133761316537857,0.1275804489850998,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4012145996094,0.9167469143867492,0.2197944223880767,0.1542726904153823,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4026184082031,0.7444612383842468,0.1169375777244567,0.1117238253355026,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.40216064453125,0.7846571207046509,0.1371795982122421,0.6212708353996277,285.40118408203125,285.4707336425781,293.0179748535156,287.915771484375,293.0136108398437,297.3239440917969,285.3978576660156,1.0,0.2859669923782348,1.0,1.0,0.0,1.0,-1.5271382331848145,1.527136206626892,1.918130692502018e-06,1.174582839012146,0.9972521662712096,0.9972521662712096,0.0,35.84142303466797,37.0,12246.162109375,-0.0,296.2550354003906,1.0,283.1499938964844,284.9154968261719,290.9386291503906,291.8423156738281,293.1499938964844,293.1499938964844,283.1499938964844,6275.54150390625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4876165091991424,1.0,0.0,0.0,1.6659799814224243,1.6659847497940063,1.85196583402103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.402099609375,0.0,141.60545349121094,1895.4371337890625,0.0,470.3619689941406,0.4115681052207947,1.0,0.0,3.0,1.0,0.0
12209100,297.48736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38018798828125,0.9990000128746032,0.355739027261734,0.2593446671962738,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.38153076171875,0.7753750681877136,0.1334832161664962,0.1273224949836731,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38055419921875,0.9139077663421632,0.2194592952728271,0.154045283794403,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.38189697265625,0.7421533465385437,0.1165559291839599,0.1113666221499443,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3814697265625,0.7817004323005676,0.1365632116794586,0.6185588240623474,285.3805236816406,285.4432983398437,293.0776062011719,287.9268798828125,293.0732727050781,297.32684326171875,285.3772888183594,1.0,0.2859881520271301,1.0,1.0,0.0,1.0,-1.5250098705291748,1.525007963180542,1.9130584405502304e-06,1.172809600830078,0.996901273727417,0.996901273727417,0.0,36.06339263916016,37.0,12354.798828125,-0.0,295.85308837890625,1.0,283.1499938964844,284.88507080078125,290.9476623535156,291.8568420410156,293.1499938964844,293.1499938964844,283.1499938964844,6616.54833984375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4895752966403961,1.0,0.0,0.0,1.7099343538284302,1.7099394798278809,1.9509776905124454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.902587890625,0.0,153.13119506835938,1895.4371337890625,0.0,475.9595336914063,0.4221363067626953,1.0,0.0,3.0,1.0,0.0
12209160,297.48760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3612670898437,0.9990000128746032,0.3579016029834747,0.2618323862552643,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.36248779296875,0.7724336981773376,0.1332158297300338,0.1270793974399566,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3616027832031,0.910230040550232,0.219127282500267,0.1538237035274505,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.36279296875,0.7392868995666504,0.1161876395344734,0.1110267713665962,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3624267578125,0.7780585885047913,0.1359432935714721,0.6158574819564819,285.3615417480469,285.43634033203125,293.13677978515625,287.9373474121094,293.1324462890625,297.32794189453125,285.358642578125,1.0,0.2862773537635803,1.0,1.0,0.0,1.0,-1.523786544799805,1.523784637451172,1.910102810143144e-06,1.171749472618103,0.9963499903678894,0.9963499903678894,0.0,36.41362380981445,40.0,12461.0029296875,-0.0,296.1999206542969,1.0,283.1499938964844,284.85699462890625,290.9576110839844,291.8724060058594,293.1499938964844,293.1499938964844,283.1499938964844,6951.828125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4915623664855957,1.0,0.0,0.0,1.7523667812347412,1.752372145652771,2.049007008508852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3960.4482421875,0.0,164.82655334472656,1895.4371337890625,0.0,481.7078552246094,0.4328645765781402,1.0,0.0,3.0,1.0,0.0
12209220,297.4813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3263244628906,0.9990000128746032,0.3615541756153106,0.2685514390468597,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3274230957031,0.7650481462478638,0.1327108442783355,0.126633808016777,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3266296386719,0.901234805583954,0.2184700518846511,0.1533947139978408,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3277282714844,0.7322586178779602,0.1154886558651924,0.1103950142860412,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.327392578125,0.7691773176193237,0.1346879005432129,0.610449492931366,285.3265991210937,285.3981628417969,293.253662109375,287.95660400390625,293.2494201660156,297.3253173828125,285.32403564453125,1.0,0.2875367701053619,1.0,1.0,0.0,1.0,-1.5235506296157837,1.5235487222671509,1.90934656529862e-06,1.1713721752166748,0.99553245306015,0.99553245306015,0.0,37.45269012451172,43.0,12680.76171875,-0.0,298.7861633300781,1.0,283.1499938964844,284.8036193847656,290.97869873046875,291.9058837890625,293.1499938964844,293.1499938964844,283.1499938964844,7673.384765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4959394335746765,1.0,0.0,0.0,1.8400077819824217,1.8400136232376096,2.259085647438042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.3134765625,0.0,190.84762573242188,1895.4371337890625,0.0,494.6229553222656,0.4544676840305328,1.0,0.0,3.0,1.0,0.0
12209280,297.4813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3263244628906,0.9990000128746032,0.3615541756153106,0.2685514390468597,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3274230957031,0.7650481462478638,0.1327108442783355,0.126633808016777,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3266296386719,0.901234805583954,0.2184700518846511,0.1533947139978408,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3277282714844,0.7322586178779602,0.1154886558651924,0.1103950142860412,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.327392578125,0.7691773176193237,0.1346879005432129,0.610449492931366,285.3265991210937,285.3981628417969,293.253662109375,287.95660400390625,293.2494201660156,297.3253173828125,285.32403564453125,1.0,0.2875367701053619,1.0,1.0,0.0,1.0,-1.5235506296157837,1.5235487222671509,1.90934656529862e-06,1.1713721752166748,0.99553245306015,0.99553245306015,0.0,37.45269012451172,43.0,12680.76171875,-0.0,298.7861633300781,1.0,283.1499938964844,284.8036193847656,290.97869873046875,291.9058837890625,293.1499938964844,293.1499938964844,283.1499938964844,7673.384765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4959394335746765,1.0,0.0,0.0,1.8400077819824217,1.8400136232376096,2.259085647438042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.3134765625,0.0,190.84762573242188,1895.4371337890625,0.0,494.6229553222656,0.4544676840305328,1.0,0.0,3.0,1.0,0.0
12209340,297.4732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.30584716796875,0.9990000128746032,0.3634384572505951,0.2738880515098572,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3069152832031,0.7595714330673218,0.1324071884155273,0.1263749450445175,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3061828613281,0.8946271538734436,0.2180527001619339,0.1531281918287277,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3072204589844,0.7270724177360535,0.1150662675499916,0.1100221797823906,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.306884765625,0.7626925706863403,0.1338714361190796,0.6069673299789429,285.3061218261719,285.3612670898437,293.3274841308594,287.9677429199219,293.3232727050781,297.32061767578125,285.3037109375,1.0,0.288753479719162,1.0,1.0,0.0,1.0,-1.5246977806091309,1.524695873260498,1.9118895124847768e-06,1.1721556186676023,0.995210587978363,0.995210587978363,0.0,38.32890701293945,43.0,12824.318359375,-0.0,301.5893859863281,1.0,283.1499938964844,284.7714538574219,290.99176025390625,291.92755126953125,293.1499938964844,293.1499938964844,283.1499938964844,8166.06982421875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4990838766098022,1.0,0.0,0.0,1.8974446058273315,1.897450804710388,2.4023242417570145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.277099609375,0.0,209.30751037597656,1895.4371337890625,0.0,504.12017822265625,0.4683451354503631,1.0,0.0,3.0,1.0,0.0
12209400,297.46746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2952575683594,0.9990000128746032,0.3643494546413421,0.2771900296211242,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2962951660156,0.7563291788101196,0.1322426348924636,0.1262375712394714,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.29559326171875,0.8906591534614563,0.2178187817335128,0.1529804915189743,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29656982421875,0.7239724397659302,0.114836685359478,0.109822429716587,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2962646484375,0.7588731646537781,0.1334075629711151,0.6049982905387878,285.2955322265625,285.3563232421875,293.3686218261719,287.9736022949219,293.36444091796875,297.31707763671875,285.29327392578125,1.0,0.2895578145980835,1.0,1.0,0.0,1.0,-1.5257155895233154,1.5257136821746826,1.914189851959236e-06,1.1728895902633667,0.994894802570343,0.994894802570343,0.0,38.88549423217773,46.0,12903.2265625,-0.0,303.5064392089844,1.0,283.1499938964844,284.754638671875,290.99859619140625,291.9392395019531,293.1499938964844,293.1499938964844,283.1499938964844,8439.2607421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5009476542472839,1.0,0.0,0.0,1.928754925727844,1.9287612438201904,2.482261152181309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.072998046875,0.0,219.8467712402344,1895.4371337890625,0.0,509.8375854492188,0.4763384461402893,1.0,0.0,3.0,1.0,0.0
12209460,297.4473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2674560546875,0.9990000128746032,0.3663404881954193,0.2873009443283081,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684020996094,0.7469895482063293,0.1318081468343734,0.1258854568004608,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.26776123046875,0.8790315389633179,0.2171722948551178,0.1525782197713852,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2686462402344,0.7147089242935181,0.1142277494072914,0.1093030422925949,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684020996094,0.7479206919670105,0.1321027427911758,0.5994900465011597,285.2677307128906,285.3109130859375,293.4816589355469,287.9884338378906,293.4775695800781,297.3044128417969,285.26568603515625,1.0,0.2921805679798126,1.0,1.0,0.0,1.0,-1.529711127281189,1.5297092199325562,1.923350282595493e-06,1.175875186920166,0.9945223927497864,0.9945223927497864,0.0,40.6476936340332,49.0,13126.3310546875,-0.0,309.9552917480469,1.0,283.1499938964844,284.7093505859375,291.0154724121094,291.97003173828125,293.1499938964844,293.1499938964844,283.04998779296875,9248.0751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5063823461532593,1.0,0.0,0.0,2.018473863601685,2.0184807777404785,2.718564360293385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4035.551025390625,0.0,251.998046875,1895.4371337890625,0.0,526.8923950195312,0.4983408451080322,1.0,0.0,3.0,1.0,0.0
12209520,297.4473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2674560546875,0.9990000128746032,0.3663404881954193,0.2873009443283081,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684020996094,0.7469895482063293,0.1318081468343734,0.1258854568004608,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.26776123046875,0.8790315389633179,0.2171722948551178,0.1525782197713852,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2686462402344,0.7147089242935181,0.1142277494072914,0.1093030422925949,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684020996094,0.7479206919670105,0.1321027427911758,0.5994900465011597,285.2677307128906,285.3109130859375,293.4816589355469,287.9884338378906,293.4775695800781,297.3044128417969,285.26568603515625,1.0,0.2921805679798126,1.0,1.0,0.0,1.0,-1.529711127281189,1.5297092199325562,1.923350282595493e-06,1.175875186920166,0.9945223927497864,0.9945223927497864,0.0,40.6476936340332,49.0,13126.3310546875,-0.0,309.9552917480469,1.0,283.1499938964844,284.7093505859375,291.0154724121094,291.97003173828125,293.1499938964844,293.1499938964844,283.04998779296875,9248.0751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5063823461532593,1.0,0.0,0.0,2.018473863601685,2.0184807777404785,2.718564360293385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4035.551025390625,0.0,251.998046875,1895.4371337890625,0.0,526.8923950195312,0.4983408451080322,1.0,0.0,3.0,1.0,0.0
12209580,297.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927795410156,0.9990000128746032,0.3674017786979675,0.2985789775848388,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.195068359375,0.7373942136764526,0.1313511580228805,0.1255450099706649,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.19354248046875,0.866868793964386,0.216432586312294,0.1521475315093994,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1956787109375,0.7042266726493835,0.1136109605431556,0.1088068708777427,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.195068359375,0.7367240190505981,0.1307197958230972,0.5937879681587219,285.1934509277344,285.2620849609375,293.5927124023437,288.0011901855469,293.5887145996094,297.2871398925781,285.18902587890625,1.0,0.2952651083469391,1.0,1.0,0.0,1.0,-1.5348834991455078,1.534881591796875,1.935413820319809e-06,1.1798899173736572,0.9935373663902284,0.9935373663902284,0.0,42.70146560668945,37.0,13530.2578125,-0.0,317.7572631835937,1.0,283.0631408691406,284.60699462890625,291.05517578125,292.04669189453125,293.1499938964844,293.1499938964844,282.75,10093.482421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.517958402633667,1.0,0.0,0.0,2.107416868209839,2.10742449760437,2.963427050417522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4148.38525390625,0.0,286.8537292480469,1895.4371337890625,0.0,565.1954345703125,0.5200458765029907,1.0,0.0,3.0,1.0,0.0
12209640,297.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927795410156,0.9990000128746032,0.3674017786979675,0.2985789775848388,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.195068359375,0.7373942136764526,0.1313511580228805,0.1255450099706649,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.19354248046875,0.866868793964386,0.216432586312294,0.1521475315093994,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1956787109375,0.7042266726493835,0.1136109605431556,0.1088068708777427,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.195068359375,0.7367240190505981,0.1307197958230972,0.5937879681587219,285.1934509277344,285.2620849609375,293.5927124023437,288.0011901855469,293.5887145996094,297.2871398925781,285.18902587890625,1.0,0.2952651083469391,1.0,1.0,0.0,1.0,-1.5348834991455078,1.534881591796875,1.935413820319809e-06,1.1798899173736572,0.9935373663902284,0.9935373663902284,0.0,42.70146560668945,37.0,13530.2578125,-0.0,317.7572631835937,1.0,283.0631408691406,284.60699462890625,291.05517578125,292.04669189453125,293.1499938964844,293.1499938964844,282.75,10093.482421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.517958402633667,1.0,0.0,0.0,2.107416868209839,2.10742449760437,2.963427050417522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4148.38525390625,0.0,286.8537292480469,1895.4371337890625,0.0,565.1954345703125,0.5200458765029907,1.0,0.0,3.0,1.0,0.0
12209700,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.09393310546875,0.9990000128746032,0.3678155541419983,0.2995533943176269,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043701171875,0.7362245321273804,0.1310685276985168,0.1253113150596618,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976257324219,0.8653755187988281,0.2159544825553894,0.151856854557991,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1069641113281,0.7027217149734497,0.1132576018571853,0.1085023581981659,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044921875,0.7347317934036255,0.1299516856670379,0.5905357003211975,285.0971069335937,285.2313842773437,293.6474914550781,288.0068664550781,293.6435241699219,297.27764892578125,285.07537841796875,1.0,0.2945458590984344,1.0,1.0,0.0,1.0,-1.5311635732650757,1.5311616659164429,1.9267449715698604e-06,1.177013635635376,0.992064654827118,0.992064654827118,0.0,42.80518341064453,37.0,14061.4619140625,-0.0,316.2587280273437,1.0,282.8614807128906,284.4690856933594,291.115234375,292.1913146972656,293.1499938964844,293.1499938964844,282.75,10526.1396484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5313190817832947,1.0,0.0,0.0,2.15038537979126,2.150393486022949,3.085503124111711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4131.2490234375,0.0,304.83447265625,1895.4371337890625,0.0,612.9468383789062,0.5306307077407837,1.0,0.0,3.0,1.0,0.0
12209760,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.9990000128746032,0.3687073290348053,0.2971786856651306,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7374409437179565,0.1306965798139572,0.1249817088246345,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8668943047523499,0.2153083235025406,0.1514472961425781,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.703803300857544,0.1128272116184234,0.1081120818853378,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.7350894808769226,0.1290881484746933,0.58677738904953,284.9932556152344,285.2099609375,293.7017822265625,288.01202392578125,293.69781494140625,297.2711486816406,284.9818115234375,1.0,0.292600154876709,1.0,1.0,0.0,1.0,-1.5224493741989136,1.5224474668502808,1.9063614900005632e-06,1.1701141595840454,0.9897893071174622,0.9897893071174622,0.0,42.22075271606445,40.0,14208.1494140625,-0.0,310.6312561035156,1.0,282.7875061035156,284.3564147949219,291.12603759765625,292.1947326660156,293.1499938964844,293.1499938964844,282.45001220703125,10975.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5435037612915039,1.0,0.0,0.0,2.192455053329468,2.1924633979797363,3.207412078154448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.14111328125,0.0,323.2261962890625,1895.4371337890625,0.0,660.0346069335938,0.5410265326499939,1.0,0.0,3.0,1.0,0.0
12209820,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7521667480469,0.9990000128746032,0.3709318041801452,0.2987073361873626,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7582702636719,0.7348414063453674,0.1298050731420517,0.1242001429200172,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7542419433594,0.863476037979126,0.2137392312288284,0.1504302024841308,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7599792480469,0.7005033493041992,0.111840583384037,0.1072331964969635,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7584533691406,0.7308032512664795,0.1272324919700622,0.5787205100059509,284.75396728515625,285.1546630859375,293.8088684082031,288.02099609375,293.8049621582031,297.263427734375,284.7425842285156,1.0,0.2915380299091339,1.0,1.0,0.0,1.0,-1.5113909244537354,1.5113890171051023,1.8805397985488528e-06,1.1612130403518677,0.9832267761230468,0.9832267761230468,0.0,42.279903411865234,43.0,14902.3076171875,-0.0,305.6343994140625,1.0,282.4872131347656,284.072509765625,291.1402893066406,292.2684936523437,293.1499938964844,293.1499938964844,282.1499938964844,11911.1025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5703328251838684,1.0,0.0,0.0,2.2739319801330566,2.2739408016204834,3.450231815804728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4276.111328125,0.0,361.1080322265625,1895.4371337890625,0.0,776.7052612304688,0.5612349510192871,1.0,0.0,3.0,1.0,0.0
12209880,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7521667480469,0.9990000128746032,0.3709318041801452,0.2987073361873626,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7582702636719,0.7348414063453674,0.1298050731420517,0.1242001429200172,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7542419433594,0.863476037979126,0.2137392312288284,0.1504302024841308,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7599792480469,0.7005033493041992,0.111840583384037,0.1072331964969635,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7584533691406,0.7308032512664795,0.1272324919700622,0.5787205100059509,284.75396728515625,285.1546630859375,293.8088684082031,288.02099609375,293.8049621582031,297.263427734375,284.7425842285156,1.0,0.2915380299091339,1.0,1.0,0.0,1.0,-1.5113909244537354,1.5113890171051023,1.8805397985488528e-06,1.1612130403518677,0.9832267761230468,0.9832267761230468,0.0,42.279903411865234,43.0,14902.3076171875,-0.0,305.6343994140625,1.0,282.4872131347656,284.072509765625,291.1402893066406,292.2684936523437,293.1499938964844,293.1499938964844,282.1499938964844,11911.1025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5703328251838684,1.0,0.0,0.0,2.2739319801330566,2.2739408016204834,3.450231815804728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4276.111328125,0.0,361.1080322265625,1895.4371337890625,0.0,776.7052612304688,0.5612349510192871,1.0,0.0,3.0,1.0,0.0
12209940,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5116882324219,0.9990000128746032,0.3719803988933563,0.3039610087871551,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.51776123046875,0.7292248010635376,0.1287563294172287,0.1232786327600479,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5138244628906,0.856246292591095,0.2119009643793106,0.1492170691490173,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5195007324219,0.6938695311546326,0.1107143685221672,0.1062346696853637,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5180358886719,0.7234793305397034,0.1252112388610839,0.5700131058692932,284.5135192871094,285.0963439941406,293.9139404296875,288.0282287597656,293.9100952148437,297.2496032714844,284.5024719238281,1.0,0.291527658700943,1.0,1.0,0.0,1.0,-1.5034818649291992,1.503480076789856,1.862271460595366e-06,1.1549032926559448,0.9742273092269896,0.9742273092269896,0.0,43.06967926025391,31.0,15610.6435546875,-0.0,304.0101318359375,1.0,282.184326171875,283.78839111328125,291.1233215332031,292.2985534667969,293.1499938964844,293.1499938964844,281.8500061035156,12904.9521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5917443037033081,1.0,0.0,0.0,2.351624727249145,2.3516342639923096,3.690025778269046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.07421875,0.0,400.20111083984375,1895.4371337890625,0.0,883.8719482421875,0.5806240439414978,1.0,0.0,3.0,1.0,0.0
12210000,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5116882324219,0.9990000128746032,0.3719803988933563,0.3039610087871551,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.51776123046875,0.7292248010635376,0.1287563294172287,0.1232786327600479,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5138244628906,0.856246292591095,0.2119009643793106,0.1492170691490173,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5195007324219,0.6938695311546326,0.1107143685221672,0.1062346696853637,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5180358886719,0.7234793305397034,0.1252112388610839,0.5700131058692932,284.5135192871094,285.0963439941406,293.9139404296875,288.0282287597656,293.9100952148437,297.2496032714844,284.5024719238281,1.0,0.291527658700943,1.0,1.0,0.0,1.0,-1.5034818649291992,1.503480076789856,1.862271460595366e-06,1.1549032926559448,0.9742273092269896,0.9742273092269896,0.0,43.06967926025391,31.0,15610.6435546875,-0.0,304.0101318359375,1.0,282.184326171875,283.78839111328125,291.1233215332031,292.2985534667969,293.1499938964844,293.1499938964844,281.8500061035156,12904.9521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5917443037033081,1.0,0.0,0.0,2.351624727249145,2.3516342639923096,3.690025778269046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.07421875,0.0,400.20111083984375,1895.4371337890625,0.0,883.8719482421875,0.5806240439414978,1.0,0.0,3.0,1.0,0.0
12210060,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2596740722656,0.9990000128746032,0.3733756840229034,0.2978689670562744,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2665100097656,0.7317287921905518,0.1275883913040161,0.1221593618392944,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2620544433594,0.8592615723609924,0.2098686099052429,0.1478027552366256,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2684631347656,0.6961055994033813,0.1094830781221389,0.1050513312220573,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.26690673828125,0.7241479754447937,0.1230498254299163,0.5602512359619141,284.2617492675781,285.0351257324219,294.0169982910156,288.0338439941406,294.0131530761719,297.2376403808594,284.2488098144531,1.0,0.2862696349620819,1.0,1.0,0.0,1.0,-1.479999542236328,1.4799977540969849,1.808917659218423e-06,1.136367917060852,0.9626434445381165,0.9626434445381165,0.0,41.553409576416016,34.0,16241.8935546875,-0.0,289.5227966308594,1.0,281.8815612792969,283.500244140625,291.1046447753906,292.3187561035156,293.1499938964844,293.1499938964844,281.54998779296875,13971.2431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6080633997917175,1.0,0.0,0.0,2.425172805786133,2.425183057785034,3.92444945873649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4362.2587890625,0.0,440.1624145507813,1895.4371337890625,0.0,974.6212768554688,0.5991366505622864,1.0,0.0,3.0,1.0,0.0
12210120,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2596740722656,0.9990000128746032,0.3733756840229034,0.2978689670562744,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2665100097656,0.7317287921905518,0.1275883913040161,0.1221593618392944,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2620544433594,0.8592615723609924,0.2098686099052429,0.1478027552366256,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2684631347656,0.6961055994033813,0.1094830781221389,0.1050513312220573,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.26690673828125,0.7241479754447937,0.1230498254299163,0.5602512359619141,284.2617492675781,285.0351257324219,294.0169982910156,288.0338439941406,294.0131530761719,297.2376403808594,284.2488098144531,1.0,0.2862696349620819,1.0,1.0,0.0,1.0,-1.479999542236328,1.4799977540969849,1.808917659218423e-06,1.136367917060852,0.9626434445381165,0.9626434445381165,0.0,41.553409576416016,34.0,16241.8935546875,-0.0,289.5227966308594,1.0,281.8815612792969,283.500244140625,291.1046447753906,292.3187561035156,293.1499938964844,293.1499938964844,281.54998779296875,13971.2431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6080633997917175,1.0,0.0,0.0,2.425172805786133,2.425183057785034,3.92444945873649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4362.2587890625,0.0,440.1624145507813,1895.4371337890625,0.0,974.6212768554688,0.5991366505622864,1.0,0.0,3.0,1.0,0.0
12210180,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9996337890625,0.9990000128746032,0.3761385381221771,0.2951273024082184,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0061340332031,0.7316400408744812,0.126356154680252,0.1209873557090759,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0018920898437,0.8589766621589661,0.2076936066150665,0.1462947130203247,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0080871582031,0.6955019235610962,0.1082039326429367,0.103830762207508,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0066223144531,0.7222324013710022,0.1208744496107101,0.5503939986228943,284.00164794921875,284.9711303710937,294.11798095703125,288.03790283203125,294.1141662597656,297.2372131347656,283.98956298828125,1.0,0.2830511629581451,1.0,1.0,0.0,1.0,-1.4601843357086182,1.460182547569275,1.7644198351263185e-06,1.1204763650894165,0.9483492374420166,0.9483492374420166,0.0,40.70936965942383,37.0,16862.291015625,-0.0,278.6957702636719,1.0,281.5791320800781,283.2110900878906,291.0916442871094,292.3393249511719,293.1499938964844,293.1499938964844,281.25,15134.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6209659576416016,1.0,0.0,0.0,2.494058847427368,2.494069814682007,4.150560357629729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.3203125,0.0,480.5755004882813,1895.4371337890625,0.0,1051.6689453125,0.6166952848434448,1.0,0.0,3.0,1.0,0.0
12210240,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9996337890625,0.9990000128746032,0.3761385381221771,0.2951273024082184,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0061340332031,0.7316400408744812,0.126356154680252,0.1209873557090759,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0018920898437,0.8589766621589661,0.2076936066150665,0.1462947130203247,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0080871582031,0.6955019235610962,0.1082039326429367,0.103830762207508,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0066223144531,0.7222324013710022,0.1208744496107101,0.5503939986228943,284.00164794921875,284.9711303710937,294.11798095703125,288.03790283203125,294.1141662597656,297.2372131347656,283.98956298828125,1.0,0.2830511629581451,1.0,1.0,0.0,1.0,-1.4601843357086182,1.460182547569275,1.7644198351263185e-06,1.1204763650894165,0.9483492374420166,0.9483492374420166,0.0,40.70936965942383,37.0,16862.291015625,-0.0,278.6957702636719,1.0,281.5791320800781,283.2110900878906,291.0916442871094,292.3393249511719,293.1499938964844,293.1499938964844,281.25,15134.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6209659576416016,1.0,0.0,0.0,2.494058847427368,2.494069814682007,4.150560357629729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.3203125,0.0,480.5755004882813,1895.4371337890625,0.0,1051.6689453125,0.6166952848434448,1.0,0.0,3.0,1.0,0.0
12210300,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8578796386719,0.9990000128746032,0.3772332966327667,0.2954179346561432,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8717346191406,0.730327844619751,0.1257354170083999,0.1204029843211174,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8629150390625,0.8572214245796204,0.2065878510475158,0.1455286741256714,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.87548828125,0.6938154101371765,0.107563130557537,0.1032262295484542,297.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.872802734375,0.7200066447257996,0.119793564081192,0.5455466508865356,283.86236572265625,284.95001220703125,294.1676940917969,288.0394287109375,294.16387939453125,297.2357482910156,283.8346252441406,1.0,0.2820000350475311,1.0,1.0,0.0,1.0,-1.4523659944534302,1.452364206314087,1.747060991874605e-06,1.114206075668335,0.9400171637535096,0.9400171637535096,0.0,40.61883163452149,37.0,17416.818359375,-0.0,275.0927429199219,1.0,281.3466491699219,283.03466796875,291.11053466796875,292.42645263671875,293.1499938964844,293.1499938964844,281.25,15754.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6287233233451843,1.0,0.0,0.0,2.526623487472534,2.526634693145752,4.2596548155415803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4341.76123046875,0.0,500.800048828125,1895.4371337890625,0.0,1100.1182861328125,0.6250903606414795,1.0,0.0,3.0,1.0,0.0
12210360,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7453308105469,0.9990000128746032,0.3779677152633667,0.2965928316116333,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7516784667969,0.7283177375793457,0.125087171792984,0.1198055371642112,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.74755859375,0.8545843958854675,0.2054236531257629,0.1447352617979049,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7535705566406,0.691366970539093,0.1069003790616989,0.102613054215908,297.0126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7522277832031,0.7170355916023254,0.1186836659908294,0.5406479239463806,283.747314453125,284.95001220703125,294.2169189453125,288.04058837890625,294.2131042480469,297.23211669921875,283.7357788085937,1.0,0.2812741994857788,1.0,1.0,0.0,1.0,-1.4454889297485352,1.445487141609192,1.7318692471235408e-06,1.1086755990982056,0.9307928085327148,0.9307928085327148,0.0,40.7009391784668,40.0,17501.556640625,-0.0,272.3485107421875,1.0,281.27703857421875,282.9272766113281,291.08758544921875,292.3699951171875,293.1499938964844,293.1499938964844,280.95001220703125,16432.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6325779557228088,1.0,0.0,0.0,2.5575432777404785,2.5575547218322754,4.364548260582524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4452.9580078125,0.0,520.9345092773438,1895.4371337890625,0.0,1124.7667236328125,0.633196234703064,1.0,0.0,3.0,1.0,0.0
12210420,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4948425292969,0.9990000128746032,0.3785431683063507,0.3010886907577514,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.50103759765625,0.722701370716095,0.1237940117716789,0.1186195909976959,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4970397949219,0.8473999500274658,0.2030798345804214,0.1431368142366409,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5028991699219,0.6847661733627319,0.1055831834673881,0.1014015227556228,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5016784667969,0.7091118693351746,0.1164452210068702,0.5308184623718262,283.4967956542969,284.95001220703125,294.3137512207031,288.0419921875,294.3099975585937,297.2200927734375,283.48583984375,1.0,0.2806651592254638,1.0,1.0,0.0,1.0,-1.434287428855896,1.4342856407165527,1.7072526361516791e-06,1.0996102094650269,0.9096805453300476,0.9096805453300476,0.0,41.29532623291016,43.0,18146.291015625,-0.0,269.04913330078125,1.0,280.975341796875,282.647705078125,291.0885009765625,292.4075012207031,293.1499938964844,293.1499938964844,280.6499938964844,17933.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6442493200302124,1.0,0.0,0.0,2.614436388015747,2.614448547363281,4.560888839932886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4503.28955078125,0.0,560.5603637695312,1895.4371337890625,0.0,1201.6483154296875,0.6484783291816711,1.0,0.0,3.0,1.0,0.0
