time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12210480,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4948425292969,0.9990000128746032,0.3785431683063507,0.3010886907577514,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.50103759765625,0.722701370716095,0.1237940117716789,0.1186195909976959,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4970397949219,0.8473999500274658,0.2030798345804214,0.1431368142366409,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5028991699219,0.6847661733627319,0.1055831834673881,0.1014015227556228,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5016784667969,0.7091118693351746,0.1164452210068702,0.5308184623718262,283.4967956542969,284.95001220703125,294.3137512207031,288.0419921875,294.3099975585937,297.2200927734375,283.48583984375,1.0,0.2806651592254638,1.0,1.0,0.0,1.0,-1.434287428855896,1.4342856407165527,1.7072526361516791e-06,1.0996102094650269,0.9096805453300476,0.9096805453300476,0.0,41.29532623291016,43.0,18146.291015625,-0.0,269.04913330078125,1.0,280.975341796875,282.647705078125,291.0885009765625,292.4075012207031,293.1499938964844,293.1499938964844,280.6499938964844,17933.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6442493200302124,1.0,0.0,0.0,2.614436388015747,2.614448547363281,4.560888839932886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4503.28955078125,0.0,560.5603637695312,1895.4371337890625,0.0,1201.6483154296875,0.6484783291816711,1.0,0.0,3.0,1.0,0.0
12210540,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2947998046875,0.9990000128746032,0.3781381249427795,0.3058206439018249,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.30548095703125,0.7175253629684448,0.1228546872735023,0.1177713647484779,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2987670898437,0.8410274982452393,0.2013589292764663,0.1419744938611984,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.30865478515625,0.6789154410362244,0.1046321094036102,0.1005397289991378,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.30670166015625,0.701870858669281,0.1147991493344307,0.5236588716506958,283.2982788085937,284.95001220703125,294.3821716308594,288.0422668457031,294.37847900390625,297.207275390625,283.2795104980469,1.0,0.2808146178722381,1.0,1.0,0.0,1.0,-1.4279240369796753,1.4279223680496216,1.69332406585454e-06,1.0944132804870603,0.8922079801559448,0.8922079801559448,0.0,42.031349182128906,43.0,18764.529296875,-0.0,268.1602478027344,1.0,280.7003479003906,282.415283203125,291.1083374023437,292.4833374023437,293.1499938964844,293.1499938964844,280.6499938964844,19176.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6548744440078735,1.0,0.0,0.0,2.650553226470948,2.65056586265564,4.68777130890885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.5048828125,0.0,588.1532592773438,1895.4371337890625,0.0,1274.468017578125,0.6586125493049622,1.0,0.0,3.0,1.0,0.0
12210600,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2481384277344,0.9990000128746032,0.3777828812599182,0.3079739212989807,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.25421142578125,0.7152376174926758,0.1224838346242904,0.1174336373805999,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.2503662109375,0.8383012413978577,0.2006760984659195,0.1415071785449981,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.2560729980469,0.6764150857925415,0.1042583659291267,0.1001991182565689,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.25494384765625,0.6987770199775696,0.1141465157270431,0.5208102464675903,283.2501220703125,284.95001220703125,294.4084777832031,288.042236328125,294.4048156738281,297.2012023925781,283.2397155761719,1.0,0.280985027551651,1.0,1.0,0.0,1.0,-1.4257136583328247,1.425711989402771,1.6884938531802618e-06,1.0925986766815186,0.8853003978729248,0.8853003978729248,0.0,42.38296508789063,31.0,18791.591796875,-0.0,268.0851745605469,1.0,280.6739196777344,282.37261962890625,291.0899353027344,292.44683837890625,293.1499938964844,293.1499938964844,280.95001220703125,19701.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.656267523765564,1.0,0.0,0.0,2.663336515426636,2.6633493900299072,4.733097398457177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4221.93359375,0.0,598.5604248046875,1895.4371337890625,0.0,1284.2083740234375,0.6623309850692749,1.0,0.0,3.0,1.0,0.0
12210660,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3680114746094,0.9990000128746032,0.3790093958377838,0.3024796843528747,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3653564453125,0.7172788381576538,0.1215450912714004,0.1163599416613578,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3670959472656,0.8403611183166504,0.198931947350502,0.1400710940361023,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3644104003906,0.6780545711517334,0.1032591015100479,0.0990863069891929,297.0019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.36492919921875,0.6985952258110046,0.1121887117624282,0.5111439228057861,283.3671875,284.95001220703125,294.5010986328125,288.0414123535156,294.4974365234375,297.1953430175781,283.3708801269531,1.0,0.2759844660758972,1.0,1.0,0.0,1.0,-1.4031752347946167,1.4031736850738523,1.6401924085585051e-06,1.0745398998260498,0.864873468875885,0.864873468875885,0.0,40.996036529541016,34.0,18030.91015625,-0.0,255.42892456054688,1.0,280.9305114746094,282.519287109375,290.9442749023437,292.1834716796875,293.1499938964844,293.1499938964844,281.25,21503.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6330755949020386,1.0,0.0,0.0,2.7054343223571777,2.7054479122161865,4.88390696773422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4112.1611328125,0.0,633.9081420898438,1895.4371337890625,0.0,1127.97607421875,0.6746532917022705,1.0,0.0,3.0,1.0,0.0
12210720,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3680114746094,0.9990000128746032,0.3790093958377838,0.3024796843528747,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3653564453125,0.7172788381576538,0.1215450912714004,0.1163599416613578,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3670959472656,0.8403611183166504,0.198931947350502,0.1400710940361023,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3644104003906,0.6780545711517334,0.1032591015100479,0.0990863069891929,297.0019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.36492919921875,0.6985952258110046,0.1121887117624282,0.5111439228057861,283.3671875,284.95001220703125,294.5010986328125,288.0414123535156,294.4974365234375,297.1953430175781,283.3708801269531,1.0,0.2759844660758972,1.0,1.0,0.0,1.0,-1.4031752347946167,1.4031736850738523,1.6401924085585051e-06,1.0745398998260498,0.864873468875885,0.864873468875885,0.0,40.996036529541016,34.0,18030.91015625,-0.0,255.42892456054688,1.0,280.9305114746094,282.519287109375,290.9442749023437,292.1834716796875,293.1499938964844,293.1499938964844,281.25,21503.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6330755949020386,1.0,0.0,0.0,2.7054343223571777,2.7054479122161865,4.88390696773422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4112.1611328125,0.0,633.9081420898438,1895.4371337890625,0.0,1127.97607421875,0.6746532917022705,1.0,0.0,3.0,1.0,0.0
12210780,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5565490722656,0.9990000128746032,0.384185642004013,0.2981301546096802,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.552490234375,0.7196720838546753,0.1212289556860923,0.1158928945660591,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5551147460937,0.8428669571876526,0.1981654465198516,0.1393636018037796,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5511169433594,0.6801462173461914,0.1028159111738205,0.0985126942396164,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.55181884765625,0.6990283131599426,0.1109571158885955,0.5046749114990234,283.55523681640625,284.95001220703125,294.5915832519531,288.0397033691406,294.5879821777344,297.2181091308594,283.5617370605469,1.0,0.2731208205223083,1.0,1.0,0.0,1.0,-1.3880807161331177,1.3880791664123535,1.6081098692666274e-06,1.0621894598007202,0.8475603461265564,0.8475603461265564,0.0,39.95735931396485,37.0,17272.677734375,-0.0,246.8924560546875,1.0,281.2283935546875,282.7276916503906,290.89404296875,292.0518493652344,293.1499938964844,293.1499938964844,281.54998779296875,23262.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5997588038444519,1.0,0.0,0.0,2.741495132446289,2.741509199142456,5.014969701733207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4051.869140625,0.0,666.23828125,1895.4371337890625,0.0,927.457763671875,0.6855023503303528,1.0,0.0,3.0,1.0,0.0
12210840,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5565490722656,0.9990000128746032,0.384185642004013,0.2981301546096802,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.552490234375,0.7196720838546753,0.1212289556860923,0.1158928945660591,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5551147460937,0.8428669571876526,0.1981654465198516,0.1393636018037796,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5511169433594,0.6801462173461914,0.1028159111738205,0.0985126942396164,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.55181884765625,0.6990283131599426,0.1109571158885955,0.5046749114990234,283.55523681640625,284.95001220703125,294.5915832519531,288.0397033691406,294.5879821777344,297.2181091308594,283.5617370605469,1.0,0.2731208205223083,1.0,1.0,0.0,1.0,-1.3880807161331177,1.3880791664123535,1.6081098692666274e-06,1.0621894598007202,0.8475603461265564,0.8475603461265564,0.0,39.95735931396485,37.0,17272.677734375,-0.0,246.8924560546875,1.0,281.2283935546875,282.7276916503906,290.89404296875,292.0518493652344,293.1499938964844,293.1499938964844,281.54998779296875,23262.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5997588038444519,1.0,0.0,0.0,2.741495132446289,2.741509199142456,5.014969701733207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4051.869140625,0.0,666.23828125,1895.4371337890625,0.0,927.457763671875,0.6855023503303528,1.0,0.0,3.0,1.0,0.0
12210900,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.67626953125,0.9990000128746032,0.387121170759201,0.297085702419281,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6630249023437,0.7203668355941772,0.1212301328778266,0.1158405095338821,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6711730957031,0.8434834480285645,0.1979960948228836,0.1391959339380264,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.65936279296875,0.6806946396827698,0.1027388498187065,0.0983904972672462,297.0133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6611022949219,0.6988301873207092,0.1105422303080558,0.5025051832199097,283.671630859375,284.95001220703125,294.6360168457031,288.0385437011719,294.6324157714844,297.23175048828125,283.6971435546875,1.0,0.2723143398761749,1.0,1.0,0.0,1.0,-1.3838096857070925,1.383808135986328,1.5990833617252065e-06,1.0586696863174438,0.840116024017334,0.840116024017334,0.0,39.698360443115234,37.0,16667.62109375,-0.0,244.5885009765625,1.0,281.4661560058594,282.8802185058594,290.87158203125,291.9452514648437,293.1499938964844,293.1499938964844,281.54998779296875,24125.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5821024775505066,1.0,0.0,0.0,2.7572813034057617,2.757295846939087,5.072890871815616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4117.07080078125,0.0,681.1702880859375,1895.4371337890625,0.0,833.9826049804688,0.6903857588768005,1.0,0.0,3.0,1.0,0.0
12210960,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7645568847656,0.9990000128746032,0.3902161121368408,0.2966064810752868,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7600402832031,0.7208409309387207,0.1213393807411193,0.1158956885337829,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.762939453125,0.8438019752502441,0.1979762464761734,0.1391367763280868,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.758544921875,0.6810237765312195,0.1027588322758674,0.0983654782176017,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7592468261719,0.6984544992446899,0.1102519109845161,0.5009347796440125,283.7630920410156,284.95001220703125,294.6799011230469,288.0372009277344,294.6763610839844,297.2462158203125,283.7705383300781,1.0,0.2718889117240906,1.0,1.0,0.0,1.0,-1.3813127279281616,1.3813111782073977,1.5937874877636204e-06,1.0565762519836426,0.8331765532493591,0.8331765532493591,0.0,39.56969451904297,40.0,16590.369140625,-0.0,243.3009033203125,1.0,281.5290222167969,282.9523010253906,290.9086303710937,292.0101013183594,293.1499938964844,293.1499938964844,281.8500061035156,24929.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5706794857978821,1.0,0.0,0.0,2.772084951400757,2.772099494934082,5.127508870828024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.420654296875,0.0,695.2930297851562,1895.4371337890625,0.0,778.3370361328125,0.6949443221092224,1.0,0.0,3.0,1.0,0.0
12211020,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9819030761719,0.9990000128746032,0.3963305652141571,0.2974516153335571,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9771423339844,0.7208268046379089,0.1217421665787696,0.1162186488509178,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9801940917969,0.8431654572486877,0.1981439292430877,0.1392018049955368,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9755249023437,0.6806919574737549,0.102967232465744,0.0985105857253074,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9762268066406,0.6967761516571045,0.1098825633525848,0.4989700317382812,283.9803466796875,284.95001220703125,294.7660522460937,288.0340576171875,294.7626037597656,297.2730712890625,283.98828125,1.0,0.2720530927181244,1.0,1.0,0.0,1.0,-1.3806060552597046,1.3806045055389404,1.592168473507627e-06,1.055856466293335,0.8217580914497375,0.8217580914497375,0.0,39.70318603515625,43.0,15986.60546875,-0.0,243.33677673339844,1.0,281.8296203613281,283.187255859375,290.94140625,292.0024719238281,293.1499938964844,293.1499938964844,282.1499938964844,26435.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5493054389953613,1.0,0.0,0.0,2.79818081855774,2.7981960773468018,5.224502501732786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.01806640625,0.0,721.048583984375,1895.4371337890625,0.0,683.706787109375,0.7031034231185913,1.0,0.0,3.0,1.0,0.0
12211080,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9819030761719,0.9990000128746032,0.3963305652141571,0.2974516153335571,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9771423339844,0.7208268046379089,0.1217421665787696,0.1162186488509178,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9801940917969,0.8431654572486877,0.1981439292430877,0.1392018049955368,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9755249023437,0.6806919574737549,0.102967232465744,0.0985105857253074,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9762268066406,0.6967761516571045,0.1098825633525848,0.4989700317382812,283.9803466796875,284.95001220703125,294.7660522460937,288.0340576171875,294.7626037597656,297.2730712890625,283.98828125,1.0,0.2720530927181244,1.0,1.0,0.0,1.0,-1.3806060552597046,1.3806045055389404,1.592168473507627e-06,1.055856466293335,0.8217580914497375,0.8217580914497375,0.0,39.70318603515625,43.0,15986.60546875,-0.0,243.33677673339844,1.0,281.8296203613281,283.187255859375,290.94140625,292.0024719238281,293.1499938964844,293.1499938964844,282.1499938964844,26435.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5493054389953613,1.0,0.0,0.0,2.79818081855774,2.7981960773468018,5.224502501732786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.01806640625,0.0,721.048583984375,1895.4371337890625,0.0,683.706787109375,0.7031034231185913,1.0,0.0,3.0,1.0,0.0
12211140,297.4255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2023620605469,0.9990000128746032,0.4022350609302521,0.3004637062549591,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1976013183594,0.7196248173713684,0.1223591640591621,0.1167757585644722,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2006225585937,0.8409914374351501,0.1985624432563781,0.139468640089035,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.19598388671875,0.6791357398033142,0.1033689752221107,0.0988689735531807,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1966247558594,0.6938868165016174,0.1097300201654434,0.4981682896614074,284.2007751464844,284.95001220703125,294.8500061035156,288.0303649902344,294.8466491699219,297.296142578125,284.2088317871094,1.0,0.2733855247497558,1.0,1.0,0.0,1.0,-1.3846766948699951,1.384675145149231,1.6005546967789996e-06,1.0590121746063232,0.8133129477500916,0.8133129477500916,0.0,40.30360412597656,46.0,15468.796875,-0.0,246.3586578369141,1.0,282.1301574707031,283.43316650390625,290.9702453613281,292.002197265625,293.1499938964844,293.1499938964844,282.45001220703125,27719.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5345730781555176,1.0,0.0,0.0,2.820978879928589,2.8209943771362305,5.309981361278915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3959.345947265625,0.0,743.7424926757812,1895.4371337890625,0.0,625.1819458007812,0.7101574540138245,1.0,0.0,3.0,1.0,0.0
12211200,297.4255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2023620605469,0.9990000128746032,0.4022350609302521,0.3004637062549591,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1976013183594,0.7196248173713684,0.1223591640591621,0.1167757585644722,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2006225585937,0.8409914374351501,0.1985624432563781,0.139468640089035,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.19598388671875,0.6791357398033142,0.1033689752221107,0.0988689735531807,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1966247558594,0.6938868165016174,0.1097300201654434,0.4981682896614074,284.2007751464844,284.95001220703125,294.8500061035156,288.0303649902344,294.8466491699219,297.296142578125,284.2088317871094,1.0,0.2733855247497558,1.0,1.0,0.0,1.0,-1.3846766948699951,1.384675145149231,1.6005546967789996e-06,1.0590121746063232,0.8133129477500916,0.8133129477500916,0.0,40.30360412597656,46.0,15468.796875,-0.0,246.3586578369141,1.0,282.1301574707031,283.43316650390625,290.9702453613281,292.002197265625,293.1499938964844,293.1499938964844,282.45001220703125,27719.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5345730781555176,1.0,0.0,0.0,2.820978879928589,2.8209943771362305,5.309981361278915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3959.345947265625,0.0,743.7424926757812,1895.4371337890625,0.0,625.1819458007812,0.7101574540138245,1.0,0.0,3.0,1.0,0.0
12211260,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4277648925781,0.9990000128746032,0.4082186818122864,0.3047986328601837,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.42266845703125,0.7181646823883057,0.1234883442521095,0.1177053302526474,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.42584228515625,0.838260293006897,0.1995100677013397,0.1400264352560043,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.42095947265625,0.6774219274520874,0.1042667254805564,0.0995834022760391,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.42156982421875,0.6908016204833984,0.1100734919309616,0.4990721046924591,284.426025390625,284.95001220703125,294.9324645996094,288.027099609375,294.9291687011719,297.3180847167969,284.4348449707031,1.0,0.2757175862789154,1.0,1.0,0.0,1.0,-1.3936055898666382,1.393604040145874,1.619185695744818e-06,1.0660723447799685,0.807898998260498,0.807898998260498,0.0,41.2313232421875,49.0,15005.80078125,-0.0,252.12033081054688,1.0,282.4306030273437,283.6849365234375,290.98583984375,291.9924621582031,293.1499938964844,293.1499938964844,282.75,28733.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5236412286758423,1.0,0.0,0.0,2.841794490814209,2.8418102264404297,5.388633894654049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3770.425537109375,0.0,763.8406372070312,1895.4371337890625,0.0,585.027099609375,0.7163252830505371,1.0,0.0,3.0,1.0,0.0
12211320,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4277648925781,0.9990000128746032,0.4082186818122864,0.3047986328601837,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.42266845703125,0.7181646823883057,0.1234883442521095,0.1177053302526474,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.42584228515625,0.838260293006897,0.1995100677013397,0.1400264352560043,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.42095947265625,0.6774219274520874,0.1042667254805564,0.0995834022760391,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.42156982421875,0.6908016204833984,0.1100734919309616,0.4990721046924591,284.426025390625,284.95001220703125,294.9324645996094,288.027099609375,294.9291687011719,297.3180847167969,284.4348449707031,1.0,0.2757175862789154,1.0,1.0,0.0,1.0,-1.3936055898666382,1.393604040145874,1.619185695744818e-06,1.0660723447799685,0.807898998260498,0.807898998260498,0.0,41.2313232421875,49.0,15005.80078125,-0.0,252.12033081054688,1.0,282.4306030273437,283.6849365234375,290.98583984375,291.9924621582031,293.1499938964844,293.1499938964844,282.75,28733.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5236412286758423,1.0,0.0,0.0,2.841794490814209,2.8418102264404297,5.388633894654049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3770.425537109375,0.0,763.8406372070312,1895.4371337890625,0.0,585.027099609375,0.7163252830505371,1.0,0.0,3.0,1.0,0.0
12211380,297.4772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.665283203125,0.9990000128746032,0.4147568345069885,0.3093632757663727,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6601257324219,0.7178252339363098,0.1252835541963577,0.1192913204431533,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.663330078125,0.8362975120544434,0.201113224029541,0.1410644650459289,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6584167480469,0.6771079301834106,0.1058188006281852,0.1009425893425941,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.65899658203125,0.6890937685966492,0.1110745146870613,0.5030397772789001,284.6635131835937,284.95001220703125,295.0141296386719,288.02508544921875,295.0108947753906,297.34295654296875,284.6724548339844,1.0,0.2789832651615143,1.0,1.0,0.0,1.0,-1.4086270332336426,1.4086254835128784,1.6509069382664163e-06,1.0780075788497925,0.8057464957237244,0.8057464957237244,0.0,42.31868362426758,52.0,14705.34375,-0.0,260.8280639648437,1.0,282.73101806640625,283.9507141113281,290.99462890625,291.9819641113281,293.1499938964844,293.1499938964844,283.04998779296875,29424.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5144959688186646,1.0,0.0,0.0,2.8621387481689453,2.862154722213745,5.466063726089487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3635.387939453125,0.0,781.9998779296875,1895.4371337890625,0.0,553.449462890625,0.7218689918518066,1.0,0.0,3.0,1.0,0.0
12211440,297.4772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.665283203125,0.9990000128746032,0.4147568345069885,0.3093632757663727,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6601257324219,0.7178252339363098,0.1252835541963577,0.1192913204431533,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.663330078125,0.8362975120544434,0.201113224029541,0.1410644650459289,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6584167480469,0.6771079301834106,0.1058188006281852,0.1009425893425941,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.65899658203125,0.6890937685966492,0.1110745146870613,0.5030397772789001,284.6635131835937,284.95001220703125,295.0141296386719,288.02508544921875,295.0108947753906,297.34295654296875,284.6724548339844,1.0,0.2789832651615143,1.0,1.0,0.0,1.0,-1.4086270332336426,1.4086254835128784,1.6509069382664163e-06,1.0780075788497925,0.8057464957237244,0.8057464957237244,0.0,42.31868362426758,52.0,14705.34375,-0.0,260.8280639648437,1.0,282.73101806640625,283.9507141113281,290.99462890625,291.9819641113281,293.1499938964844,293.1499938964844,283.04998779296875,29424.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5144959688186646,1.0,0.0,0.0,2.8621387481689453,2.862154722213745,5.466063726089487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3635.387939453125,0.0,781.9998779296875,1895.4371337890625,0.0,553.449462890625,0.7218689918518066,1.0,0.0,3.0,1.0,0.0
12211500,297.4913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8234558105469,0.9990000128746032,0.4182085990905761,0.3118455410003662,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.80694580078125,0.7178690433502197,0.1263623982667923,0.1202714592218399,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167724609375,0.8354085087776184,0.2020870298147201,0.1417135000228881,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021850585937,0.6772361397743225,0.1067735999822616,0.1018069311976432,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8036193847656,0.6885294318199158,0.1117563694715499,0.5059117674827576,284.81744384765625,284.95001220703125,295.0546569824219,288.0245361328125,295.05145263671875,297.35595703125,284.84912109375,1.0,0.2809360921382904,1.0,1.0,0.0,1.0,-1.4180468320846558,1.418045163154602,1.6710163208699669e-06,1.0855027437210083,0.8062936067581177,0.8062936067581177,0.0,42.93844223022461,52.0,14465.2373046875,-0.0,266.22247314453125,1.0,282.9715270996094,284.14117431640625,290.9691772460937,291.8957824707031,293.1499938964844,293.1499938964844,283.04998779296875,29651.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5078788995742798,1.0,0.0,0.0,2.872465133666992,2.872481346130371,5.505577291842201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.283203125,0.0,790.5744018554688,1895.4371337890625,0.0,531.6908569335938,0.7244881987571716,1.0,0.0,3.0,1.0,0.0
12211560,297.507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.9990000128746032,0.4219159483909607,0.3143898546695709,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313049316406,0.7181212902069092,0.1275855749845504,0.1213862225413322,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.8346946239471436,0.203236773610115,0.142479196190834,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92938232421875,0.6776158809661865,0.1078655794262886,0.1028000637888908,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.6882275342941284,0.1125815138220787,0.5094122886657715,284.9351501464844,284.95001220703125,295.0950012207031,288.0242614746094,295.09185791015625,297.3703918457031,284.94561767578125,1.0,0.2830890119075775,1.0,1.0,0.0,1.0,-1.4287517070770264,1.4287500381469729,1.6940638261075949e-06,1.0940204858779907,0.8074419498443604,0.8074419498443604,0.0,43.59718322753906,55.0,14614.8154296875,-0.0,272.3185729980469,1.0,283.0314636230469,284.2334899902344,291.0054626464844,291.9819030761719,293.1499938964844,293.1499938964844,283.1499938964844,29738.369140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5073645710945129,1.0,0.0,0.0,2.883751392364502,2.88376784324646,5.548926651499642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3998.14404296875,0.0,799.0652465820312,1895.4371337890625,0.0,530.0368041992188,0.7268932461738586,1.0,0.0,3.0,1.0,0.0
12211620,297.5325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.9990000128746032,0.4290335476398468,0.3201664090156555,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675964355469,0.718497633934021,0.1301518082618713,0.1238199695944786,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693359375,0.8329133987426758,0.2055146247148513,0.1441064178943634,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.6783135533332825,0.1101794689893722,0.1049931719899177,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.6875818371772766,0.1143551021814346,0.5174075365066528,285.0694580078125,284.95001220703125,295.1751403808594,288.0246276855469,295.17205810546875,297.395751953125,285.0749816894531,1.0,0.2879260182380676,1.0,1.0,0.0,1.0,-1.45279061794281,1.4527889490127563,1.7465878272560076e-06,1.1131597757339478,0.8100289702415466,0.8100289702415466,0.0,45.108673095703125,58.0,14813.19921875,-0.0,286.3802185058594,1.0,283.14324951171875,284.35858154296875,291.0765686035156,292.0912780761719,293.1499938964844,293.1499938964844,283.1499938964844,29858.25390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5174223780632019,1.0,0.0,0.0,2.902848243713379,2.902864694595337,5.622662229143316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4078.693115234375,0.0,813.4072875976562,1895.4371337890625,0.0,563.360595703125,0.7311236262321472,1.0,0.0,3.0,1.0,0.0
12211680,297.5325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.9990000128746032,0.4290335476398468,0.3201664090156555,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675964355469,0.718497633934021,0.1301518082618713,0.1238199695944786,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693359375,0.8329133987426758,0.2055146247148513,0.1441064178943634,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.6783135533332825,0.1101794689893722,0.1049931719899177,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.6875818371772766,0.1143551021814346,0.5174075365066528,285.0694580078125,284.95001220703125,295.1751403808594,288.0246276855469,295.17205810546875,297.395751953125,285.0749816894531,1.0,0.2879260182380676,1.0,1.0,0.0,1.0,-1.45279061794281,1.4527889490127563,1.7465878272560076e-06,1.1131597757339478,0.8100289702415466,0.8100289702415466,0.0,45.108673095703125,58.0,14813.19921875,-0.0,286.3802185058594,1.0,283.14324951171875,284.35858154296875,291.0765686035156,292.0912780761719,293.1499938964844,293.1499938964844,283.1499938964844,29858.25390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5174223780632019,1.0,0.0,0.0,2.902848243713379,2.902864694595337,5.622662229143316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4078.693115234375,0.0,813.4072875976562,1895.4371337890625,0.0,563.360595703125,0.7311236262321472,1.0,0.0,3.0,1.0,0.0
12211740,297.54522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1060791015625,0.9990000128746032,0.4341813325881958,0.325722873210907,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10467529296875,0.7182367444038391,0.1322252750396728,0.1258253306150436,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054992675781,0.8306766748428345,0.2071971446275711,0.1453458070755005,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1042785644531,0.6783133149147034,0.1120617464184761,0.1068152114748954,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043701171875,0.6864820718765259,0.1157762110233306,0.5240280628204346,285.1055603027344,284.95001220703125,295.2387084960937,288.0257873535156,295.2356872558594,297.4106750488281,285.1085510253906,1.0,0.2922160625457763,1.0,1.0,0.0,1.0,-1.473490834236145,1.4734890460968018,1.7926577129401269e-06,1.129638671875,0.8119978904724121,0.8119978904724121,0.0,46.5450325012207,58.0,15081.458984375,-0.0,299.1565246582031,1.0,283.1493225097656,284.3841857910156,291.1190795898437,292.17431640625,293.1499938964844,293.1499938964844,283.1499938964844,29885.8046875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5337607264518738,1.0,0.0,0.0,2.9147024154663086,2.9147188663482666,5.668677545145329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.96044921875,0.0,822.1175537109375,1895.4371337890625,0.0,622.104736328125,0.7340067625045776,1.0,0.0,3.0,1.0,0.0
12211800,297.5473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1128845214844,0.9990000128746032,0.435383677482605,0.3272480368614197,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1115417480469,0.718076229095459,0.1327421516180038,0.1263259649276733,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123046875,0.8299924731254578,0.2075968980789184,0.1456397175788879,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11114501953125,0.6782146692276001,0.1125318631529808,0.1072713956236839,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112365722656,0.6861009001731873,0.116125002503395,0.5256617665290833,285.11236572265625,284.95001220703125,295.2545166015625,288.02618408203125,295.25152587890625,297.4136047363281,285.1152648925781,1.0,0.2933362126350403,1.0,1.0,0.0,1.0,-1.478784441947937,1.4787826538085938,1.8045634533336848e-06,1.1338515281677246,0.8125128149986267,0.8125128149986267,0.0,46.93647384643555,61.0,15149.873046875,-0.0,302.535400390625,1.0,283.1496276855469,284.3888244628906,291.1229858398437,292.1866149902344,293.1499938964844,293.1499938964844,283.1499938964844,29896.111328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5379233956336975,1.0,0.0,0.0,2.917894124984741,2.917910575866699,5.681099537468981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4109.0478515625,0.0,824.4912719726562,1895.4371337890625,0.0,638.0355224609375,0.7344220876693726,1.0,0.0,3.0,1.0,0.0
12211860,297.5531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463928222656,0.9990000128746032,0.4410103857517242,0.3355085253715515,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.14508056640625,0.7168827056884766,0.135348379611969,0.1288440078496933,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.14581298828125,0.8260757327079773,0.2095461934804916,0.1470593363046646,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1447448730469,0.6773148775100708,0.1149019002914428,0.1095680370926857,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1448059082031,0.6837393045425415,0.1178515926003456,0.5337387323379517,285.1459045410156,284.95001220703125,295.33319091796875,288.02886962890625,295.3302917480469,297.4244079589844,285.1487121582031,1.0,0.2991719245910644,1.0,1.0,0.0,1.0,-1.5058811902999878,1.505879282951355,1.8662994989426809e-06,1.1554054021835327,0.8153489828109741,0.8153489828109741,0.0,49.058067321777344,64.0,15496.0498046875,0.0,320.46746826171875,1.0,283.1499938964844,284.4124755859375,291.1152038574219,292.2118530273437,293.1499938964844,293.1499938964844,283.1499938964844,29836.1171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5557926893234253,1.0,0.0,0.0,2.92966103553772,2.929677724838257,5.727011966882856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4121.97265625,0.0,832.6950073242188,1895.4371337890625,0.0,711.1710205078125,0.7368548512458801,1.0,0.0,3.0,1.0,0.0
12211920,297.5531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463928222656,0.9990000128746032,0.4410103857517242,0.3355085253715515,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.14508056640625,0.7168827056884766,0.135348379611969,0.1288440078496933,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.14581298828125,0.8260757327079773,0.2095461934804916,0.1470593363046646,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1447448730469,0.6773148775100708,0.1149019002914428,0.1095680370926857,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1448059082031,0.6837393045425415,0.1178515926003456,0.5337387323379517,285.1459045410156,284.95001220703125,295.33319091796875,288.02886962890625,295.3302917480469,297.4244079589844,285.1487121582031,1.0,0.2991719245910644,1.0,1.0,0.0,1.0,-1.5058811902999878,1.505879282951355,1.8662994989426809e-06,1.1554054021835327,0.8153489828109741,0.8153489828109741,0.0,49.058067321777344,64.0,15496.0498046875,0.0,320.46746826171875,1.0,283.1499938964844,284.4124755859375,291.1152038574219,292.2118530273437,293.1499938964844,293.1499938964844,283.1499938964844,29836.1171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5557926893234253,1.0,0.0,0.0,2.92966103553772,2.929677724838257,5.727011966882856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4121.97265625,0.0,832.6950073242188,1895.4371337890625,0.0,711.1710205078125,0.7368548512458801,1.0,0.0,3.0,1.0,0.0
12211980,297.5535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1809997558594,0.9990000128746032,0.4461677074432373,0.3444937467575073,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796875,0.715366005897522,0.1380347162485122,0.1314314752817154,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1803894042969,0.8217445611953735,0.2115035057067871,0.1484694927930832,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1793212890625,0.6760802865028381,0.1173382624983787,0.1119242012500763,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1793518066406,0.680983304977417,0.1195913776755333,0.5418464541435242,285.1805114746094,284.95001220703125,295.4111633300781,288.0326843261719,295.4083251953125,297.4306335449219,285.18341064453125,1.0,0.3053266704082489,1.0,1.0,0.0,1.0,-1.5340288877487185,1.534026861190796,1.931838824020815e-06,1.1777750253677368,0.8186520338058472,0.8186520338058472,0.0,51.3983268737793,67.0,15851.9052734375,0.0,340.0602722167969,1.0,283.1499938964844,284.4374694824219,291.0917358398437,292.2106018066406,293.1499938964844,293.1499938964844,283.1499938964844,29672.72265625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5676124691963196,1.0,0.0,0.0,2.9385902881622314,2.938606977462769,5.76197578538995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4131.17529296875,0.0,838.2506713867188,1895.4371337890625,0.0,764.0142822265625,0.7385098338127136,1.0,0.0,3.0,1.0,0.0
12212040,297.5535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1809997558594,0.9990000128746032,0.4461677074432373,0.3444937467575073,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796875,0.715366005897522,0.1380347162485122,0.1314314752817154,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1803894042969,0.8217445611953735,0.2115035057067871,0.1484694927930832,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1793212890625,0.6760802865028381,0.1173382624983787,0.1119242012500763,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1793518066406,0.680983304977417,0.1195913776755333,0.5418464541435242,285.1805114746094,284.95001220703125,295.4111633300781,288.0326843261719,295.4083251953125,297.4306335449219,285.18341064453125,1.0,0.3053266704082489,1.0,1.0,0.0,1.0,-1.5340288877487185,1.534026861190796,1.931838824020815e-06,1.1777750253677368,0.8186520338058472,0.8186520338058472,0.0,51.3983268737793,67.0,15851.9052734375,0.0,340.0602722167969,1.0,283.1499938964844,284.4374694824219,291.0917358398437,292.2106018066406,293.1499938964844,293.1499938964844,283.1499938964844,29672.72265625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5676124691963196,1.0,0.0,0.0,2.9385902881622314,2.938606977462769,5.76197578538995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4131.17529296875,0.0,838.2506713867188,1895.4371337890625,0.0,764.0142822265625,0.7385098338127136,1.0,0.0,3.0,1.0,0.0
12212100,297.55255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990966796875,0.9990000128746032,0.4486231803894043,0.3491475284099579,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1976928710937,0.7145885825157166,0.1394201517105102,0.1327641457319259,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1984558105469,0.8195409774780273,0.2125076204538345,0.1491899937391281,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.19732666015625,0.6754438877105713,0.1185909286141395,0.1131345406174659,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1973571777344,0.6795758008956909,0.1204801425337791,0.5459773540496826,285.19854736328125,284.95001220703125,295.44989013671875,288.03497314453125,295.44708251953125,297.4325866699219,285.2015380859375,1.0,0.3084986507892608,1.0,1.0,0.0,1.0,-1.5484927892684937,1.5484908819198608,1.966076752069057e-06,1.189261555671692,0.8204891085624695,0.8204891085624695,0.0,52.63148880004883,67.0,16032.740234375,0.0,350.4579162597656,1.0,283.1499938964844,284.4508972167969,291.0823974609375,292.2104187011719,293.1499938964844,293.1499938964844,283.1499938964844,29536.5546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5717509984970093,1.0,0.0,0.0,2.9411959648132324,2.941212654113769,5.772198505837878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.52001953125,0.0,839.3440551757812,1895.4371337890625,0.0,783.4016723632812,0.7391151785850525,1.0,0.0,3.0,1.0,0.0
12212160,297.5509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2172546386719,0.9990000128746032,0.4510160982608795,0.3538655936717987,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.21588134765625,0.7138352394104004,0.1408378481864929,0.1341271698474884,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.21661376953125,0.8173496127128601,0.2135351598262787,0.1499261856079101,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21551513671875,0.6748321652412415,0.1198698729276657,0.1143697649240493,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2155456542969,0.6781919002532959,0.1213869154453277,0.5501856803894043,285.2167358398437,284.95001220703125,295.4884338378906,288.0375671386719,295.4856872558594,297.4340515136719,285.2196960449219,1.0,0.3117232918739319,1.0,1.0,0.0,1.0,-1.5632121562957764,1.5632102489471436,2.0013101220683893e-06,1.200944900512695,0.822449803352356,0.822449803352356,0.0,53.89894485473633,70.0,16217.39453125,0.0,361.2489929199219,1.0,283.1499938964844,284.4642028808594,291.0765380859375,292.21337890625,293.1499938964844,293.1499938964844,283.1499938964844,29413.40234375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5751948356628418,1.0,0.0,0.0,2.945001602172852,2.9450182914733887,5.787146051261516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4142.9951171875,0.0,841.4012451171875,1895.4371337890625,0.0,799.89453125,0.7394683361053467,1.0,0.0,3.0,1.0,0.0
12212220,297.546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25506591796875,0.9990000128746032,0.4556573033332824,0.3634005784988403,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.253662109375,0.7124704718589783,0.1437752246856689,0.1369495838880539,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543640136719,0.8130670189857483,0.2156684398651123,0.15145243704319,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2532653808594,0.6737505793571472,0.1225105077028274,0.1169190257787704,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2532958984375,0.6755769848823547,0.1232638880610466,0.5588807463645935,285.2545166015625,284.95001220703125,295.5650329589844,288.04351806640625,295.5623474121094,297.4358825683594,285.257568359375,1.0,0.3183037936687469,1.0,1.0,0.0,1.0,-1.593379259109497,1.5933771133422852,2.0747534108522814e-06,1.2248705625534058,0.8267609477043152,0.8267609477043152,0.0,56.518550872802734,73.0,16592.044921875,0.0,383.98773193359375,1.0,283.1499938964844,284.4925842285156,291.07452392578125,292.2296447753906,293.1499938964844,293.1499938964844,283.1499938964844,29066.77734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5812119245529175,1.0,0.0,0.0,2.9491631984710693,2.9491798877716064,5.803512976854108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.70166015625,0.0,842.3748168945312,1895.4371337890625,0.0,829.5114135742188,0.7398037910461426,1.0,0.0,3.0,1.0,0.0
12212280,297.546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25506591796875,0.9990000128746032,0.4556573033332824,0.3634005784988403,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.253662109375,0.7124704718589783,0.1437752246856689,0.1369495838880539,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543640136719,0.8130670189857483,0.2156684398651123,0.15145243704319,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2532653808594,0.6737505793571472,0.1225105077028274,0.1169190257787704,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2532958984375,0.6755769848823547,0.1232638880610466,0.5588807463645935,285.2545166015625,284.95001220703125,295.5650329589844,288.04351806640625,295.5623474121094,297.4358825683594,285.257568359375,1.0,0.3183037936687469,1.0,1.0,0.0,1.0,-1.593379259109497,1.5933771133422852,2.0747534108522814e-06,1.2248705625534058,0.8267609477043152,0.8267609477043152,0.0,56.518550872802734,73.0,16592.044921875,0.0,383.98773193359375,1.0,283.1499938964844,284.4925842285156,291.07452392578125,292.2296447753906,293.1499938964844,293.1499938964844,283.1499938964844,29066.77734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5812119245529175,1.0,0.0,0.0,2.9491631984710693,2.9491798877716064,5.803512976854108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.70166015625,0.0,842.3748168945312,1895.4371337890625,0.0,829.5114135742188,0.7398037910461426,1.0,0.0,3.0,1.0,0.0
