time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12212340,297.5414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.9990000128746032,0.4601586461067199,0.3729507625102997,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2929077148437,0.7113761305809021,0.1468552500009536,0.1399073749780655,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.29364013671875,0.8089843988418579,0.2179146260023117,0.1530574858188629,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29254150390625,0.6729316711425781,0.1252665668725967,0.1195784285664558,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.29254150390625,0.6732562184333801,0.1252375543117523,0.5680052042007446,285.29376220703125,284.95001220703125,295.6409912109375,288.05047607421875,295.6383972167969,297.4369201660156,285.296875,1.0,0.3250252902507782,1.0,1.0,0.0,1.0,-1.6244699954986572,1.624467849731445,2.1521825601666933e-06,1.249500751495361,0.8316057324409485,0.8316057324409485,0.0,59.22735977172852,61.0,16975.3359375,0.0,408.2503051757813,1.0,283.1499938964844,284.5225524902344,291.0816650390625,292.25701904296875,293.1499938964844,293.1499938964844,283.1499938964844,28641.841796875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5873574018478394,1.0,0.0,0.0,2.951323270797729,2.9513397216796875,5.812017320749874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.2626953125,0.0,841.3985595703125,1895.4371337890625,0.0,860.833740234375,0.739582896232605,1.0,0.0,3.0,1.0,0.0
12212400,297.5414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.9990000128746032,0.4601586461067199,0.3729507625102997,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2929077148437,0.7113761305809021,0.1468552500009536,0.1399073749780655,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.29364013671875,0.8089843988418579,0.2179146260023117,0.1530574858188629,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29254150390625,0.6729316711425781,0.1252665668725967,0.1195784285664558,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.29254150390625,0.6732562184333801,0.1252375543117523,0.5680052042007446,285.29376220703125,284.95001220703125,295.6409912109375,288.05047607421875,295.6383972167969,297.4369201660156,285.296875,1.0,0.3250252902507782,1.0,1.0,0.0,1.0,-1.6244699954986572,1.624467849731445,2.1521825601666933e-06,1.249500751495361,0.8316057324409485,0.8316057324409485,0.0,59.22735977172852,61.0,16975.3359375,0.0,408.2503051757813,1.0,283.1499938964844,284.5225524902344,291.0816650390625,292.25701904296875,293.1499938964844,293.1499938964844,283.1499938964844,28641.841796875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5873574018478394,1.0,0.0,0.0,2.951323270797729,2.9513397216796875,5.812017320749874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.2626953125,0.0,841.3985595703125,1895.4371337890625,0.0,860.833740234375,0.739582896232605,1.0,0.0,3.0,1.0,0.0
12212460,297.5509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3248291015625,0.9990000128746032,0.4660437107086181,0.3695468306541443,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.32403564453125,0.7184343338012695,0.1500599384307861,0.1428775936365127,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3244323730469,0.8141458630561829,0.2202522307634353,0.1546501368284225,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3238220214844,0.68036949634552,0.1281199306249618,0.122224137187004,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3238220214844,0.6792265772819519,0.1273138374090194,0.5770405530929565,285.32452392578125,284.95001220703125,295.71630859375,288.0584411621094,295.7137451171875,297.44580078125,285.3262023925781,1.0,0.3259505927562713,1.0,1.0,0.0,1.0,-1.6398991346359253,1.6398969888687134,2.191463636336266e-06,1.2618838548660278,0.8368272185325623,0.8368272185325623,0.0,58.79854202270508,64.0,17227.544921875,0.0,415.64404296875,1.0,283.1499938964844,284.5439758300781,291.0906677246094,292.284423828125,293.1499938964844,293.1499938964844,283.1499938964844,28158.08984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.593883216381073,1.0,0.0,0.0,2.951600313186645,2.9516170024871826,5.813108714392001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.34375,0.0,838.6761474609375,1895.4371337890625,0.0,895.3133544921875,0.738860011100769,1.0,0.0,3.0,1.0,0.0
12212520,297.5509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3248291015625,0.9990000128746032,0.4660437107086181,0.3695468306541443,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.32403564453125,0.7184343338012695,0.1500599384307861,0.1428775936365127,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3244323730469,0.8141458630561829,0.2202522307634353,0.1546501368284225,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3238220214844,0.68036949634552,0.1281199306249618,0.122224137187004,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3238220214844,0.6792265772819519,0.1273138374090194,0.5770405530929565,285.32452392578125,284.95001220703125,295.71630859375,288.0584411621094,295.7137451171875,297.44580078125,285.3262023925781,1.0,0.3259505927562713,1.0,1.0,0.0,1.0,-1.6398991346359253,1.6398969888687134,2.191463636336266e-06,1.2618838548660278,0.8368272185325623,0.8368272185325623,0.0,58.79854202270508,64.0,17227.544921875,0.0,415.64404296875,1.0,283.1499938964844,284.5439758300781,291.0906677246094,292.284423828125,293.1499938964844,293.1499938964844,283.1499938964844,28158.08984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.593883216381073,1.0,0.0,0.0,2.951600313186645,2.9516170024871826,5.813108714392001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.34375,0.0,838.6761474609375,1895.4371337890625,0.0,895.3133544921875,0.738860011100769,1.0,0.0,3.0,1.0,0.0
12212580,297.5799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3525390625,0.9990000128746032,0.4740630686283111,0.3677649796009063,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3515014648437,0.7244135737419128,0.1534159630537033,0.1459942907094955,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3520202636719,0.8181837797164917,0.2226937562227249,0.1563193649053573,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3512268066406,0.6869951486587524,0.1310984492301941,0.1249918937683105,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3512268066406,0.6845186352729797,0.1295910328626632,0.5869280099868774,285.3521423339844,284.95001220703125,295.791015625,288.0673522949219,295.7884826660156,297.4692687988281,285.3545227050781,1.0,0.3285378515720367,1.0,1.0,0.0,1.0,-1.6586922407150269,1.6586899757385254,2.2395540781872114e-06,1.276665449142456,0.8423612713813782,0.8423612713813782,0.0,58.79616928100586,67.0,17494.234375,0.0,426.2743225097656,1.0,283.1499938964844,284.5656433105469,291.09552001953125,292.3042907714844,293.1499938964844,293.1499938964844,283.1499938964844,27633.734375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5995306372642517,1.0,0.0,0.0,2.950012683868408,2.950029134750366,5.806856506751501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.03662109375,0.0,834.3357543945312,1895.4371337890625,0.0,926.18994140625,0.7376664280891418,1.0,0.0,3.0,1.0,0.0
12212640,297.5799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3525390625,0.9990000128746032,0.4740630686283111,0.3677649796009063,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3515014648437,0.7244135737419128,0.1534159630537033,0.1459942907094955,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3520202636719,0.8181837797164917,0.2226937562227249,0.1563193649053573,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3512268066406,0.6869951486587524,0.1310984492301941,0.1249918937683105,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3512268066406,0.6845186352729797,0.1295910328626632,0.5869280099868774,285.3521423339844,284.95001220703125,295.791015625,288.0673522949219,295.7884826660156,297.4692687988281,285.3545227050781,1.0,0.3285378515720367,1.0,1.0,0.0,1.0,-1.6586922407150269,1.6586899757385254,2.2395540781872114e-06,1.276665449142456,0.8423612713813782,0.8423612713813782,0.0,58.79616928100586,67.0,17494.234375,0.0,426.2743225097656,1.0,283.1499938964844,284.5656433105469,291.09552001953125,292.3042907714844,293.1499938964844,293.1499938964844,283.1499938964844,27633.734375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5995306372642517,1.0,0.0,0.0,2.950012683868408,2.950029134750366,5.806856506751501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.03662109375,0.0,834.3357543945312,1895.4371337890625,0.0,926.18994140625,0.7376664280891418,1.0,0.0,3.0,1.0,0.0
12212700,297.5935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.36920166015625,0.9990000128746032,0.4781255424022674,0.3679366111755371,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3680725097656,0.7267927527427673,0.1551529765129089,0.1476179659366607,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3686218261719,0.8194957375526428,0.2239580303430557,0.1571908742189407,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3677673339844,0.689689040184021,0.1326355636119842,0.1264310032129287,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.36773681640625,0.6866124868392944,0.1308009326457977,0.5922577977180481,285.3687438964844,284.95001220703125,295.828125,288.0721740722656,295.8256530761719,297.4808654785156,285.371337890625,1.0,0.3302591145038605,1.0,1.0,0.0,1.0,-1.6700197458267212,1.6700174808502195,2.268898469992564e-06,1.2856099605560305,0.8453183174133301,0.8453183174133301,0.0,59.07028579711914,67.0,17645.99609375,0.0,433.5610961914063,1.0,283.1499938964844,284.5788269042969,291.0989074707031,292.315673828125,293.1499938964844,293.1499938964844,283.1499938964844,27335.6875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.602124035358429,1.0,0.0,0.0,2.947704792022705,2.947721242904663,5.797774065285921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4211.55029296875,0.0,830.8392333984375,1895.4371337890625,0.0,940.6920166015624,0.7369504570960999,1.0,0.0,3.0,1.0,0.0
12212760,297.6060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.38653564453125,0.9990000128746032,0.4821575582027435,0.3686035871505737,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3854064941406,0.7289044857025146,0.1569290906190872,0.1492830365896225,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3859558105469,0.8204890489578247,0.2252501994371414,0.158085435628891,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3851013183594,0.6920950412750244,0.1342039704322815,0.1279042363166809,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3850402832031,0.688450038433075,0.1320502907037735,0.5977978110313416,285.3860778808594,284.95001220703125,295.8651123046875,288.07720947265625,295.8626403808594,297.4917907714844,285.3887634277344,1.0,0.3322328925132751,1.0,1.0,0.0,1.0,-1.682313084602356,1.6823108196258545,2.301011591043789e-06,1.2953141927719116,0.8483999371528625,0.8483999371528625,0.0,59.474884033203125,70.0,17808.283203125,0.0,441.87109375,1.0,283.1499938964844,284.59234619140625,291.1034545898437,292.328857421875,293.1499938964844,293.1499938964844,283.1499938964844,27059.84765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6047206521034241,1.0,0.0,0.0,2.946830034255981,2.9468462467193604,5.794333333142276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4219.9462890625,0.0,828.531494140625,1895.4371337890625,0.0,955.4035034179688,0.7360460758209229,1.0,0.0,3.0,1.0,0.0
12212820,297.6270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4243469238281,0.9990000128746032,0.4900721311569214,0.371197909116745,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4231262207031,0.7324696183204651,0.1605969220399856,0.152733027935028,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4237365722656,0.8216834664344788,0.2279185056686401,0.1599403172731399,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4227905273437,0.6961687207221985,0.1374288350343704,0.1309461593627929,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4227600097656,0.6914517283439636,0.1346470862627029,0.6093999147415161,285.4238586425781,284.95001220703125,295.9386291503906,288.0879211425781,295.93621826171875,297.5111389160156,285.4267883300781,1.0,0.3368243277072906,1.0,1.0,0.0,1.0,-1.7093777656555176,1.7093753814697266,2.3726836388959782e-06,1.3166652917861938,0.8549673557281494,0.8549673557281494,0.0,60.6217041015625,73.0,18153.90234375,0.0,461.2793884277344,1.0,283.1499938964844,284.6224670410156,291.1155090332031,292.3596496582031,293.1499938964844,293.1499938964844,283.1499938964844,26443.099609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6101983785629272,1.0,0.0,0.0,2.942161321640014,2.9421772956848145,5.775987688139139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4238.45947265625,0.0,821.396728515625,1895.4371337890625,0.0,987.0578002929688,0.734032392501831,1.0,0.0,3.0,1.0,0.0
12212880,297.6270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4243469238281,0.9990000128746032,0.4900721311569214,0.371197909116745,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4231262207031,0.7324696183204651,0.1605969220399856,0.152733027935028,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4237365722656,0.8216834664344788,0.2279185056686401,0.1599403172731399,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4227905273437,0.6961687207221985,0.1374288350343704,0.1309461593627929,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4227600097656,0.6914517283439636,0.1346470862627029,0.6093999147415161,285.4238586425781,284.95001220703125,295.9386291503906,288.0879211425781,295.93621826171875,297.5111389160156,285.4267883300781,1.0,0.3368243277072906,1.0,1.0,0.0,1.0,-1.7093777656555176,1.7093753814697266,2.3726836388959782e-06,1.3166652917861938,0.8549673557281494,0.8549673557281494,0.0,60.6217041015625,73.0,18153.90234375,0.0,461.2793884277344,1.0,283.1499938964844,284.6224670410156,291.1155090332031,292.3596496582031,293.1499938964844,293.1499938964844,283.1499938964844,26443.099609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6101983785629272,1.0,0.0,0.0,2.942161321640014,2.9421772956848145,5.775987688139139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4238.45947265625,0.0,821.396728515625,1895.4371337890625,0.0,987.0578002929688,0.734032392501831,1.0,0.0,3.0,1.0,0.0
12212940,297.6416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4603881835937,0.9990000128746032,0.4968541264533996,0.3746320903301239,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4591064453125,0.7350304126739502,0.163950577378273,0.1558987498283386,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.459716796875,0.8220430016517639,0.2303626239299774,0.1616463810205459,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4587707519531,0.6990892291069031,0.1403641551733017,0.1337248980998993,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4587097167969,0.693470299243927,0.1370244920253753,0.6200926899909973,285.4598693847656,284.95001220703125,296.0028381347656,288.0980224609375,296.0005187988281,297.5252990722656,285.46295166015625,1.0,0.3414612710475921,1.0,1.0,0.0,1.0,-1.7355239391326904,1.7355215549468994,2.44318994191417e-06,1.3372721672058103,0.8612171411514282,0.8612171411514282,0.0,61.94938278198242,73.0,18479.126953125,0.0,481.18695068359375,1.0,283.1499938964844,284.6515197753906,291.1282043457031,292.3905944824219,293.1499938964844,293.1499938964844,283.1499938964844,25864.357421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6155295968055725,1.0,0.0,0.0,2.936617136001587,2.9366331100463867,5.754240532951371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4256.34912109375,0.0,813.8775024414062,1895.4371337890625,0.0,1018.6577758789062,0.7321804165840149,1.0,0.0,3.0,1.0,0.0
12213000,297.6433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.46539306640625,0.9990000128746032,0.4977661967277527,0.375169575214386,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.464111328125,0.7353463768959045,0.1644167751073837,0.1563395708799362,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4647216796875,0.8220525979995728,0.2307029068470001,0.1618843674659729,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637756347656,0.6994488835334778,0.1407714933156967,0.134111151099205,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637145996094,0.6937084794044495,0.1373546719551086,0.6215816140174866,285.4648742675781,284.95001220703125,296.0115661621094,288.0994567871094,296.0092468261719,297.52703857421875,285.46795654296875,1.0,0.3421303033828735,1.0,1.0,0.0,1.0,-1.739235758781433,1.7392332553863523,2.453299885019078e-06,1.3401960134506226,0.8621037602424622,0.8621037602424622,0.0,62.15035629272461,76.0,18525.119140625,0.0,484.092529296875,1.0,283.1499938964844,284.655517578125,291.1300354003906,292.3950500488281,293.1499938964844,293.1499938964844,283.1499938964844,25789.53515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6162973046302795,1.0,0.0,0.0,2.936123371124268,2.9361393451690674,5.752305582973349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4258.90478515625,0.0,813.0689697265625,1895.4371337890625,0.0,1023.2716064453124,0.7316584587097168,1.0,0.0,3.0,1.0,0.0
12213060,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.48748779296875,0.9990000128746032,0.5015919804573059,0.3776039481163025,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4861755371094,0.7366068363189697,0.1664114296436309,0.1582269817590713,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4867858886719,0.822005033493042,0.2321602553129196,0.1629045456647873,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4858093261719,0.7008819580078125,0.1425124555826187,0.1357633918523788,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4857482910156,0.6946303844451904,0.1387659609317779,0.627953827381134,285.4869689941406,284.95001220703125,296.0483703613281,288.1056213378906,296.04608154296875,297.5339050292969,285.4901428222656,1.0,0.345046728849411,1.0,1.0,0.0,1.0,-1.7552837133407593,1.7552812099456787,2.497298055459396e-06,1.352832317352295,0.8659554123878479,0.8659554123878479,0.0,63.04829406738281,76.0,18720.771484375,0.0,496.8659057617188,1.0,283.1499938964844,284.673583984375,291.1377258300781,292.4139709472656,293.1499938964844,293.1499938964844,283.1499938964844,25430.232421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6196326017379761,1.0,0.0,0.0,2.9316627979278564,2.931678533554077,5.734840442528366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4269.72216796875,0.0,807.68017578125,1895.4371337890625,0.0,1043.4996337890625,0.7303702235221863,1.0,0.0,3.0,1.0,0.0
12213120,297.6556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5091857910156,0.9990000128746032,0.5052624940872192,0.380187839269638,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.50787353515625,0.7377321720123291,0.168383851647377,0.1600956469774246,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.50848388671875,0.8218444585800171,0.2336040586233139,0.1639166921377182,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50750732421875,0.702157735824585,0.144231379032135,0.1373968422412872,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5074462890625,0.6954129338264465,0.1401591449975967,0.6342551112174988,285.5086669921875,284.95001220703125,296.083984375,288.11181640625,296.0816955566406,297.53985595703125,285.5118713378906,1.0,0.3480012714862823,1.0,1.0,0.0,1.0,-1.7713720798492432,1.7713695764541626,2.5418746645300416e-06,1.3654927015304563,0.8698435425758362,0.8698435425758362,0.0,63.98813629150391,79.0,18917.115234375,0.0,509.9959411621094,1.0,283.1499938964844,284.69110107421875,291.14532470703125,292.4329528808594,293.1499938964844,293.1499938964844,283.1499938964844,25105.53515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6230084300041199,1.0,0.0,0.0,2.9288015365600586,2.92881727218628,5.723651952393993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4280.6650390625,0.0,803.6661376953125,1895.4371337890625,0.0,1064.2738037109375,0.7289512157440186,1.0,0.0,3.0,1.0,0.0
12213180,297.6606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.53253173828125,0.9990000128746032,0.509003221988678,0.3830429315567016,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5311889648437,0.7388085722923279,0.1704514175653457,0.1620562821626663,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5318298339844,0.8215850591659546,0.2351201921701431,0.164980798959732,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.53082275390625,0.7033739686012268,0.1460305750370025,0.1391084045171737,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5307312011719,0.6961238980293274,0.1416168510913849,0.6408573389053345,285.5320129394531,284.95001220703125,296.1205139160156,288.11834716796875,296.1182556152344,297.5453796386719,285.5353088378906,1.0,0.3511561751365661,1.0,1.0,0.0,1.0,-1.7884137630462646,1.7884111404418943,2.5896026727423305e-06,1.378894925117493,0.8740125298500061,0.8740125298500061,0.0,65.01896667480469,79.0,19121.71484375,0.0,524.2396240234375,1.0,283.1499938964844,284.7103271484375,291.153076171875,292.4526062011719,293.1499938964844,293.1499938964844,283.1499938964844,24733.625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6265939474105835,1.0,0.0,0.0,2.923707962036133,2.923723697662353,5.703760734832031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4291.98974609375,0.0,797.7742919921875,1895.4371337890625,0.0,1086.663818359375,0.7275016903877258,1.0,0.0,3.0,1.0,0.0
12213240,297.664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5553894042969,0.9990000128746032,0.5126018524169922,0.3859730660915375,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5540466308594,0.7397918701171875,0.1724937409162521,0.1639946401119232,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5546569824219,0.8212639689445496,0.2366207242012024,0.1660350412130355,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5536804199219,0.7044800519943237,0.1478053331375122,0.1407982558012008,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5535888671875,0.6967421770095825,0.143054261803627,0.6473746299743652,285.5548400878906,284.95001220703125,296.1558532714844,288.1249084472656,296.15362548828125,297.5501708984375,285.5581359863281,1.0,0.3543158173561096,1.0,1.0,0.0,1.0,-1.805379629135132,1.805376887321472,2.637637635416468e-06,1.3922288417816162,0.8782156109809875,0.8782156109809875,0.0,66.07434844970703,82.0,19325.9765625,0.0,538.7460327148438,1.0,283.1499938964844,284.7289123535156,291.16064453125,292.4720764160156,293.1499938964844,293.1499938964844,283.1499938964844,24397.6171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6301664113998413,1.0,0.0,0.0,2.9202475547790527,2.9202630519866943,5.690267244062852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4303.37353515625,0.0,793.2838745117188,1895.4371337890625,0.0,1109.302001953125,0.7259309887886047,1.0,0.0,3.0,1.0,0.0
12213300,297.66851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5794982910156,0.9990000128746032,0.5162262916564941,0.3890798389911651,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.578125,0.7407421469688416,0.1746010333299636,0.1659958958625793,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5787353515625,0.820886492729187,0.2381717413663864,0.1671255975961685,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5777282714844,0.7055437564849854,0.1496340483427047,0.142540767788887,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.57763671875,0.6973139047622681,0.1445349901914596,0.654093861579895,285.5789489746094,284.95001220703125,296.19158935546875,288.1317138671875,296.1894226074219,297.5545959472656,285.58233642578125,1.0,0.357608288526535,1.0,1.0,0.0,1.0,-1.8229823112487795,1.8229796886444087,2.6880222776526352e-06,1.4060544967651367,0.8826490044593811,0.8826490044593811,0.0,67.19461059570312,82.0,19534.7421875,0.0,554.1287841796875,1.0,283.1499938964844,284.7489318847656,291.168212890625,292.4918518066406,293.1499938964844,293.1499938964844,283.1499938964844,24021.701171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6338546276092529,1.0,0.0,0.0,2.914606809616089,2.9146223068237305,5.668306357620168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4314.93212890625,0.0,787.0125122070312,1895.4371337890625,0.0,1133.0130615234375,0.7243509292602539,1.0,0.0,3.0,1.0,0.0
12213360,297.6717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60369873046875,0.9990000128746032,0.5198279023170471,0.3922958672046661,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60235595703125,0.7416595220565796,0.1767431646585464,0.1680314242839813,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6029357910156,0.8204745650291443,0.2397513687610626,0.168237030506134,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6019592285156,0.7065644264221191,0.1514905244112014,0.1443108171224594,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60186767578125,0.6978461146354675,0.146038070321083,0.6609189510345459,285.6031494140625,284.95001220703125,296.22723388671875,288.1387023925781,296.2250671386719,297.55859375,285.6065368652344,1.0,0.3609775900840759,1.0,1.0,0.0,1.0,-1.840942978858948,1.840940237045288,2.7400030830904143e-06,1.420151948928833,0.8872466087341309,0.8872466087341309,0.0,68.35900115966797,85.0,19748.619140625,0.0,570.1604614257812,1.0,283.1499938964844,284.76873779296875,291.1758117675781,292.511962890625,293.1499938964844,293.1499938964844,283.1499938964844,23672.29296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6375979781150818,1.0,0.0,0.0,2.910494565963745,2.910509824752808,5.652321988236508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4326.873046875,0.0,782.00537109375,1895.4371337890625,0.0,1157.425537109375,0.7226132154464722,1.0,0.0,3.0,1.0,0.0
12213420,297.6771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6539611816406,0.9990000128746032,0.5269827842712402,0.3989692032337188,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.652587890625,0.7434419393539429,0.1811293810606002,0.1722016185522079,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6531982421875,0.8196037411689758,0.2429942637681961,0.1705202907323837,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6522216796875,0.7085273265838623,0.1552845537662506,0.1479305326938629,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.652099609375,0.6988458633422852,0.1491104960441589,0.6748786568641663,285.6534118652344,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.565673828125,285.6568603515625,1.0,0.3679096400737762,1.0,1.0,0.0,1.0,-1.877813696861267,1.8778108358383176,2.848512167474837e-06,1.449063420295715,0.8969596028327942,0.8969596028327942,0.0,70.80045318603516,88.0,20182.515625,0.0,604.0996704101562,1.0,283.1499938964844,284.8104858398437,291.1910400390625,292.5525817871094,293.1499938964844,293.1499938964844,283.1499938964844,22935.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6451798677444458,1.0,0.0,0.0,2.8995449542999268,2.89955997467041,5.609872459899634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4351.10498046875,0.0,769.8916015625,1895.4371337890625,0.0,1207.9202880859375,0.7190065979957581,1.0,0.0,3.0,1.0,0.0
12213480,297.6771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6539611816406,0.9990000128746032,0.5269827842712402,0.3989692032337188,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.652587890625,0.7434419393539429,0.1811293810606002,0.1722016185522079,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6531982421875,0.8196037411689758,0.2429942637681961,0.1705202907323837,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6522216796875,0.7085273265838623,0.1552845537662506,0.1479305326938629,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.652099609375,0.6988458633422852,0.1491104960441589,0.6748786568641663,285.6534118652344,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.565673828125,285.6568603515625,1.0,0.3679096400737762,1.0,1.0,0.0,1.0,-1.877813696861267,1.8778108358383176,2.848512167474837e-06,1.449063420295715,0.8969596028327942,0.8969596028327942,0.0,70.80045318603516,88.0,20182.515625,0.0,604.0996704101562,1.0,283.1499938964844,284.8104858398437,291.1910400390625,292.5525817871094,293.1499938964844,293.1499938964844,283.1499938964844,22935.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6451798677444458,1.0,0.0,0.0,2.8995449542999268,2.89955997467041,5.609872459899634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4351.10498046875,0.0,769.8916015625,1895.4371337890625,0.0,1207.9202880859375,0.7190065979957581,1.0,0.0,3.0,1.0,0.0
12213540,297.6815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7060241699219,0.9990000128746032,0.5341047048568726,0.4058459401130676,297.42242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70465087890625,0.7452208995819092,0.1856508255004882,0.1765023916959762,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7052307128906,0.8187471032142639,0.246348425745964,0.1728831678628921,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.70428466796875,0.7104334235191345,0.1591860502958297,0.1516547203063964,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70416259765625,0.6998340487480164,0.1522727161645889,0.6892522573471069,285.7054748535156,284.95001220703125,296.36846923828125,288.1682434082031,296.3664245605469,297.5718688964844,285.708984375,1.0,0.3750528693199157,1.0,1.0,0.0,1.0,-1.9158046245574951,1.9158016443252563,2.9628313313878607e-06,1.4788144826889038,0.9073792099952698,0.9073792099952698,0.0,73.3650894165039,91.0,20625.705078125,0.0,640.4688110351562,1.0,283.1499938964844,284.85400390625,291.20654296875,292.593994140625,293.1499938964844,293.1499938964844,283.1499938964844,22194.0625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6528413891792297,1.0,0.0,0.0,2.8873953819274902,2.8874101638793945,5.562958449445432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4376.03759765625,0.0,756.9992065429688,1895.4371337890625,0.0,1260.33203125,0.7157175540924072,1.0,0.0,3.0,1.0,0.0
12213600,297.6815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7060241699219,0.9990000128746032,0.5341047048568726,0.4058459401130676,297.42242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70465087890625,0.7452208995819092,0.1856508255004882,0.1765023916959762,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7052307128906,0.8187471032142639,0.246348425745964,0.1728831678628921,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.70428466796875,0.7104334235191345,0.1591860502958297,0.1516547203063964,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70416259765625,0.6998340487480164,0.1522727161645889,0.6892522573471069,285.7054748535156,284.95001220703125,296.36846923828125,288.1682434082031,296.3664245605469,297.5718688964844,285.708984375,1.0,0.3750528693199157,1.0,1.0,0.0,1.0,-1.9158046245574951,1.9158016443252563,2.9628313313878607e-06,1.4788144826889038,0.9073792099952698,0.9073792099952698,0.0,73.3650894165039,91.0,20625.705078125,0.0,640.4688110351562,1.0,283.1499938964844,284.85400390625,291.20654296875,292.593994140625,293.1499938964844,293.1499938964844,283.1499938964844,22194.0625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6528413891792297,1.0,0.0,0.0,2.8873953819274902,2.8874101638793945,5.562958449445432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4376.03759765625,0.0,756.9992065429688,1895.4371337890625,0.0,1260.33203125,0.7157175540924072,1.0,0.0,3.0,1.0,0.0
12213660,297.6852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7567749023437,0.9990000128746032,0.5412124991416931,0.4128170013427734,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7554626464844,0.7470501065254211,0.1903011500835418,0.1809285134077072,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7560119628906,0.8179665803909302,0.2498055547475814,0.1753211766481399,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7550964355469,0.7123270034790039,0.1631895750761032,0.1554788053035736,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7549743652344,0.7008715867996216,0.1555217057466507,0.7040295004844666,285.7562255859375,284.95001220703125,296.4384155273437,288.1838684082031,296.4364318847656,297.57745361328125,285.75958251953125,1.0,0.3823603689670563,1.0,1.0,0.0,1.0,-1.954755425453186,1.954752445220948,3.0826599868305493e-06,1.5092791318893433,0.9184675216674804,0.9184675216674804,0.0,76.0266342163086,94.0,21085.119140625,0.0,679.1954956054688,1.0,283.1499938964844,284.8949279785156,291.2227783203125,292.6371459960937,293.1499938964844,293.1499938964844,283.1499938964844,21586.87890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.660620391368866,1.0,0.0,0.0,2.882845878601074,2.8828606605529785,5.545442149923474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.31298828125,0.0,750.2514038085938,1895.4371337890625,0.0,1314.9241943359375,0.71384197473526,1.0,0.0,3.0,1.0,0.0
12213720,297.6852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7567749023437,0.9990000128746032,0.5412124991416931,0.4128170013427734,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7554626464844,0.7470501065254211,0.1903011500835418,0.1809285134077072,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7560119628906,0.8179665803909302,0.2498055547475814,0.1753211766481399,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7550964355469,0.7123270034790039,0.1631895750761032,0.1554788053035736,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7549743652344,0.7008715867996216,0.1555217057466507,0.7040295004844666,285.7562255859375,284.95001220703125,296.4384155273437,288.1838684082031,296.4364318847656,297.57745361328125,285.75958251953125,1.0,0.3823603689670563,1.0,1.0,0.0,1.0,-1.954755425453186,1.954752445220948,3.0826599868305493e-06,1.5092791318893433,0.9184675216674804,0.9184675216674804,0.0,76.0266342163086,94.0,21085.119140625,0.0,679.1954956054688,1.0,283.1499938964844,284.8949279785156,291.2227783203125,292.6371459960937,293.1499938964844,293.1499938964844,283.1499938964844,21586.87890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.660620391368866,1.0,0.0,0.0,2.882845878601074,2.8828606605529785,5.545442149923474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.31298828125,0.0,750.2514038085938,1895.4371337890625,0.0,1314.9241943359375,0.71384197473526,1.0,0.0,3.0,1.0,0.0
12213780,297.6883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.80615234375,0.9990000128746032,0.548315167427063,0.4198101758956909,297.44580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.804931640625,0.7489556670188904,0.195072203874588,0.1854710131883621,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.805419921875,0.8172915577888489,0.2533550560474396,0.1778257340192794,297.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8045654296875,0.7142372727394104,0.1672877520322799,0.1593947857618332,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.804443359375,0.7019868493080139,0.1588516533374786,0.7191802859306335,285.8056335449219,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.58258056640625,285.808837890625,1.0,0.389794260263443,1.0,1.0,0.0,1.0,-1.994512677192688,1.99450957775116,3.2076711704576155e-06,1.5403367280960083,0.9302057027816772,0.9302057027816772,0.0,78.76606750488281,97.0,21556.708984375,0.0,720.2174072265625,1.0,283.1499938964844,284.9337158203125,291.2395324707031,292.681640625,293.1499938964844,293.1499938964844,283.1499938964844,21077.091796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6685266494750977,1.0,0.0,0.0,2.883606672286988,2.883621454238892,5.548370154428994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4429.5458984375,0.0,747.764892578125,1895.4371337890625,0.0,1371.7791748046875,0.7133045792579651,1.0,0.0,3.0,1.0,0.0
12213840,297.6883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.80615234375,0.9990000128746032,0.548315167427063,0.4198101758956909,297.44580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.804931640625,0.7489556670188904,0.195072203874588,0.1854710131883621,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.805419921875,0.8172915577888489,0.2533550560474396,0.1778257340192794,297.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8045654296875,0.7142372727394104,0.1672877520322799,0.1593947857618332,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.804443359375,0.7019868493080139,0.1588516533374786,0.7191802859306335,285.8056335449219,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.58258056640625,285.808837890625,1.0,0.389794260263443,1.0,1.0,0.0,1.0,-1.994512677192688,1.99450957775116,3.2076711704576155e-06,1.5403367280960083,0.9302057027816772,0.9302057027816772,0.0,78.76606750488281,97.0,21556.708984375,0.0,720.2174072265625,1.0,283.1499938964844,284.9337158203125,291.2395324707031,292.681640625,293.1499938964844,293.1499938964844,283.1499938964844,21077.091796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6685266494750977,1.0,0.0,0.0,2.883606672286988,2.883621454238892,5.548370154428994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4429.5458984375,0.0,747.764892578125,1895.4371337890625,0.0,1371.7791748046875,0.7133045792579651,1.0,0.0,3.0,1.0,0.0
12213900,297.6898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8300476074219,0.9990000128746032,0.551868200302124,0.4232959449291229,297.45147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.828857421875,0.749944269657135,0.1975012570619583,0.1877839863300323,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8293151855469,0.8170016407966614,0.2551623582839966,0.1791013032197952,297.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8285522460937,0.7152062058448792,0.1693706512451172,0.1613854020833969,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82843017578125,0.7025808095932007,0.1605456620454788,0.7268888354301453,285.8295593261719,284.95001220703125,296.54248046875,288.2082824707031,296.5405578613281,297.58502197265625,285.8326416015625,1.0,0.3935490548610687,1.0,1.0,0.0,1.0,-2.014655828475952,2.014652729034424,3.2720377021178138e-06,1.556058645248413,0.9363090991973876,0.9363090991973876,0.0,80.15975189208984,97.0,21797.994140625,0.0,741.5751953125,1.0,283.1499938964844,284.951904296875,291.24810791015625,292.7044372558594,293.1499938964844,293.1499938964844,283.1499938964844,20870.189453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6725251078605652,1.0,0.0,0.0,2.886796474456787,2.8868110179901123,5.560651175073872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4443.6162109375,0.0,748.74853515625,1895.4371337890625,0.0,1401.0418701171875,0.7134711742401123,1.0,0.0,3.0,1.0,0.0
12213960,297.6912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.85406494140625,0.9990000128746032,0.5554242730140686,0.4267665445804596,297.45703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529052734375,0.7509594559669495,0.1999587714672088,0.1901239603757858,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.85333251953125,0.8167461156845093,0.2569906115531921,0.1803915053606033,297.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8525695800781,0.7161869406700134,0.1714754849672317,0.1633968949317932,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8524475097656,0.703201413154602,0.1622585356235504,0.734682559967041,285.85357666015625,284.95001220703125,296.57696533203125,288.2166442871094,296.5750732421875,297.58740234375,285.85662841796875,1.0,0.3973249495029449,1.0,1.0,0.0,1.0,-2.034958839416504,2.0349555015563965,3.3376079500158085e-06,1.571896195411682,0.9425750374794006,0.9425750374794006,0.0,81.56712341308594,100.0,22039.630859375,0.0,763.4926147460938,1.0,283.1499938964844,284.97027587890625,291.2566833496094,292.727294921875,293.1499938964844,293.1499938964844,283.1499938964844,20658.890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6765430569648743,1.0,0.0,0.0,2.88936185836792,2.889376401901245,5.570538519350521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4457.66650390625,0.0,749.275146484375,1895.4371337890625,0.0,1430.7822265625,0.7140293121337891,1.0,0.0,3.0,1.0,0.0
12214020,297.69390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.900390625,0.9990000128746032,0.5625507235527039,0.4336404204368591,297.4679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8993225097656,0.7530760169029236,0.2049558013677597,0.1948817819356918,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89971923828125,0.8163459300994873,0.2607066035270691,0.1830140501260757,297.4248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8990173339844,0.718190610408783,0.1757477968931198,0.1674797087907791,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8988647460937,0.704528272151947,0.1657383888959884,0.7505154609680176,285.8999328613281,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.592041015625,285.9028625488281,1.0,0.40492844581604,1.0,1.0,0.0,1.0,-2.075995445251465,2.0759918689727783,3.472262960713124e-06,1.6038819551467896,0.9555503726005554,0.9555503726005554,0.0,84.4162368774414,103.0,22533.19140625,0.0,808.9898681640625,1.0,283.1499938964844,285.00457763671875,291.2741394042969,292.7738647460937,293.1499938964844,293.1499938964844,283.1499938964844,20327.1484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6846428513526917,1.0,0.0,0.0,2.899801015853882,2.899815797805786,5.610863809124567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4486.63037109375,0.0,754.56494140625,1895.4371337890625,0.0,1491.7288818359375,0.7159411907196045,1.0,0.0,3.0,1.0,0.0
12214080,297.69390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.900390625,0.9990000128746032,0.5625507235527039,0.4336404204368591,297.4679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8993225097656,0.7530760169029236,0.2049558013677597,0.1948817819356918,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89971923828125,0.8163459300994873,0.2607066035270691,0.1830140501260757,297.4248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8990173339844,0.718190610408783,0.1757477968931198,0.1674797087907791,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8988647460937,0.704528272151947,0.1657383888959884,0.7505154609680176,285.8999328613281,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.592041015625,285.9028625488281,1.0,0.40492844581604,1.0,1.0,0.0,1.0,-2.075995445251465,2.0759918689727783,3.472262960713124e-06,1.6038819551467896,0.9555503726005554,0.9555503726005554,0.0,84.4162368774414,103.0,22533.19140625,0.0,808.9898681640625,1.0,283.1499938964844,285.00457763671875,291.2741394042969,292.7738647460937,293.1499938964844,293.1499938964844,283.1499938964844,20327.1484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6846428513526917,1.0,0.0,0.0,2.899801015853882,2.899815797805786,5.610863809124567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4486.63037109375,0.0,754.56494140625,1895.4371337890625,0.0,1491.7288818359375,0.7159411907196045,1.0,0.0,3.0,1.0,0.0
12214140,297.6964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9433288574219,0.9990000128746032,0.5694172978401184,0.4401296973228454,297.4781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9423217773437,0.7552236914634705,0.2098536640405655,0.1995444446802139,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94268798828125,0.8161076307296753,0.2643459141254425,0.1855821162462234,297.43310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9420166015625,0.7201746702194214,0.1799253970384597,0.1714714616537094,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.94189453125,0.705915093421936,0.1691450178623199,0.7660119533538818,285.9429016113281,284.95001220703125,296.711181640625,288.2503356933594,296.7093811035156,297.5964050292969,285.9456481933594,1.0,0.4122798442840576,1.0,1.0,0.0,1.0,-2.1158783435821533,2.115874767303467,3.6058549994777422e-06,1.63493812084198,0.968557596206665,0.968557596206665,0.0,87.1864242553711,103.0,23016.68359375,0.0,854.74658203125,1.0,283.1499938964844,285.0353088378906,291.2911071777344,292.8194274902344,293.1499938964844,293.1499938964844,283.1499938964844,20087.16796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6924759149551392,1.0,0.0,0.0,2.914076328277588,2.914091110229492,5.66624294151552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.22021484375,0.0,763.1318359375,1895.4371337890625,0.0,1551.8876953125,0.7185592651367188,1.0,0.0,3.0,1.0,0.0
