time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12214200,297.6965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.94512939453125,0.9990000128746032,0.5697041749954224,0.4403973817825317,297.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9441223144531,0.7553157806396484,0.2100598663091659,0.1997406929731369,297.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9444885253906,0.8161008954048157,0.2644990980625152,0.1856901496648788,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9438171386719,0.7202587127685547,0.1801010519266128,0.1716392785310745,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9436950683594,0.7059752941131592,0.1692883521318435,0.7666637897491455,285.9447021484375,284.95001220703125,296.7138977050781,288.25103759765625,296.71209716796875,297.5965881347656,285.94744873046875,1.0,0.41258704662323,1.0,1.0,0.0,1.0,-2.117549657821656,2.1175460815429688,3.611511601775419e-06,1.636238932609558,0.9691115617752076,0.9691115617752076,0.0,87.30245971679688,106.0,23036.88671875,0.0,856.6972045898438,1.0,283.1499938964844,285.0365905761719,291.29180908203125,292.8213195800781,293.1499938964844,293.1499938964844,283.1499938964844,20077.19921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6928026080131531,1.0,0.0,0.0,2.914644241333008,2.914659023284912,5.668451876772451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4516.4150390625,0.0,763.4717407226562,1895.4371337890625,0.0,1554.4219970703125,0.7189726233482361,1.0,0.0,3.0,1.0,0.0
12214260,297.6991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9882202148437,0.9990000128746032,0.5768928527832031,0.4470123648643493,297.4888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9872741699219,0.7576841115951538,0.2152675986289978,0.2046970874071121,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9875793457031,0.8160149455070496,0.268364280462265,0.1884168535470962,297.4417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.98699951171875,0.7223973870277405,0.1845317780971527,0.1758718639612198,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.98687744140625,0.7075448036193848,0.17290560901165,0.7831130027770996,285.9878234863281,284.95001220703125,296.78179931640625,288.2686767578125,296.780029296875,297.60107421875,285.99041748046875,1.0,0.4202870428562164,1.0,1.0,0.0,1.0,-2.159562110900879,2.1595582962036133,3.7552542835328495e-06,1.6689223051071167,0.9832366108894348,0.9832366108894348,0.0,90.21702575683594,109.0,23550.3125,0.0,906.6124267578124,1.0,283.1499938964844,285.0663757324219,291.3096923828125,292.8695983886719,293.1499938964844,293.1499938964844,283.1499938964844,19904.88671875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7010048031806946,1.0,0.0,0.0,2.9336259365081787,2.933640718460083,5.742523399021593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4547.00732421875,0.0,775.8715209960938,1895.4371337890625,0.0,1618.6917724609375,0.72305828332901,1.0,0.0,3.0,1.0,0.0
12214320,297.6991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9882202148437,0.9990000128746032,0.5768928527832031,0.4470123648643493,297.4888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9872741699219,0.7576841115951538,0.2152675986289978,0.2046970874071121,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9875793457031,0.8160149455070496,0.268364280462265,0.1884168535470962,297.4417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.98699951171875,0.7223973870277405,0.1845317780971527,0.1758718639612198,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.98687744140625,0.7075448036193848,0.17290560901165,0.7831130027770996,285.9878234863281,284.95001220703125,296.78179931640625,288.2686767578125,296.780029296875,297.60107421875,285.99041748046875,1.0,0.4202870428562164,1.0,1.0,0.0,1.0,-2.159562110900879,2.1595582962036133,3.7552542835328495e-06,1.6689223051071167,0.9832366108894348,0.9832366108894348,0.0,90.21702575683594,109.0,23550.3125,0.0,906.6124267578124,1.0,283.1499938964844,285.0663757324219,291.3096923828125,292.8695983886719,293.1499938964844,293.1499938964844,283.1499938964844,19904.88671875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7010048031806946,1.0,0.0,0.0,2.9336259365081787,2.933640718460083,5.742523399021593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4547.00732421875,0.0,775.8715209960938,1895.4371337890625,0.0,1618.6917724609375,0.72305828332901,1.0,0.0,3.0,1.0,0.0
12214380,297.7018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0296630859375,0.9990000128746032,0.5841237306594849,0.4534680545330047,297.4989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0287780761719,0.760182797908783,0.2205759137868881,0.2097476720809936,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0290832519531,0.8160876631736755,0.2722988426685333,0.1911915689706802,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0285339355469,0.7246103286743164,0.1890367567539215,0.1801740974187851,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284118652344,0.7092307806015015,0.1765874773263931,0.7998497486114502,286.029296875,284.95001220703125,296.8493347167969,288.2865905761719,296.8476257324219,297.6055908203125,286.0317687988281,1.0,0.4280180335044861,1.0,1.0,0.0,1.0,-2.201984167098999,2.2019803524017334,3.903415290551493e-06,1.701897144317627,0.9979038834571838,0.9979038834571838,0.0,93.15298461914062,112.0,24073.142578125,0.0,958.7431640625,1.0,283.1499938964844,285.093994140625,291.3277282714844,292.91864013671875,293.1499938964844,293.1499938964844,283.1499938964844,19806.447265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092368602752686,1.0,0.0,0.0,2.9564945697784424,2.956509590148926,5.832402507621737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4578.3955078125,0.0,791.6732177734375,1895.4371337890625,0.0,1684.3974609375,0.7281361222267151,1.0,0.0,3.0,1.0,0.0
12214440,297.7018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0296630859375,0.9990000128746032,0.5841237306594849,0.4534680545330047,297.4989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0287780761719,0.760182797908783,0.2205759137868881,0.2097476720809936,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0290832519531,0.8160876631736755,0.2722988426685333,0.1911915689706802,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0285339355469,0.7246103286743164,0.1890367567539215,0.1801740974187851,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284118652344,0.7092307806015015,0.1765874773263931,0.7998497486114502,286.029296875,284.95001220703125,296.8493347167969,288.2865905761719,296.8476257324219,297.6055908203125,286.0317687988281,1.0,0.4280180335044861,1.0,1.0,0.0,1.0,-2.201984167098999,2.2019803524017334,3.903415290551493e-06,1.701897144317627,0.9979038834571838,0.9979038834571838,0.0,93.15298461914062,112.0,24073.142578125,0.0,958.7431640625,1.0,283.1499938964844,285.093994140625,291.3277282714844,292.91864013671875,293.1499938964844,293.1499938964844,283.1499938964844,19806.447265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092368602752686,1.0,0.0,0.0,2.9564945697784424,2.956509590148926,5.832402507621737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4578.3955078125,0.0,791.6732177734375,1895.4371337890625,0.0,1684.3974609375,0.7281361222267151,1.0,0.0,3.0,1.0,0.0
12214500,297.7032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.04962158203125,0.9990000128746032,0.5877569317817688,0.4566320478916168,297.5038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0487976074219,0.7614811062812805,0.2232669740915298,0.2123074680566787,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.049072265625,0.8161829113960266,0.2742912173271179,0.1925963014364242,297.45361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0485534667969,0.7257455587387085,0.1913162022829055,0.1823504567146301,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0484313964844,0.710107684135437,0.1784519106149673,0.8083224296569824,286.0492858886719,284.95001220703125,296.8829650878906,288.2956237792969,296.8812866210937,297.6078491210937,286.0516967773437,1.0,0.4318926930427551,1.0,1.0,0.0,1.0,-2.223337173461914,2.2233333587646484,3.979136636189651e-06,1.7184852361679075,1.0,1.0,0.0,94.6271743774414,112.0,24338.16796875,0.0,985.6444702148438,1.0,283.1499938964844,285.1067810058594,291.3368530273437,292.9434814453125,293.1499938964844,293.1499938964844,283.1499938964844,19877.486328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133622765541077,1.0,0.0,0.0,2.969611406326294,2.9696266651153564,5.88426985359547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4594.3828125,0.0,801.6174926757812,1895.4371337890625,0.0,1717.759033203125,0.7309548854827881,1.0,0.0,3.0,1.0,0.0
12214560,297.7047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0702514648437,0.9990000128746032,0.5914052128791809,0.4597518444061279,297.5086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0694274902344,0.7628121376037598,0.2259829938411712,0.2148899585008621,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0697021484375,0.8163168430328369,0.2763009369373321,0.1940123438835144,297.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.06915283203125,0.7269005179405212,0.1936138719320297,0.1845432817935943,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.06903076171875,0.7110051512718201,0.1803322583436966,0.8168631196022034,286.0699157714844,284.95001220703125,296.9165344238281,288.3046875,296.91485595703125,297.610107421875,286.07232666015625,1.0,0.4357724189758301,1.0,1.0,0.0,1.0,-2.244779825210572,2.2447757720947266,4.055946646985831e-06,1.735137104988098,1.0,1.0,0.0,96.10468292236328,115.0,24602.111328125,0.0,1013.10693359375,1.0,283.1499938964844,285.1205444335937,291.3458557128906,292.9681091308594,293.1499938964844,293.1499938964844,283.1499938964844,20027.125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174757719039917,1.0,0.0,0.0,2.980804204940796,2.9808194637298584,5.928710038460849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4610.29638671875,0.0,810.7128295898438,1895.4371337890625,0.0,1751.302734375,0.7339993715286255,1.0,0.0,3.0,1.0,0.0
12214620,297.7079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102905273437,0.9990000128746032,0.5987523794174194,0.4658494293689728,297.5181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1094970703125,0.7655762434005737,0.2314894497394561,0.2201239466667175,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1097412109375,0.816704511642456,0.2803724408149719,0.1968799829483032,297.4648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1092529296875,0.7292755246162415,0.1982633769512176,0.1889790594577789,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.109130859375,0.7128645777702332,0.1841406673192978,0.8341535329818726,286.1099548339844,284.95001220703125,296.9834289550781,288.3229064941406,296.9817810058594,297.61480712890625,286.1122741699219,1.0,0.4435452818870544,1.0,1.0,0.0,1.0,-2.2879326343536377,2.287928581237793,4.212862222630065e-06,1.7686318159103394,1.0,1.0,0.0,99.06632232666016,118.0,25138.8359375,0.0,1069.7369384765625,1.0,283.1499938964844,285.1462097167969,291.36395263671875,293.0180358886719,293.1499938964844,293.1499938964844,283.1499938964844,20379.4765625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7256909012794495,1.0,0.0,0.0,3.006910562515259,3.0069260597229004,6.033013733031112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4642.9560546875,0.0,832.2011108398438,1895.4371337890625,0.0,1819.0966796875,0.7404597997665405,1.0,0.0,3.0,1.0,0.0
12214680,297.7079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102905273437,0.9990000128746032,0.5987523794174194,0.4658494293689728,297.5181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1094970703125,0.7655762434005737,0.2314894497394561,0.2201239466667175,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1097412109375,0.816704511642456,0.2803724408149719,0.1968799829483032,297.4648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1092529296875,0.7292755246162415,0.1982633769512176,0.1889790594577789,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.109130859375,0.7128645777702332,0.1841406673192978,0.8341535329818726,286.1099548339844,284.95001220703125,296.9834289550781,288.3229064941406,296.9817810058594,297.61480712890625,286.1122741699219,1.0,0.4435452818870544,1.0,1.0,0.0,1.0,-2.2879326343536377,2.287928581237793,4.212862222630065e-06,1.7686318159103394,1.0,1.0,0.0,99.06632232666016,118.0,25138.8359375,0.0,1069.7369384765625,1.0,283.1499938964844,285.1462097167969,291.36395263671875,293.0180358886719,293.1499938964844,293.1499938964844,283.1499938964844,20379.4765625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7256909012794495,1.0,0.0,0.0,3.006910562515259,3.0069260597229004,6.033013733031112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4642.9560546875,0.0,832.2011108398438,1895.4371337890625,0.0,1819.0966796875,0.7404597997665405,1.0,0.0,3.0,1.0,0.0
12214740,297.7113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.14923095703125,0.9990000128746032,0.6061670780181885,0.4717579782009125,297.52740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1484680175781,0.7684707045555115,0.2370898127555847,0.2254475355148315,297.4287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1487121582031,0.8172433972358704,0.2845073342323303,0.1997928768396377,297.4720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.14825439453125,0.7317357063293457,0.2029797136783599,0.1934791952371597,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14813232421875,0.7148022651672363,0.1880076378583908,0.8517127633094788,286.14892578125,284.95001220703125,297.04998779296875,288.3411560058594,297.04840087890625,297.6195983886719,286.1511535644531,1.0,0.4513334333896637,1.0,1.0,0.0,1.0,-2.3314225673675537,2.331418037414551,4.374155651021283e-06,1.802368402481079,1.0,1.0,0.0,102.03498840332033,121.0,25683.404296875,0.0,1128.6708984375,1.0,283.1499938964844,285.1704406738281,291.38214111328125,293.06854248046875,293.1499938964844,293.1499938964844,283.1499938964844,20767.328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7338910698890686,1.0,0.0,0.0,3.035388469696045,3.0354044437408447,6.147830617919681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4676.34619140625,0.0,856.07080078125,1895.4371337890625,0.0,1887.784423828125,0.7475018501281738,1.0,0.0,3.0,1.0,0.0
12214800,297.7113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.14923095703125,0.9990000128746032,0.6061670780181885,0.4717579782009125,297.52740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1484680175781,0.7684707045555115,0.2370898127555847,0.2254475355148315,297.4287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1487121582031,0.8172433972358704,0.2845073342323303,0.1997928768396377,297.4720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.14825439453125,0.7317357063293457,0.2029797136783599,0.1934791952371597,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14813232421875,0.7148022651672363,0.1880076378583908,0.8517127633094788,286.14892578125,284.95001220703125,297.04998779296875,288.3411560058594,297.04840087890625,297.6195983886719,286.1511535644531,1.0,0.4513334333896637,1.0,1.0,0.0,1.0,-2.3314225673675537,2.331418037414551,4.374155651021283e-06,1.802368402481079,1.0,1.0,0.0,102.03498840332033,121.0,25683.404296875,0.0,1128.6708984375,1.0,283.1499938964844,285.1704406738281,291.38214111328125,293.06854248046875,293.1499938964844,293.1499938964844,283.1499938964844,20767.328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7338910698890686,1.0,0.0,0.0,3.035388469696045,3.0354044437408447,6.147830617919681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4676.34619140625,0.0,856.07080078125,1895.4371337890625,0.0,1887.784423828125,0.7475018501281738,1.0,0.0,3.0,1.0,0.0
12214860,297.7113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.18658447265625,0.9990000128746032,0.613286554813385,0.478031188249588,297.53302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1858825683594,0.7709757089614868,0.2424449175596237,0.230669617652893,297.4320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.18609619140625,0.8174523711204529,0.28837651014328,0.202613353729248,297.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856994628906,0.733799397945404,0.2074198573827743,0.1978505551815033,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1855773925781,0.7162993550300598,0.1915843188762664,0.868611752986908,286.186279296875,284.95001220703125,297.1163635253906,288.3592529296875,297.11480712890625,297.62109375,286.1883239746094,1.0,0.4590859115123749,1.0,1.0,0.0,1.0,-2.374173402786255,2.374168634414673,4.53582788395579e-06,1.8355393409729004,1.0,1.0,0.0,105.13304138183594,124.0,26227.173828125,0.0,1189.2398681640625,1.0,283.1499938964844,285.1928100585937,291.40020751953125,293.1192932128906,293.1499938964844,293.1499938964844,283.1499938964844,21189.96484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7420913577079773,1.0,0.0,0.0,3.06611967086792,3.066135883331299,6.272945825003262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4710.04345703125,0.0,882.3363647460938,1895.4371337890625,0.0,1957.4306640625,0.7550963759422302,1.0,0.0,3.0,1.0,0.0
12214920,297.7113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.18658447265625,0.9990000128746032,0.613286554813385,0.478031188249588,297.53302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1858825683594,0.7709757089614868,0.2424449175596237,0.230669617652893,297.4320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.18609619140625,0.8174523711204529,0.28837651014328,0.202613353729248,297.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856994628906,0.733799397945404,0.2074198573827743,0.1978505551815033,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1855773925781,0.7162993550300598,0.1915843188762664,0.868611752986908,286.186279296875,284.95001220703125,297.1163635253906,288.3592529296875,297.11480712890625,297.62109375,286.1883239746094,1.0,0.4590859115123749,1.0,1.0,0.0,1.0,-2.374173402786255,2.374168634414673,4.53582788395579e-06,1.8355393409729004,1.0,1.0,0.0,105.13304138183594,124.0,26227.173828125,0.0,1189.2398681640625,1.0,283.1499938964844,285.1928100585937,291.40020751953125,293.1192932128906,293.1499938964844,293.1499938964844,283.1499938964844,21189.96484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7420913577079773,1.0,0.0,0.0,3.06611967086792,3.066135883331299,6.272945825003262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4710.04345703125,0.0,882.3363647460938,1895.4371337890625,0.0,1957.4306640625,0.7550963759422302,1.0,0.0,3.0,1.0,0.0
12214980,297.70465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.220458984375,0.9990000128746032,0.6197227239608765,0.4853982031345367,297.53375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2198486328125,0.7723701596260071,0.2473732382059097,0.2354837507009506,297.43084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22003173828125,0.816699206829071,0.2918337881565094,0.2051375806331634,297.4739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2196655273437,0.7347874641418457,0.2113920003175735,0.2017769068479538,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2195739746094,0.7166324257850647,0.1946591287851333,0.8832696080207825,286.22021484375,284.95001220703125,297.1825561523437,288.3768920898437,297.1810302734375,297.6163635253906,286.2220458984375,1.0,0.466650903224945,1.0,1.0,0.0,1.0,-2.4141674041748047,2.4141626358032227,4.689831257564947e-06,1.8665615320205688,1.0,1.0,0.0,108.50704193115234,127.0,26751.330078125,0.0,1249.6221923828125,1.0,283.1499938964844,285.2117919921875,291.4172668457031,293.1683349609375,293.1499938964844,293.1499938964844,283.1499938964844,21646.71484375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7501848340034485,1.0,0.0,0.0,3.0989885330200195,3.0990052223205566,6.408158697013278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4742.7451171875,0.0,911.0177001953124,1895.4371337890625,0.0,2027.0504150390625,0.7632149457931519,1.0,0.0,3.0,1.0,0.0
12215040,297.70465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.220458984375,0.9990000128746032,0.6197227239608765,0.4853982031345367,297.53375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2198486328125,0.7723701596260071,0.2473732382059097,0.2354837507009506,297.43084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22003173828125,0.816699206829071,0.2918337881565094,0.2051375806331634,297.4739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2196655273437,0.7347874641418457,0.2113920003175735,0.2017769068479538,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2195739746094,0.7166324257850647,0.1946591287851333,0.8832696080207825,286.22021484375,284.95001220703125,297.1825561523437,288.3768920898437,297.1810302734375,297.6163635253906,286.2220458984375,1.0,0.466650903224945,1.0,1.0,0.0,1.0,-2.4141674041748047,2.4141626358032227,4.689831257564947e-06,1.8665615320205688,1.0,1.0,0.0,108.50704193115234,127.0,26751.330078125,0.0,1249.6221923828125,1.0,283.1499938964844,285.2117919921875,291.4172668457031,293.1683349609375,293.1499938964844,293.1499938964844,283.1499938964844,21646.71484375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7501848340034485,1.0,0.0,0.0,3.0989885330200195,3.0990052223205566,6.408158697013278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4742.7451171875,0.0,911.0177001953124,1895.4371337890625,0.0,2027.0504150390625,0.7632149457931519,1.0,0.0,3.0,1.0,0.0
12215100,297.6993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2358703613281,0.9990000128746032,0.6227125525474548,0.4892886579036712,297.5330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2353210449219,0.7728227972984314,0.249735876917839,0.2377835512161255,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2354736328125,0.8161289095878601,0.2934704124927521,0.2063270658254623,297.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2351379394531,0.735037088394165,0.2132607996463775,0.2036177664995193,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23504638671875,0.7165291905403137,0.1960638910531997,0.8899512887001038,286.2356262207031,284.95001220703125,297.215576171875,288.38555908203125,297.21405029296875,297.6122741699219,286.2373352050781,1.0,0.4703426957130432,1.0,1.0,0.0,1.0,-2.4332728385925293,2.433268070220948,4.764331151818624e-06,1.8813748359680176,1.0,1.0,0.0,110.24583435058594,127.0,27008.54296875,0.0,1279.6248779296875,1.0,283.1499938964844,285.2197265625,291.4253234863281,293.19207763671875,293.1499938964844,293.1499938964844,283.1499938964844,21900.66015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541302442550659,1.0,0.0,0.0,3.1171133518218994,3.1171300411224365,6.483335823759262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4758.8642578125,0.0,927.0960083007812,1895.4371337890625,0.0,2061.288818359375,0.7674197554588318,1.0,0.0,3.0,1.0,0.0
12215160,297.69305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25115966796875,0.9990000128746032,0.6255765557289124,0.4932363629341125,297.5318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2506408691406,0.7731819748878479,0.2520498931407928,0.2400320321321487,297.4276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2507629394531,0.8154929876327515,0.2950639426708221,0.2074828147888183,297.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2504577636719,0.7351888418197632,0.2150710523128509,0.2053976953029632,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2503662109375,0.7163141369819641,0.1973999440670013,0.8962976932525635,286.2509460449219,284.95001220703125,297.24853515625,288.3941345214844,297.2470092773437,297.6073913574219,286.2525939941406,1.0,0.4739700555801391,1.0,1.0,0.0,1.0,-2.451869010925293,2.451864242553711,4.837420419789851e-06,1.8957898616790767,1.0,1.0,0.0,111.99888610839844,130.0,27259.36328125,0.0,1309.484130859375,1.0,283.1499938964844,285.227783203125,291.4330444335937,293.2150573730469,293.1499938964844,293.1499938964844,283.1499938964844,22136.83984375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579808235168457,1.0,0.0,0.0,3.133875846862793,3.133892774581909,6.553252660523867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4774.49560546875,0.0,942.1332397460938,1895.4371337890625,0.0,2094.8857421875,0.7718284130096436,1.0,0.0,3.0,1.0,0.0
12215220,297.6786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2792358398437,0.9990000128746032,0.6310008764266968,0.5011633038520813,297.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2787475585937,0.773745059967041,0.2565690577030182,0.2444155216217041,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.27886962890625,0.8141337037086487,0.2981533110141754,0.2097200602293014,297.4642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2785949707031,0.7353184819221497,0.2185555696487426,0.2088177502155304,297.397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.27850341796875,0.7156763672828674,0.1999089419841766,0.9082012176513672,286.2790222167969,284.95001220703125,297.314208984375,288.41094970703125,297.312744140625,297.5960998535156,286.280517578125,1.0,0.4810363948345184,1.0,1.0,0.0,1.0,-2.4877586364746094,2.487753629684448,4.980083758709952e-06,1.9236018657684328,1.0,1.0,0.0,115.51358032226562,133.0,27755.4453125,0.0,1368.81103515625,1.0,283.1499938964844,285.2412414550781,291.4481201171875,293.2601318359375,293.1499938964844,293.1499938964844,283.1499938964844,22659.853515625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654188871383667,1.0,0.0,0.0,3.1706807613372803,3.1706981658935547,6.708082196382747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4805.6513671875,0.0,975.7185668945312,1895.4371337890625,0.0,2160.267822265625,0.7809115648269653,1.0,0.0,3.0,1.0,0.0
12215280,297.6786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2792358398437,0.9990000128746032,0.6310008764266968,0.5011633038520813,297.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2787475585937,0.773745059967041,0.2565690577030182,0.2444155216217041,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.27886962890625,0.8141337037086487,0.2981533110141754,0.2097200602293014,297.4642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2785949707031,0.7353184819221497,0.2185555696487426,0.2088177502155304,297.397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.27850341796875,0.7156763672828674,0.1999089419841766,0.9082012176513672,286.2790222167969,284.95001220703125,297.314208984375,288.41094970703125,297.312744140625,297.5960998535156,286.280517578125,1.0,0.4810363948345184,1.0,1.0,0.0,1.0,-2.4877586364746094,2.487753629684448,4.980083758709952e-06,1.9236018657684328,1.0,1.0,0.0,115.51358032226562,133.0,27755.4453125,0.0,1368.81103515625,1.0,283.1499938964844,285.2412414550781,291.4481201171875,293.2601318359375,293.1499938964844,293.1499938964844,283.1499938964844,22659.853515625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654188871383667,1.0,0.0,0.0,3.1706807613372803,3.1706981658935547,6.708082196382747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4805.6513671875,0.0,975.7185668945312,1895.4371337890625,0.0,2160.267822265625,0.7809115648269653,1.0,0.0,3.0,1.0,0.0
12215340,297.66290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3050231933594,0.9990000128746032,0.6361007690429688,0.5090039372444153,297.5249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3045959472656,0.7742170691490173,0.2609804570674896,0.2486873269081115,297.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3046875,0.8127530217170715,0.3011408448219299,0.2118811607360839,297.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.304443359375,0.7353283166885376,0.2218988835811615,0.2120938450098037,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3043518066406,0.7148832678794861,0.2022455185651779,0.9192752242088318,286.3048400878906,284.95001220703125,297.3795471191406,288.4273681640625,297.37811279296875,297.5837707519531,286.30621337890625,1.0,0.4878609180450439,1.0,1.0,0.0,1.0,-2.5221502780914307,2.5221450328826904,5.118768513057148e-06,1.950245022773743,1.0,1.0,0.0,119.00714111328124,136.0,28242.15234375,0.0,1427.642578125,1.0,283.1499938964844,285.2524719238281,291.4629211425781,293.3042297363281,293.1499938964844,293.1499938964844,283.1499938964844,23215.03515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725291848182678,1.0,0.0,0.0,3.209287643432617,3.2093052864074707,6.872434710203379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.45263671875,0.0,1011.7960205078124,1895.4371337890625,0.0,2223.330322265625,0.7904364466667175,1.0,0.0,3.0,1.0,0.0
12215400,297.66290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3050231933594,0.9990000128746032,0.6361007690429688,0.5090039372444153,297.5249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3045959472656,0.7742170691490173,0.2609804570674896,0.2486873269081115,297.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3046875,0.8127530217170715,0.3011408448219299,0.2118811607360839,297.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.304443359375,0.7353283166885376,0.2218988835811615,0.2120938450098037,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3043518066406,0.7148832678794861,0.2022455185651779,0.9192752242088318,286.3048400878906,284.95001220703125,297.3795471191406,288.4273681640625,297.37811279296875,297.5837707519531,286.30621337890625,1.0,0.4878609180450439,1.0,1.0,0.0,1.0,-2.5221502780914307,2.5221450328826904,5.118768513057148e-06,1.950245022773743,1.0,1.0,0.0,119.00714111328124,136.0,28242.15234375,0.0,1427.642578125,1.0,283.1499938964844,285.2524719238281,291.4629211425781,293.3042297363281,293.1499938964844,293.1499938964844,283.1499938964844,23215.03515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725291848182678,1.0,0.0,0.0,3.209287643432617,3.2093052864074707,6.872434710203379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.45263671875,0.0,1011.7960205078124,1895.4371337890625,0.0,2223.330322265625,0.7904364466667175,1.0,0.0,3.0,1.0,0.0
12215460,297.64654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.32879638671875,0.9990000128746032,0.6409386396408081,0.5166876316070557,297.52081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3283996582031,0.7746696472167969,0.2653123140335083,0.2528775930404663,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3284912109375,0.8114039301872253,0.3040455877780914,0.2139815688133239,297.4513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282775878906,0.7352896332740784,0.2251317799091339,0.215258851647377,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.32818603515625,0.7140152454376221,0.2044461667537689,0.9297024607658386,286.3286437988281,284.95001220703125,297.44451904296875,288.4433898925781,297.4430847167969,297.5711364746094,286.32989501953125,1.0,0.494463175535202,1.0,1.0,0.0,1.0,-2.5552725791931152,2.555267333984375,5.254155439615715e-06,1.9758989810943604,1.0,1.0,0.0,122.46219635009766,139.0,28721.28125,0.0,1486.0574951171875,1.0,283.1499938964844,285.26177978515625,291.47760009765625,293.3476867675781,293.1499938964844,293.1499938964844,283.04998779296875,23801.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7793706059455872,1.0,0.0,0.0,3.24958872795105,3.2496070861816406,7.046121481835144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4943.7939453125,0.0,1050.3941650390625,1895.4371337890625,0.0,2284.490966796875,0.8002766966819763,1.0,0.0,3.0,1.0,0.0
12215520,297.64654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.32879638671875,0.9990000128746032,0.6409386396408081,0.5166876316070557,297.52081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3283996582031,0.7746696472167969,0.2653123140335083,0.2528775930404663,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3284912109375,0.8114039301872253,0.3040455877780914,0.2139815688133239,297.4513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282775878906,0.7352896332740784,0.2251317799091339,0.215258851647377,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.32818603515625,0.7140152454376221,0.2044461667537689,0.9297024607658386,286.3286437988281,284.95001220703125,297.44451904296875,288.4433898925781,297.4430847167969,297.5711364746094,286.32989501953125,1.0,0.494463175535202,1.0,1.0,0.0,1.0,-2.5552725791931152,2.555267333984375,5.254155439615715e-06,1.9758989810943604,1.0,1.0,0.0,122.46219635009766,139.0,28721.28125,0.0,1486.0574951171875,1.0,283.1499938964844,285.26177978515625,291.47760009765625,293.3476867675781,293.1499938964844,293.1499938964844,283.04998779296875,23801.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7793706059455872,1.0,0.0,0.0,3.24958872795105,3.2496070861816406,7.046121481835144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4943.7939453125,0.0,1050.3941650390625,1895.4371337890625,0.0,2284.490966796875,0.8002766966819763,1.0,0.0,3.0,1.0,0.0
12215580,297.6244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.27886962890625,0.9990000128746032,0.6449950337409973,0.5244777798652649,297.5146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2788391113281,0.7748776078224182,0.2693911492824554,0.2568938434123993,297.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2788391113281,0.8098266124725342,0.3066313862800598,0.2159220278263092,297.4430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2788391113281,0.7350119352340698,0.2281087785959243,0.2182375341653823,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2788391113281,0.7128725051879883,0.2063733786344528,0.93916517496109,286.2788391113281,284.95001220703125,297.509033203125,288.4590148925781,297.5076599121094,297.55499267578125,286.2791442871094,1.0,0.5008377432823181,1.0,1.0,0.0,1.0,-2.5867414474487305,2.586735963821411,5.384458290791372e-06,2.000282526016236,1.0,1.0,0.0,125.94398498535156,127.0,29386.8671875,0.0,1543.691650390625,1.0,283.0539245605469,285.1898193359375,291.50994873046875,293.43377685546875,293.1499938964844,293.1499938964844,282.75,24397.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908568978309631,1.0,0.0,0.0,3.2899959087371826,3.290014743804932,7.22244180906273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5164.22265625,0.0,1090.067138671875,1895.4371337890625,0.0,2388.14306640625,0.8100233674049377,1.0,0.0,3.0,1.0,0.0
12215640,297.6244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.27886962890625,0.9990000128746032,0.6449950337409973,0.5244777798652649,297.5146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2788391113281,0.7748776078224182,0.2693911492824554,0.2568938434123993,297.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2788391113281,0.8098266124725342,0.3066313862800598,0.2159220278263092,297.4430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2788391113281,0.7350119352340698,0.2281087785959243,0.2182375341653823,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2788391113281,0.7128725051879883,0.2063733786344528,0.93916517496109,286.2788391113281,284.95001220703125,297.509033203125,288.4590148925781,297.5076599121094,297.55499267578125,286.2791442871094,1.0,0.5008377432823181,1.0,1.0,0.0,1.0,-2.5867414474487305,2.586735963821411,5.384458290791372e-06,2.000282526016236,1.0,1.0,0.0,125.94398498535156,127.0,29386.8671875,0.0,1543.691650390625,1.0,283.0539245605469,285.1898193359375,291.50994873046875,293.43377685546875,293.1499938964844,293.1499938964844,282.75,24397.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908568978309631,1.0,0.0,0.0,3.2899959087371826,3.290014743804932,7.22244180906273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5164.22265625,0.0,1090.067138671875,1895.4371337890625,0.0,2388.14306640625,0.8100233674049377,1.0,0.0,3.0,1.0,0.0
12215700,297.6102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.13153076171875,0.9990000128746032,0.646616518497467,0.5240563154220581,297.509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1361083984375,0.7769413590431213,0.2711975574493408,0.2587082087993622,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1350402832031,0.8110286593437195,0.3076371550559997,0.2167257964611053,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13775634765625,0.7365503311157227,0.2293843328952789,0.219540387392044,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.138916015625,0.7140153050422668,0.2071149796247482,0.94296133518219,286.1335144042969,284.95001220703125,297.5411071777344,288.4666748046875,297.53973388671875,297.5445251464844,286.1214599609375,1.0,0.5017277002334595,1.0,1.0,0.0,1.0,-2.595524787902832,2.595519542694092,5.4215129239310045e-06,2.007285594940185,1.0,1.0,0.0,126.12493896484376,127.0,30116.423828125,0.0,1556.494140625,1.0,282.8102722167969,285.01031494140625,291.5671081542969,293.607177734375,293.1499938964844,293.1499938964844,282.75,24682.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034110069274902,1.0,0.0,0.0,3.309145927429199,3.309164762496948,7.306765041903418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5055.17529296875,0.0,1109.212890625,1895.4371337890625,0.0,2502.652099609375,0.8147191405296326,1.0,0.0,3.0,1.0,0.0
12215760,297.5976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.06671142578125,0.9990000128746032,0.6482898592948914,0.521167516708374,297.502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.067626953125,0.7799596786499023,0.2727543413639068,0.2602308094501495,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0674133300781,0.8131410479545593,0.3083340227603912,0.2172653824090957,297.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0679626464844,0.738897442817688,0.2304327487945556,0.2205787003040313,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0682067871094,0.7159344553947449,0.2076270282268524,0.9455026984214784,286.0671081542969,284.95001220703125,297.57305908203125,288.4742431640625,297.5716857910156,297.5337829589844,286.0647277832031,1.0,0.5014760494232178,1.0,1.0,0.0,1.0,-2.5988411903381348,2.5988359451293945,5.435574621515116e-06,2.009948492050171,1.0,1.0,0.0,125.34881591796876,130.0,30289.1640625,0.0,1557.6055908203125,1.0,282.7613525390625,284.9420471191406,291.5572204589844,293.5719299316406,293.1499938964844,293.1499938964844,282.45001220703125,24961.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112525343894958,1.0,0.0,0.0,3.327822208404541,3.327841281890869,7.38947392164846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5261.40869140625,0.0,1128.0997314453125,1895.4371337890625,0.0,2574.732666015625,0.8192986845970154,1.0,0.0,3.0,1.0,0.0
12215820,297.5712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.83941650390625,0.9990000128746032,0.6513015031814575,0.521866500377655,297.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8402099609375,0.7823290824890137,0.2754368484020233,0.2629066407680511,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84002685546875,0.8136817812919617,0.3092142939567566,0.2180063277482986,297.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84051513671875,0.7403942346572876,0.2321214526891708,0.2223129719495773,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8407592773437,0.7164613008499146,0.2082405984401703,0.948927104473114,285.8397521972656,284.95001220703125,297.6365661621094,288.4891052246094,297.6351928710937,297.5103759765625,285.8376770019531,1.0,0.5035374760627747,1.0,1.0,0.0,1.0,-2.6099770069122314,2.609971523284912,5.482038886839291e-06,2.018454074859619,1.0,1.0,0.0,125.9457778930664,133.0,31180.771484375,0.0,1575.61572265625,1.0,282.4613037109375,284.6816711425781,291.5605773925781,293.6380615234375,293.1499938964844,293.1499938964844,282.1499938964844,25504.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287155032157898,1.0,0.0,0.0,3.3637940883636475,3.363813638687134,7.55009011754737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5338.77880859375,0.0,1165.0792236328125,1895.4371337890625,0.0,2736.491455078125,0.8281190991401672,1.0,0.0,3.0,1.0,0.0
12215880,297.5712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.83941650390625,0.9990000128746032,0.6513015031814575,0.521866500377655,297.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8402099609375,0.7823290824890137,0.2754368484020233,0.2629066407680511,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84002685546875,0.8136817812919617,0.3092142939567566,0.2180063277482986,297.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84051513671875,0.7403942346572876,0.2321214526891708,0.2223129719495773,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8407592773437,0.7164613008499146,0.2082405984401703,0.948927104473114,285.8397521972656,284.95001220703125,297.6365661621094,288.4891052246094,297.6351928710937,297.5103759765625,285.8376770019531,1.0,0.5035374760627747,1.0,1.0,0.0,1.0,-2.6099770069122314,2.609971523284912,5.482038886839291e-06,2.018454074859619,1.0,1.0,0.0,125.9457778930664,133.0,31180.771484375,0.0,1575.61572265625,1.0,282.4613037109375,284.6816711425781,291.5605773925781,293.6380615234375,293.1499938964844,293.1499938964844,282.1499938964844,25504.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287155032157898,1.0,0.0,0.0,3.3637940883636475,3.363813638687134,7.55009011754737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5338.77880859375,0.0,1165.0792236328125,1895.4371337890625,0.0,2736.491455078125,0.8281190991401672,1.0,0.0,3.0,1.0,0.0
12215940,297.5322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134948730469,0.9990000128746032,0.6527004241943359,0.5260693430900574,297.4647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6142578125,0.7824615240097046,0.2776656150817871,0.2651553452014923,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6141052246094,0.812023401260376,0.3095800876617431,0.2183786034584045,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.61456298828125,0.739909291267395,0.2333639413118362,0.2236333638429641,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61480712890625,0.7149401903152466,0.208389937877655,0.950327217578888,285.61383056640625,284.95001220703125,297.6994323730469,288.50360107421875,297.6981201171875,297.4773254394531,285.6118469238281,1.0,0.5061826705932617,1.0,1.0,0.0,1.0,-2.621445894241333,2.6214404106140137,5.530321686819661e-06,2.02732253074646,1.0,1.0,0.0,127.65019989013672,136.0,32082.71875,0.0,1599.1689453125,1.0,282.1609191894531,284.4222412109375,291.5583190917969,293.6899108886719,293.1499938964844,293.1499938964844,281.8500061035156,26025.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424057364463806,1.0,0.0,0.0,3.397984266281128,3.3980040550231934,7.704350082349265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5417.75390625,0.0,1200.9677734375,1895.4371337890625,0.0,2864.200439453125,0.8365022540092468,1.0,0.0,3.0,1.0,0.0
12216000,297.5322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134948730469,0.9990000128746032,0.6527004241943359,0.5260693430900574,297.4647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6142578125,0.7824615240097046,0.2776656150817871,0.2651553452014923,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6141052246094,0.812023401260376,0.3095800876617431,0.2183786034584045,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.61456298828125,0.739909291267395,0.2333639413118362,0.2236333638429641,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61480712890625,0.7149401903152466,0.208389937877655,0.950327217578888,285.61383056640625,284.95001220703125,297.6994323730469,288.50360107421875,297.6981201171875,297.4773254394531,285.6118469238281,1.0,0.5061826705932617,1.0,1.0,0.0,1.0,-2.621445894241333,2.6214404106140137,5.530321686819661e-06,2.02732253074646,1.0,1.0,0.0,127.65019989013672,136.0,32082.71875,0.0,1599.1689453125,1.0,282.1609191894531,284.4222412109375,291.5583190917969,293.6899108886719,293.1499938964844,293.1499938964844,281.8500061035156,26025.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424057364463806,1.0,0.0,0.0,3.397984266281128,3.3980040550231934,7.704350082349265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5417.75390625,0.0,1200.9677734375,1895.4371337890625,0.0,2864.200439453125,0.8365022540092468,1.0,0.0,3.0,1.0,0.0
12216060,297.4795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3724365234375,0.9990000128746032,0.6522276997566223,0.5342646241188049,297.44354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3736877441406,0.7802743911743164,0.2795064449310303,0.267086386680603,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3734436035156,0.8080382943153381,0.3095228970050812,0.218490794301033,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3741455078125,0.7373852729797363,0.2342197448015213,0.2246361374855041,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.37451171875,0.7112211585044861,0.2081260532140731,0.950103759765625,285.3730163574219,284.95001220703125,297.7616882324219,288.5177307128906,297.6542053222656,297.4353332519531,285.3695678710937,1.0,0.5090399980545044,0.7819921970367432,0.7819921970367432,0.4000000059604645,1.0,-2.634676218032837,1.7522878646850586,0.8823884129524231,1.1584153175354004,1.0,1.0,0.0,130.20957946777344,124.0,32807.53515625,0.0,1625.52587890625,1.0,281.86053466796875,284.152099609375,291.5609130859375,293.740234375,293.1499938964844,293.1499938964844,281.54998779296875,26525.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538378477096558,1.0,0.0,0.0,3.430464267730713,3.4304845333099365,7.852340786485001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5490.01708984375,0.0,1235.737060546875,1895.4371337890625,0.0,2971.229248046875,0.844465970993042,1.0,0.0,3.0,1.0,0.0
