time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12216120,297.4795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3724365234375,0.9990000128746032,0.6522276997566223,0.5342646241188049,297.44354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3736877441406,0.7802743911743164,0.2795064449310303,0.267086386680603,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3734436035156,0.8080382943153381,0.3095228970050812,0.218490794301033,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3741455078125,0.7373852729797363,0.2342197448015213,0.2246361374855041,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.37451171875,0.7112211585044861,0.2081260532140731,0.950103759765625,285.3730163574219,284.95001220703125,297.7616882324219,288.5177307128906,297.6542053222656,297.4353332519531,285.3695678710937,1.0,0.5090399980545044,0.7819921970367432,0.7819921970367432,0.4000000059604645,1.0,-2.634676218032837,1.7522878646850586,0.8823884129524231,1.1584153175354004,1.0,1.0,0.0,130.20957946777344,124.0,32807.53515625,0.0,1625.52587890625,1.0,281.86053466796875,284.152099609375,291.5609130859375,293.740234375,293.1499938964844,293.1499938964844,281.54998779296875,26525.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538378477096558,1.0,0.0,0.0,3.430464267730713,3.4304845333099365,7.852340786485001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5490.01708984375,0.0,1235.737060546875,1895.4371337890625,0.0,2971.229248046875,0.844465970993042,1.0,0.0,3.0,1.0,0.0
12216180,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1913452148437,0.9990000128746032,0.6514995694160461,0.533776581287384,297.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947631835937,0.7813418507575989,0.2803186774253845,0.2679140269756317,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.194091796875,0.8081851601600647,0.3093294203281402,0.2184100002050399,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1961975097656,0.7379430532455444,0.2345217168331146,0.2249781787395477,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1973571777344,0.711179792881012,0.2078358978033065,0.9490730166435242,285.1928405761719,284.95001220703125,297.7939147949219,288.5249938964844,297.60174560546875,297.4125366210937,285.183837890625,1.0,0.5082612037658691,0.6681166291236877,0.6681166291236877,0.608938455581665,1.0,-2.6341710090637207,1.2996172904968262,1.3345537185668943,0.706839919090271,1.0,1.0,0.0,129.90805053710938,124.0,33418.90625,0.0,1622.280517578125,1.0,281.6031494140625,283.9395446777344,291.5872802734375,293.8504638671875,293.1499938964844,293.1499938964844,281.54998779296875,26777.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612871170043945,1.0,0.0,0.0,3.4467740058898926,3.446794509887696,7.927184242362273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.99609375,0.0,1253.446533203125,1895.4371337890625,0.0,3041.077392578125,0.8484647870063782,1.0,0.0,3.0,1.0,0.0
12216240,297.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492614746094,0.9990000128746032,0.6513710618019104,0.5304058790206909,297.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498413085937,0.783634603023529,0.2810112833976745,0.2685154378414154,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14971923828125,0.809637188911438,0.3091038465499878,0.2182077169418335,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1500549316406,0.7395687699317932,0.2347452640533447,0.2251441776752472,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502685546875,0.7122867703437805,0.2075160145759582,0.9474445581436156,285.1495056152344,284.95001220703125,297.8232116699219,288.5315246582031,297.5731506347656,297.39630126953125,285.1478881835937,1.0,0.5066026449203491,0.5639843344688416,0.5639843344688416,0.800000011920929,1.0,-2.628846406936645,1.085616111755371,1.5432302951812744,0.494352251291275,1.0,1.0,0.0,128.61961364746094,112.0,33574.47265625,0.0,1609.028564453125,1.0,281.56024169921875,283.8824462890625,291.56402587890625,293.784423828125,293.1499938964844,293.1499938964844,281.25,27004.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630357980728149,1.0,0.0,0.0,3.4613053798675537,3.4613261222839355,7.994165684976906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5564.439453125,0.0,1269.36669921875,1895.4371337890625,0.0,3057.47998046875,0.8520275354385376,1.0,0.0,3.0,1.0,0.0
12216300,297.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.9990000128746032,0.65204918384552,0.5244715213775635,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.7873104810714722,0.281761884689331,0.2691654860973358,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8124054670333862,0.3089114129543304,0.2180313318967819,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.7423593997955322,0.234995037317276,0.2253228425979614,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.7145195603370667,0.207199677824974,0.9457380175590516,285.0064697265625,284.95001220703125,297.85369873046875,288.5382995605469,297.5447692871094,297.3861083984375,284.9954528808594,1.0,0.5040618181228638,0.4549804329872131,0.4549804329872131,1.0,1.0,-2.6204519271850586,0.8829959034919739,1.73745596408844,0.2938706278800964,1.0,1.0,0.0,126.44424438476562,112.0,34329.265625,0.0,1588.222900390625,1.0,281.3064880371094,283.688720703125,291.5959167480469,293.9110717773437,293.1499938964844,293.1499938964844,281.25,27236.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699930906295776,1.0,0.0,0.0,3.476133108139038,3.47615385055542,8.062803544817143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.66259765625,0.0,1285.75,1895.4371337890625,0.0,3122.745849609375,0.8556628823280334,1.0,0.0,3.0,1.0,0.0
12216360,297.4152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.9990000128746032,0.653372049331665,0.5170442461967468,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.7917469143867493,0.282467782497406,0.269736498594284,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8158409595489502,0.3086673319339752,0.2177893668413162,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.745811939239502,0.2352010756731033,0.2254267036914825,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.7173365950584412,0.2068515121936798,0.9437333345413208,284.947509765625,284.95001220703125,297.88397216796875,288.54498291015625,297.5525207519531,297.3803405761719,284.9442749023437,1.0,0.500769853591919,0.4726884365081787,0.4726884365081787,1.0,1.0,-2.609644651412964,0.8965537548065186,1.713090896606445,0.3098298013210296,0.9997066855430604,0.9997066855430604,0.0,123.78328704833984,115.0,34453.59375,0.0,1561.3330078125,1.0,281.2598876953125,283.62457275390625,291.5785217285156,293.8519287109375,293.1499938964844,293.1499938964844,280.95001220703125,27468.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724129796028137,1.0,0.0,0.0,3.490540027618408,3.490561008453369,8.12977532405057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5655.4638671875,0.0,1301.8468017578125,1895.4371337890625,0.0,3145.444580078125,0.8592020273208618,1.0,0.0,3.0,1.0,0.0
12216420,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7305603027344,0.9990000128746032,0.6564623117446899,0.5099478960037231,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7314453125,0.796747624874115,0.2838224768638611,0.270959198474884,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7312927246094,0.8189083933830261,0.3081037402153015,0.2173647880554199,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7318420410156,0.7493928074836731,0.2355539202690124,0.2257052958011627,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.732177734375,0.7196431159973145,0.2061362564563751,0.9402139186859132,284.73095703125,284.95001220703125,297.9439392089844,288.5581359863281,297.5819396972656,297.37310791015625,284.72821044921875,1.0,0.4978447556495666,0.5081044435501099,0.5081044435501099,1.0,1.0,-2.59816837310791,0.9546226859092712,1.643545627593994,0.3702003061771393,0.9950623512268066,0.9950623512268066,0.0,121.23192596435548,118.0,35370.32421875,0.0,1534.052734375,1.0,280.9595947265625,283.3681335449219,291.5948791503906,293.9239807128906,293.1499938964844,293.1499938964844,280.6499938964844,28046.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825528025627136,1.0,0.0,0.0,3.5171501636505127,3.5171713829040527,8.254202157331747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5749.92236328125,0.0,1332.9874267578125,1895.4371337890625,0.0,3240.499267578125,0.8659152388572693,1.0,0.0,3.0,1.0,0.0
12216480,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7305603027344,0.9990000128746032,0.6564623117446899,0.5099478960037231,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7314453125,0.796747624874115,0.2838224768638611,0.270959198474884,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7312927246094,0.8189083933830261,0.3081037402153015,0.2173647880554199,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7318420410156,0.7493928074836731,0.2355539202690124,0.2257052958011627,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.732177734375,0.7196431159973145,0.2061362564563751,0.9402139186859132,284.73095703125,284.95001220703125,297.9439392089844,288.5581359863281,297.5819396972656,297.37310791015625,284.72821044921875,1.0,0.4978447556495666,0.5081044435501099,0.5081044435501099,1.0,1.0,-2.59816837310791,0.9546226859092712,1.643545627593994,0.3702003061771393,0.9950623512268066,0.9950623512268066,0.0,121.23192596435548,118.0,35370.32421875,0.0,1534.052734375,1.0,280.9595947265625,283.3681335449219,291.5948791503906,293.9239807128906,293.1499938964844,293.1499938964844,280.6499938964844,28046.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825528025627136,1.0,0.0,0.0,3.5171501636505127,3.5171713829040527,8.254202157331747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5749.92236328125,0.0,1332.9874267578125,1895.4371337890625,0.0,3240.499267578125,0.8659152388572693,1.0,0.0,3.0,1.0,0.0
12216540,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.518798828125,0.9990000128746032,0.6582179665565491,0.5081276297569275,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5196533203125,0.7988864779472351,0.2850286066532135,0.2721098959445953,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5195007324219,0.819230854511261,0.307354211807251,0.2168603539466858,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.52001953125,0.7504708170890808,0.2357564270496368,0.225911483168602,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.52032470703125,0.7195612788200378,0.2053002417087555,0.9365211129188538,284.5191955566406,284.95001220703125,298.0030517578125,288.5709533691406,297.6068725585937,297.357421875,284.5166320800781,1.0,0.4966873228549957,0.543520450592041,0.543520450592041,1.0,1.0,-2.592564582824707,1.0054662227630615,1.5870983600616455,0.4221660792827606,0.9876294136047364,0.9876294136047364,0.0,120.49734497070312,121.0,36329.14453125,0.0,1522.9801025390625,1.0,280.65936279296875,283.1160888671875,291.6095886230469,293.99688720703125,293.1499938964844,293.1499938964844,280.3500061035156,28705.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930416107177734,1.0,0.0,0.0,3.540982723236084,3.5410044193267822,8.36644460378011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5850.1689453125,0.0,1362.284423828125,1895.4371337890625,0.0,3338.640625,0.8720910549163818,1.0,0.0,3.0,1.0,0.0
12216600,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.518798828125,0.9990000128746032,0.6582179665565491,0.5081276297569275,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5196533203125,0.7988864779472351,0.2850286066532135,0.2721098959445953,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5195007324219,0.819230854511261,0.307354211807251,0.2168603539466858,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.52001953125,0.7504708170890808,0.2357564270496368,0.225911483168602,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.52032470703125,0.7195612788200378,0.2053002417087555,0.9365211129188538,284.5191955566406,284.95001220703125,298.0030517578125,288.5709533691406,297.6068725585937,297.357421875,284.5166320800781,1.0,0.4966873228549957,0.543520450592041,0.543520450592041,1.0,1.0,-2.592564582824707,1.0054662227630615,1.5870983600616455,0.4221660792827606,0.9876294136047364,0.9876294136047364,0.0,120.49734497070312,121.0,36329.14453125,0.0,1522.9801025390625,1.0,280.65936279296875,283.1160888671875,291.6095886230469,293.99688720703125,293.1499938964844,293.1499938964844,280.3500061035156,28705.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930416107177734,1.0,0.0,0.0,3.540982723236084,3.5410044193267822,8.36644460378011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5850.1689453125,0.0,1362.284423828125,1895.4371337890625,0.0,3338.640625,0.8720910549163818,1.0,0.0,3.0,1.0,0.0
12216660,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.31158447265625,0.9990000128746032,0.6584447026252747,0.5098177194595337,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.31231689453125,0.7990370988845825,0.2860920131206512,0.2731650769710541,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3122253417969,0.817665696144104,0.3064350187778473,0.2162646204233169,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3126525878906,0.7497866749763489,0.2358122169971466,0.2260186225175857,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3129577636719,0.7177943587303162,0.2043213546276092,0.932399034500122,284.3119506835937,284.95001220703125,298.06121826171875,288.58349609375,297.6139831542969,297.3329772949219,284.3097229003906,1.0,0.4967665672302246,0.5405099391937256,0.5405099391937256,1.0,1.0,-2.590320587158203,1.002052664756775,1.588267803192139,0.4192050099372864,0.9774564504623412,0.9774564504623412,0.0,120.92832946777344,124.0,37326.73828125,0.0,1521.858154296875,1.0,280.3591003417969,282.8680419921875,291.6231384277344,294.0706787109375,293.1499938964844,293.1499938964844,280.04998779296875,29458.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037073850631714,1.0,0.0,0.0,3.561638355255127,3.5616605281829834,8.46433749757125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5955.8505859375,0.0,1389.305908203125,1895.4371337890625,0.0,3438.117431640625,0.8776535987854004,1.0,0.0,3.0,1.0,0.0
12216720,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.31158447265625,0.9990000128746032,0.6584447026252747,0.5098177194595337,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.31231689453125,0.7990370988845825,0.2860920131206512,0.2731650769710541,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3122253417969,0.817665696144104,0.3064350187778473,0.2162646204233169,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3126525878906,0.7497866749763489,0.2358122169971466,0.2260186225175857,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3129577636719,0.7177943587303162,0.2043213546276092,0.932399034500122,284.3119506835937,284.95001220703125,298.06121826171875,288.58349609375,297.6139831542969,297.3329772949219,284.3097229003906,1.0,0.4967665672302246,0.5405099391937256,0.5405099391937256,1.0,1.0,-2.590320587158203,1.002052664756775,1.588267803192139,0.4192050099372864,0.9774564504623412,0.9774564504623412,0.0,120.92832946777344,124.0,37326.73828125,0.0,1521.858154296875,1.0,280.3591003417969,282.8680419921875,291.6231384277344,294.0706787109375,293.1499938964844,293.1499938964844,280.04998779296875,29458.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037073850631714,1.0,0.0,0.0,3.561638355255127,3.5616605281829834,8.46433749757125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5955.8505859375,0.0,1389.305908203125,1895.4371337890625,0.0,3438.117431640625,0.8776535987854004,1.0,0.0,3.0,1.0,0.0
12216780,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1069641113281,0.9990000128746032,0.6571927666664124,0.514039933681488,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.107666015625,0.7977388501167297,0.2870232760906219,0.2741249203681946,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1075744628906,0.8147109746932983,0.3053659796714782,0.2155850231647491,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1080017089844,0.7478235363960266,0.235732153058052,0.2260264754295349,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1083068847656,0.7147364616394043,0.2032015025615692,0.9277871251106262,284.1072998046875,284.95001220703125,298.1184387207031,288.59576416015625,297.615478515625,297.301513671875,284.1051940917969,1.0,0.497675746679306,0.5374994277954102,0.5374994277954102,1.0,1.0,-2.5901968479156494,0.9978132247924804,1.592383623123169,0.4149540960788727,0.9645749926567078,0.9645749926567078,0.0,122.20291900634766,127.0,38331.75390625,0.0,1527.3359375,1.0,280.0589294433594,282.6228942871094,291.63592529296875,294.14520263671875,293.1499938964844,293.1499938964844,279.75,30325.509765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914473593235016,1.0,0.0,0.0,3.578600645065308,3.578623056411743,8.545151786165661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6065.48681640625,0.0,1413.547607421875,1895.4371337890625,0.0,3538.07275390625,0.8825112581253052,1.0,0.0,3.0,1.0,0.0
12216840,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1069641113281,0.9990000128746032,0.6571927666664124,0.514039933681488,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.107666015625,0.7977388501167297,0.2870232760906219,0.2741249203681946,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1075744628906,0.8147109746932983,0.3053659796714782,0.2155850231647491,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1080017089844,0.7478235363960266,0.235732153058052,0.2260264754295349,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1083068847656,0.7147364616394043,0.2032015025615692,0.9277871251106262,284.1072998046875,284.95001220703125,298.1184387207031,288.59576416015625,297.615478515625,297.301513671875,284.1051940917969,1.0,0.497675746679306,0.5374994277954102,0.5374994277954102,1.0,1.0,-2.5901968479156494,0.9978132247924804,1.592383623123169,0.4149540960788727,0.9645749926567078,0.9645749926567078,0.0,122.20291900634766,127.0,38331.75390625,0.0,1527.3359375,1.0,280.0589294433594,282.6228942871094,291.63592529296875,294.14520263671875,293.1499938964844,293.1499938964844,279.75,30325.509765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914473593235016,1.0,0.0,0.0,3.578600645065308,3.578623056411743,8.545151786165661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6065.48681640625,0.0,1413.547607421875,1895.4371337890625,0.0,3538.07275390625,0.8825112581253052,1.0,0.0,3.0,1.0,0.0
12216900,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9605712890625,0.9990000128746032,0.6560556292533875,0.516791820526123,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9642028808594,0.7967442870140076,0.2874537110328674,0.2745923995971679,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9637451171875,0.8128920197486877,0.3047941625118255,0.2152367979288101,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9658508300781,0.7465409636497498,0.2356542497873306,0.2260124087333679,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9674072265625,0.71286541223526,0.2026016861200332,0.9253742694854736,283.9623413085937,284.95001220703125,298.14666748046875,288.601806640625,297.614990234375,297.2842102050781,283.95147705078125,1.0,0.4983518123626709,0.5359941720962524,0.5359941720962524,1.0,1.0,-2.5907299518585205,0.9959260821342468,1.5948039293289185,0.4129295945167541,0.9565986394882202,0.9565986394882202,0.0,123.06065368652344,127.0,39255.546875,0.0,1531.85498046875,1.0,279.8031616210937,282.4400939941406,291.6665344238281,294.2803039550781,293.1499938964844,293.1499938964844,279.75,30815.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221534132957458,1.0,0.0,0.0,3.58548903465271,3.585511445999145,8.578079473409161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.76904296875,0.0,1424.46923828125,1895.4371337890625,0.0,3609.01806640625,0.884643018245697,1.0,0.0,3.0,1.0,0.0
12216960,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9037170410156,0.9990000128746032,0.6544915437698364,0.5200390815734863,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9043884277344,0.7954208850860596,0.2878234982490539,0.2749826908111572,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9043273925781,0.810726523399353,0.3041515648365021,0.2148196399211883,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9047241210937,0.7449761629104614,0.2355190813541412,0.2259299606084823,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.905029296875,0.7106612324714661,0.2019467949867248,0.9226646423339844,283.904052734375,284.95001220703125,298.1746520996094,288.6077575683594,297.6138916015625,297.2652893066406,283.9020080566406,1.0,0.4991266429424286,0.5356857776641846,0.5356857776641846,1.0,1.0,-2.5912444591522217,0.9956054091453552,1.5956389904022217,0.4124793708324432,0.9489908218383788,0.9489908218383788,0.0,124.07540130615234,130.0,39399.34765625,0.0,1537.037109375,1.0,279.75885009765625,282.3846435546875,291.6484680175781,294.22235107421875,293.1499938964844,293.1499938964844,279.45001220703125,31338.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252850413322448,1.0,0.0,0.0,3.5911781787872314,3.591200828552246,8.60532338720077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.3720703125,0.0,1434.3922119140625,1895.4371337890625,0.0,3637.849853515625,0.8865472674369812,1.0,0.0,3.0,1.0,0.0
12217020,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.70269775390625,0.9990000128746032,0.6502867341041565,0.5272501111030579,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.70330810546875,0.7924149036407471,0.2885006070137024,0.2757375240325928,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7032470703125,0.8059437274932861,0.3028016090393066,0.2139692902565002,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.70361328125,0.7415492534637451,0.2351811975240707,0.2257288545370102,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7038879394531,0.7057611346244812,0.2005759328603744,0.9170695543289183,283.7030029296875,284.95001220703125,298.2297668457031,288.6195373535156,297.6119384765625,297.2282409667969,283.70123291015625,1.0,0.5009170174598694,0.5350691080093384,0.5350691080093384,1.0,1.0,-2.592829465866089,0.995420217514038,1.5974092483520508,0.4119101762771606,0.9307355284690856,0.9307355284690856,0.0,126.36642456054688,118.0,40518.6171875,0.0,1549.32080078125,1.0,279.458740234375,282.1531677246094,291.66162109375,294.30389404296875,293.1499938964844,293.1499938964844,279.1499938964844,32541.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936376690864563,1.0,0.0,0.0,3.598459959030152,3.598482847213745,8.640256510261679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.94970703125,0.0,1451.0665283203125,1895.4371337890625,0.0,3739.447998046875,0.8896108865737915,1.0,0.0,3.0,1.0,0.0
12217080,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.70269775390625,0.9990000128746032,0.6502867341041565,0.5272501111030579,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.70330810546875,0.7924149036407471,0.2885006070137024,0.2757375240325928,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7032470703125,0.8059437274932861,0.3028016090393066,0.2139692902565002,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.70361328125,0.7415492534637451,0.2351811975240707,0.2257288545370102,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7038879394531,0.7057611346244812,0.2005759328603744,0.9170695543289183,283.7030029296875,284.95001220703125,298.2297668457031,288.6195373535156,297.6119384765625,297.2282409667969,283.70123291015625,1.0,0.5009170174598694,0.5350691080093384,0.5350691080093384,1.0,1.0,-2.592829465866089,0.995420217514038,1.5974092483520508,0.4119101762771606,0.9307355284690856,0.9307355284690856,0.0,126.36642456054688,118.0,40518.6171875,0.0,1549.32080078125,1.0,279.458740234375,282.1531677246094,291.66162109375,294.30389404296875,293.1499938964844,293.1499938964844,279.1499938964844,32541.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936376690864563,1.0,0.0,0.0,3.598459959030152,3.598482847213745,8.640256510261679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.94970703125,0.0,1451.0665283203125,1895.4371337890625,0.0,3739.447998046875,0.8896108865737915,1.0,0.0,3.0,1.0,0.0
12217140,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.49481201171875,0.9990000128746032,0.6458107829093933,0.5232197046279907,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.49566650390625,0.794992208480835,0.2890374064445495,0.2762303948402405,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4955749511719,0.8066964149475098,0.3013033866882324,0.212918609380722,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4960632324219,0.7428553104400635,0.2347020506858825,0.2252637147903442,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4964599609375,0.7058570981025696,0.199120819568634,0.9104107618331908,283.4952392578125,284.95001220703125,298.28375244140625,288.6310729980469,297.6148681640625,297.20037841796875,283.4926147460937,1.0,0.4975059628486633,0.5344524383544922,0.5344524383544922,1.0,1.0,-2.578777313232422,0.988426923751831,1.5903505086898804,0.4082794487476349,0.9096885323524476,0.9096885323524476,0.0,124.64422607421876,121.0,41475.22265625,0.0,1522.658935546875,1.0,279.15869140625,281.9169006347656,291.672119140625,294.3787841796875,293.1499938964844,293.1499938964844,278.8500061035156,33997.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473106265068054,1.0,0.0,0.0,3.5991804599761963,3.599203824996948,8.643717137601925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.51025390625,0.0,1462.586181640625,1895.4371337890625,0.0,3838.701904296875,0.8915024995803833,1.0,0.0,3.0,1.0,0.0
12217200,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.49481201171875,0.9990000128746032,0.6458107829093933,0.5232197046279907,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.49566650390625,0.794992208480835,0.2890374064445495,0.2762303948402405,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4955749511719,0.8066964149475098,0.3013033866882324,0.212918609380722,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4960632324219,0.7428553104400635,0.2347020506858825,0.2252637147903442,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4964599609375,0.7058570981025696,0.199120819568634,0.9104107618331908,283.4952392578125,284.95001220703125,298.28375244140625,288.6310729980469,297.6148681640625,297.20037841796875,283.4926147460937,1.0,0.4975059628486633,0.5344524383544922,0.5344524383544922,1.0,1.0,-2.578777313232422,0.988426923751831,1.5903505086898804,0.4082794487476349,0.9096885323524476,0.9096885323524476,0.0,124.64422607421876,121.0,41475.22265625,0.0,1522.658935546875,1.0,279.15869140625,281.9169006347656,291.672119140625,294.3787841796875,293.1499938964844,293.1499938964844,278.8500061035156,33997.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473106265068054,1.0,0.0,0.0,3.5991804599761963,3.599203824996948,8.643717137601925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.51025390625,0.0,1462.586181640625,1895.4371337890625,0.0,3838.701904296875,0.8915024995803833,1.0,0.0,3.0,1.0,0.0
12217260,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.28741455078125,0.9990000128746032,0.6422770619392395,0.5225598216056824,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.2880554199219,0.7957597374916077,0.2894794344902038,0.2766586542129516,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.2879943847656,0.8056228160858154,0.2997086942195892,0.2118183374404907,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.28839111328125,0.7426042556762695,0.2341326028108596,0.224737599492073,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.2886962890625,0.7043265104293823,0.1976104378700256,0.9036761522293092,283.2877502441406,284.95001220703125,298.3365478515625,288.64239501953125,297.6234436035156,297.1824645996094,283.2857971191406,1.0,0.4960874021053314,0.5338582992553711,0.5338582992553711,1.0,1.0,-2.5684409141540527,0.9831258058547974,1.5853151082992554,0.4051147103309631,0.885840654373169,0.885840654373169,0.0,124.08285522460938,109.0,42403.60546875,0.0,1506.3157958984375,1.0,278.85870361328125,281.6837463378906,291.6784362792969,294.4424133300781,293.1499938964844,293.1499938964844,279.1499938964844,35797.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571171402931212,1.0,0.0,0.0,3.591557264328003,3.591580629348755,8.607140102867561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.474609375,0.0,1467.622314453125,1895.4371337890625,0.0,3926.846435546875,0.8919467926025391,1.0,0.0,3.0,1.0,0.0
12217320,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.28741455078125,0.9990000128746032,0.6422770619392395,0.5225598216056824,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.2880554199219,0.7957597374916077,0.2894794344902038,0.2766586542129516,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.2879943847656,0.8056228160858154,0.2997086942195892,0.2118183374404907,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.28839111328125,0.7426042556762695,0.2341326028108596,0.224737599492073,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.2886962890625,0.7043265104293823,0.1976104378700256,0.9036761522293092,283.2877502441406,284.95001220703125,298.3365478515625,288.64239501953125,297.6234436035156,297.1824645996094,283.2857971191406,1.0,0.4960874021053314,0.5338582992553711,0.5338582992553711,1.0,1.0,-2.5684409141540527,0.9831258058547974,1.5853151082992554,0.4051147103309631,0.885840654373169,0.885840654373169,0.0,124.08285522460938,109.0,42403.60546875,0.0,1506.3157958984375,1.0,278.85870361328125,281.6837463378906,291.6784362792969,294.4424133300781,293.1499938964844,293.1499938964844,279.1499938964844,35797.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571171402931212,1.0,0.0,0.0,3.591557264328003,3.591580629348755,8.607140102867561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.474609375,0.0,1467.622314453125,1895.4371337890625,0.0,3926.846435546875,0.8919467926025391,1.0,0.0,3.0,1.0,0.0
12217380,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4570617675781,0.9990000128746032,0.64236980676651,0.5117750763893127,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4566955566406,0.802324652671814,0.2908734679222107,0.2775184214115143,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.45672607421875,0.8103795051574707,0.299266368150711,0.2111300379037857,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4564819335937,0.7472988367080688,0.2343413382768631,0.2245346307754516,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4562683105469,0.7080038189888,0.1967925727367401,0.898227870464325,283.4568786621094,284.95001220703125,298.3881225585937,288.65350341796875,297.64141845703125,297.18084716796875,283.4578857421875,1.0,0.490483283996582,0.53326416015625,0.53326416015625,1.0,1.0,-2.548911094665528,0.9738133549690248,1.5750977993011477,0.400285542011261,0.8672856688499451,0.8672856688499451,0.0,120.12577056884766,112.0,41148.94140625,0.0,1463.1424560546875,1.0,279.14166259765625,281.88739013671875,291.59771728515625,294.2183837890625,293.1499938964844,293.1499938964844,279.45001220703125,37383.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417359232902528,1.0,0.0,0.0,3.5787129402160645,3.5787365436553955,8.545688388039707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.73046875,0.0,1465.44580078125,1895.4371337890625,0.0,3788.21728515625,0.8910020589828491,1.0,0.0,3.0,1.0,0.0
12217440,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4570617675781,0.9990000128746032,0.64236980676651,0.5117750763893127,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4566955566406,0.802324652671814,0.2908734679222107,0.2775184214115143,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.45672607421875,0.8103795051574707,0.299266368150711,0.2111300379037857,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4564819335937,0.7472988367080688,0.2343413382768631,0.2245346307754516,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4562683105469,0.7080038189888,0.1967925727367401,0.898227870464325,283.4568786621094,284.95001220703125,298.3881225585937,288.65350341796875,297.64141845703125,297.18084716796875,283.4578857421875,1.0,0.490483283996582,0.53326416015625,0.53326416015625,1.0,1.0,-2.548911094665528,0.9738133549690248,1.5750977993011477,0.400285542011261,0.8672856688499451,0.8672856688499451,0.0,120.12577056884766,112.0,41148.94140625,0.0,1463.1424560546875,1.0,279.14166259765625,281.88739013671875,291.59771728515625,294.2183837890625,293.1499938964844,293.1499938964844,279.45001220703125,37383.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417359232902528,1.0,0.0,0.0,3.5787129402160645,3.5787365436553955,8.545688388039707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.73046875,0.0,1465.44580078125,1895.4371337890625,0.0,3788.21728515625,0.8910020589828491,1.0,0.0,3.0,1.0,0.0
12217500,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5968933105469,0.9990000128746032,0.644622802734375,0.5070980191230774,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.593505859375,0.8056977391242981,0.2919867038726806,0.2783751785755157,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5936889648437,0.8128308653831482,0.2995155155658722,0.2111503183841705,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5916748046875,0.7497721314430237,0.2348068058490753,0.2247992604970932,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.58984375,0.7099757194519043,0.1967404931783676,0.8971700072288513,283.5951232910156,284.95001220703125,298.4134521484375,288.6590270996094,297.65478515625,297.187255859375,283.60601806640625,1.0,0.488926887512207,0.5329670906066895,0.5329670906066895,1.0,1.0,-2.543378591537476,0.9710202217102052,1.57235848903656,0.3985487520694732,0.8595702648162842,0.8595702648162842,0.0,118.52064514160156,112.0,40105.46484375,0.0,1448.9326171875,1.0,279.396728515625,282.06158447265625,291.563720703125,294.0584411621094,293.1499938964844,293.1499938964844,279.45001220703125,38107.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930148422718048,1.0,0.0,0.0,3.570499897003174,3.570523500442505,8.506509061589895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5803.46044921875,0.0,1461.93408203125,1895.4371337890625,0.0,3682.501708984375,0.8900628089904785,1.0,0.0,3.0,1.0,0.0
12217560,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6518859863281,0.9990000128746032,0.6475771069526672,0.5034847259521484,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6512756347656,0.8087507486343384,0.2933248281478882,0.2795144319534302,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6513061523437,0.8150113821029663,0.3000108301639557,0.211401954293251,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.65093994140625,0.7520450353622437,0.2354707866907119,0.2253114283084869,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.65057373046875,0.7117315530776978,0.1968871504068374,0.8972705602645874,283.6515808105469,284.95001220703125,298.4384155273437,288.6644897460937,297.6708374023437,297.1980285644531,283.6535949707031,1.0,0.4879474937915802,0.5328304767608643,0.5328304767608643,1.0,1.0,-2.5414397716522217,0.9699823260307312,1.5714575052261353,0.397868275642395,0.8515298962593079,0.8515298962593079,0.0,117.37032318115234,115.0,39902.88671875,0.0,1441.42041015625,1.0,279.4410400390625,282.1155090332031,291.5893859863281,294.1122741699219,293.1499938964844,293.1499938964844,279.75,38794.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233063459396362,1.0,0.0,0.0,3.5612926483154297,3.56131649017334,8.462694154331984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5530.71533203125,0.0,1457.098876953125,1895.4371337890625,0.0,3619.6396484375,0.8888550400733948,1.0,0.0,3.0,1.0,0.0
12217620,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8586730957031,0.9990000128746032,0.6543912887573242,0.4987690448760986,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8579406738281,0.8137879967689514,0.2963822484016418,0.2822138369083404,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.85797119140625,0.8184582591056824,0.3013962805271148,0.2122287452220916,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8575134277344,0.7558613419532776,0.2371381223201751,0.2267176806926727,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8570861816406,0.7144879698753357,0.1975001096725464,0.8992697596549988,283.8582763671875,284.95001220703125,298.48736572265625,288.67529296875,297.7086181640625,297.22900390625,283.86083984375,1.0,0.4874787032604217,0.5325571894645691,0.5325571894645691,1.0,1.0,-2.544095039367676,0.9707573056221008,1.5733376741409302,0.3979306519031524,0.838617742061615,0.838617742061615,0.0,116.05268096923828,118.0,38751.37109375,0.0,1439.1773681640625,1.0,279.7408752441406,282.3527526855469,291.6057434082031,294.05126953125,293.1499938964844,293.1499938964844,280.04998779296875,39963.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065399169921876,1.0,0.0,0.0,3.540496826171875,3.540520668029785,8.364148129658133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5432.27880859375,0.0,1443.4833984375,1895.4371337890625,0.0,3464.465576171875,0.8856956958770752,1.0,0.0,3.0,1.0,0.0
12217680,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8586730957031,0.9990000128746032,0.6543912887573242,0.4987690448760986,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8579406738281,0.8137879967689514,0.2963822484016418,0.2822138369083404,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.85797119140625,0.8184582591056824,0.3013962805271148,0.2122287452220916,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8575134277344,0.7558613419532776,0.2371381223201751,0.2267176806926727,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8570861816406,0.7144879698753357,0.1975001096725464,0.8992697596549988,283.8582763671875,284.95001220703125,298.48736572265625,288.67529296875,297.7086181640625,297.22900390625,283.86083984375,1.0,0.4874787032604217,0.5325571894645691,0.5325571894645691,1.0,1.0,-2.544095039367676,0.9707573056221008,1.5733376741409302,0.3979306519031524,0.838617742061615,0.838617742061615,0.0,116.05268096923828,118.0,38751.37109375,0.0,1439.1773681640625,1.0,279.7408752441406,282.3527526855469,291.6057434082031,294.05126953125,293.1499938964844,293.1499938964844,280.04998779296875,39963.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065399169921876,1.0,0.0,0.0,3.540496826171875,3.540520668029785,8.364148129658133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5432.27880859375,0.0,1443.4833984375,1895.4371337890625,0.0,3464.465576171875,0.8856956958770752,1.0,0.0,3.0,1.0,0.0
12217740,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0736694335937,0.9990000128746032,0.6611983180046082,0.4967804849147796,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.07281494140625,0.8177016377449036,0.2998373508453369,0.2853567600250244,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0728454589844,0.8208886981010437,0.3031820952892303,0.2133892327547073,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.07232666015625,0.7588071227073669,0.2391522973775863,0.2285180687904358,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.07183837890625,0.71640545129776,0.1984699517488479,0.9030943512916564,284.0732116699219,284.95001220703125,298.5349426269531,288.6859436035156,297.7498779296875,297.2662353515625,284.0762634277344,1.0,0.4885940849781036,0.5322839617729187,0.5322839617729187,1.0,1.0,-2.553629398345948,0.9745026230812072,1.5791267156600952,0.3994470834732055,0.8286276459693909,0.8286276459693909,0.0,115.78019714355467,121.0,37834.2578125,0.0,1450.466064453125,1.0,280.0406494140625,282.6067199707031,291.627685546875,294.0120849609375,293.1499938964844,293.1499938964844,280.3500061035156,40823.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920871615409851,1.0,0.0,0.0,3.517838716506958,3.517862319946289,8.257434842562361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5354.9609375,0.0,1425.828125,1895.4371337890625,0.0,3329.720947265625,0.8817724585533142,1.0,0.0,3.0,1.0,0.0
12217800,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0736694335937,0.9990000128746032,0.6611983180046082,0.4967804849147796,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.07281494140625,0.8177016377449036,0.2998373508453369,0.2853567600250244,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0728454589844,0.8208886981010437,0.3031820952892303,0.2133892327547073,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.07232666015625,0.7588071227073669,0.2391522973775863,0.2285180687904358,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.07183837890625,0.71640545129776,0.1984699517488479,0.9030943512916564,284.0732116699219,284.95001220703125,298.5349426269531,288.6859436035156,297.7498779296875,297.2662353515625,284.0762634277344,1.0,0.4885940849781036,0.5322839617729187,0.5322839617729187,1.0,1.0,-2.553629398345948,0.9745026230812072,1.5791267156600952,0.3994470834732055,0.8286276459693909,0.8286276459693909,0.0,115.78019714355467,121.0,37834.2578125,0.0,1450.466064453125,1.0,280.0406494140625,282.6067199707031,291.627685546875,294.0120849609375,293.1499938964844,293.1499938964844,280.3500061035156,40823.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920871615409851,1.0,0.0,0.0,3.517838716506958,3.517862319946289,8.257434842562361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5354.9609375,0.0,1425.828125,1895.4371337890625,0.0,3329.720947265625,0.8817724585533142,1.0,0.0,3.0,1.0,0.0
12217860,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2969665527344,0.9990000128746032,0.6674326062202454,0.4968166947364807,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2960510253906,0.8208005428314209,0.3036079704761505,0.2888336181640625,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2960510253906,0.8225514888763428,0.3052753806114197,0.2147919237613678,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2955017089844,0.7610614895820618,0.2414306551218032,0.2306053787469864,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2949523925781,0.7177553772926331,0.1997425556182861,0.9084674715995787,284.2964782714844,284.95001220703125,298.5810546875,288.6965026855469,297.789306640625,297.3016967773437,284.2999267578125,1.0,0.4909170567989349,0.5315805673599243,0.5315805673599243,1.0,1.0,-2.568495273590088,0.9799489378929138,1.5885463953018188,0.4014874398708343,0.8216660022735596,0.8216660022735596,0.0,116.28629302978516,124.0,37034.5625,0.0,1472.2835693359375,1.0,280.3404541015625,282.8676452636719,291.64923095703125,293.9825744628906,293.1499938964844,293.1499938964844,280.6499938964844,41323.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799160122871399,1.0,0.0,0.0,3.494995355606079,3.495018720626831,8.150541930262989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5287.5126953125,0.0,1405.5989990234375,1895.4371337890625,0.0,3215.793701171875,0.8773794770240784,1.0,0.0,3.0,1.0,0.0
12217920,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2969665527344,0.9990000128746032,0.6674326062202454,0.4968166947364807,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2960510253906,0.8208005428314209,0.3036079704761505,0.2888336181640625,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2960510253906,0.8225514888763428,0.3052753806114197,0.2147919237613678,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2955017089844,0.7610614895820618,0.2414306551218032,0.2306053787469864,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2949523925781,0.7177553772926331,0.1997425556182861,0.9084674715995787,284.2964782714844,284.95001220703125,298.5810546875,288.6965026855469,297.789306640625,297.3016967773437,284.2999267578125,1.0,0.4909170567989349,0.5315805673599243,0.5315805673599243,1.0,1.0,-2.568495273590088,0.9799489378929138,1.5885463953018188,0.4014874398708343,0.8216660022735596,0.8216660022735596,0.0,116.28629302978516,124.0,37034.5625,0.0,1472.2835693359375,1.0,280.3404541015625,282.8676452636719,291.64923095703125,293.9825744628906,293.1499938964844,293.1499938964844,280.6499938964844,41323.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799160122871399,1.0,0.0,0.0,3.494995355606079,3.495018720626831,8.150541930262989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5287.5126953125,0.0,1405.5989990234375,1895.4371337890625,0.0,3215.793701171875,0.8773794770240784,1.0,0.0,3.0,1.0,0.0
