time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12217980,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5264892578125,0.9990000128746032,0.673313558101654,0.4983503520488739,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5255126953125,0.8233333230018616,0.3076598942279815,0.2925992310047149,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5255432128906,0.8236768245697021,0.3076423704624176,0.2164024710655212,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5249328613281,0.7628129720687866,0.2439367920160293,0.2329318672418594,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5243225097656,0.7187073230743408,0.2012577056884765,0.9150678515434264,284.5259704589844,284.95001220703125,298.62567138671875,288.7069702148437,297.8258056640625,297.3332824707031,284.5296936035156,1.0,0.4941639006137848,0.5308772325515747,0.5308772325515747,1.0,1.0,-2.587520360946656,0.9871566891670228,1.6003636121749878,0.4043692648410797,0.8178064227104187,0.8178064227104187,0.0,117.37848663330078,127.0,36308.00390625,0.0,1502.4853515625,1.0,280.6402282714844,283.13262939453125,291.6675720214844,293.95556640625,293.1499938964844,293.1499938964844,280.95001220703125,41435.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693218231201172,1.0,0.0,0.0,3.473649501800537,3.473672866821289,8.051286499721755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.8857421875,0.0,1384.3858642578125,1895.4371337890625,0.0,3116.44921875,0.8728381395339966,1.0,0.0,3.0,1.0,0.0
12218040,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5264892578125,0.9990000128746032,0.673313558101654,0.4983503520488739,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5255126953125,0.8233333230018616,0.3076598942279815,0.2925992310047149,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5255432128906,0.8236768245697021,0.3076423704624176,0.2164024710655212,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5249328613281,0.7628129720687866,0.2439367920160293,0.2329318672418594,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5243225097656,0.7187073230743408,0.2012577056884765,0.9150678515434264,284.5259704589844,284.95001220703125,298.62567138671875,288.7069702148437,297.8258056640625,297.3332824707031,284.5296936035156,1.0,0.4941639006137848,0.5308772325515747,0.5308772325515747,1.0,1.0,-2.587520360946656,0.9871566891670228,1.6003636121749878,0.4043692648410797,0.8178064227104187,0.8178064227104187,0.0,117.37848663330078,127.0,36308.00390625,0.0,1502.4853515625,1.0,280.6402282714844,283.13262939453125,291.6675720214844,293.95556640625,293.1499938964844,293.1499938964844,280.95001220703125,41435.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693218231201172,1.0,0.0,0.0,3.473649501800537,3.473672866821289,8.051286499721755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.8857421875,0.0,1384.3858642578125,1895.4371337890625,0.0,3116.44921875,0.8728381395339966,1.0,0.0,3.0,1.0,0.0
12218100,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6849975585937,0.9990000128746032,0.6761618256568909,0.4996088147163391,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.681640625,0.8243943452835083,0.3097676932811737,0.2945543229579925,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6816101074219,0.8240395784378052,0.3089024424552917,0.2172560393810272,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6795654296875,0.7634989023208618,0.2452541142702102,0.2341542392969131,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6773986816406,0.7190296649932861,0.2020812779664993,0.9186747074127196,284.68316650390625,284.95001220703125,298.6473999023437,288.712158203125,297.8427734375,297.34722900390625,284.695556640625,1.0,0.4960611462593078,0.5305255055427551,0.5305255055427551,1.0,1.0,-2.598208427429199,0.99126136302948,1.6069470643997192,0.4060529172420501,0.8175404071807861,0.8175404071807861,0.0,118.1126937866211,127.0,35594.38671875,0.0,1520.158203125,1.0,280.8935852050781,283.3265380859375,291.6503295898437,293.8477478027344,293.1499938964844,293.1499938964844,280.95001220703125,41338.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620783090591431,1.0,0.0,0.0,3.46401047706604,3.464033842086792,8.006666121218586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5383.408203125,0.0,1373.829345703125,1895.4371337890625,0.0,3048.498046875,0.8706058859825134,1.0,0.0,3.0,1.0,0.0
12218160,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75897216796875,0.9990000128746032,0.6790605783462524,0.5009665489196777,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.75799560546875,0.825493574142456,0.3119674623012543,0.2966232597827911,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579650878906,0.8244548439979553,0.3102588355541229,0.2181995213031768,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.75738525390625,0.7642284631729126,0.246645376086235,0.2354670912027359,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7567443847656,0.7194014191627502,0.2029768675565719,0.9226747751235962,284.7584228515625,284.95001220703125,298.6687316894531,288.71734619140625,297.8584289550781,297.359619140625,284.7622985839844,1.0,0.4981215000152588,0.5299874544143677,0.5299874544143677,1.0,1.0,-2.609841823577881,0.9955134391784668,1.614328384399414,0.4076701402664184,0.8170656561851501,0.8170656561851501,0.0,118.9109878540039,130.0,35633.5,0.0,1539.53759765625,1.0,280.9400634765625,283.3988647460937,291.6830139160156,293.9292297363281,293.1499938964844,293.1499938964844,281.25,41166.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597280979156494,1.0,0.0,0.0,3.455300092697144,3.4553232192993164,7.966449970808753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5170.91162109375,0.0,1363.74462890625,1895.4371337890625,0.0,3026.455078125,0.8684696555137634,1.0,0.0,3.0,1.0,0.0
12218220,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.9990000128746032,0.6848618984222412,0.504298746585846,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8274590373039246,0.3165269792079925,0.3008908629417419,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8250637054443359,0.313122034072876,0.2201729267835617,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.765472412109375,0.2495503276586532,0.2381950467824936,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.7199946641921997,0.2049036473035812,0.9312368631362916,284.996826171875,284.95001220703125,298.710205078125,288.7276916503906,297.88671875,297.3800964355469,285.0007019042969,1.0,0.5026343464851379,0.528911292552948,0.528911292552948,1.0,1.0,-2.634908437728882,1.004733324050903,1.6301751136779783,0.4112236499786377,0.819542407989502,0.819542407989502,0.0,120.76286315917967,133.0,35088.87109375,0.0,1582.4071044921875,1.0,281.2398376464844,283.6705322265625,291.6981201171875,293.9085998535156,293.1499938964844,293.1499938964844,281.54998779296875,40534.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509896397590637,1.0,0.0,0.0,3.4412569999694824,3.441279888153076,7.901827530076844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.21484375,0.0,1345.0858154296875,1895.4371337890625,0.0,2944.540771484375,0.8645787239074707,1.0,0.0,3.0,1.0,0.0
12218280,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.9990000128746032,0.6848618984222412,0.504298746585846,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8274590373039246,0.3165269792079925,0.3008908629417419,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8250637054443359,0.313122034072876,0.2201729267835617,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.765472412109375,0.2495503276586532,0.2381950467824936,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.7199946641921997,0.2049036473035812,0.9312368631362916,284.996826171875,284.95001220703125,298.710205078125,288.7276916503906,297.88671875,297.3800964355469,285.0007019042969,1.0,0.5026343464851379,0.528911292552948,0.528911292552948,1.0,1.0,-2.634908437728882,1.004733324050903,1.6301751136779783,0.4112236499786377,0.819542407989502,0.819542407989502,0.0,120.76286315917967,133.0,35088.87109375,0.0,1582.4071044921875,1.0,281.2398376464844,283.6705322265625,291.6981201171875,293.9085998535156,293.1499938964844,293.1499938964844,281.54998779296875,40534.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509896397590637,1.0,0.0,0.0,3.4412569999694824,3.441279888153076,7.901827530076844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.21484375,0.0,1345.0858154296875,1895.4371337890625,0.0,2944.540771484375,0.8645787239074707,1.0,0.0,3.0,1.0,0.0
12218340,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2372741699219,0.9990000128746032,0.6908536553382874,0.5080686807632446,297.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.236328125,0.8293734788894653,0.3213397562503814,0.3054041862487793,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2362976074219,0.8256476521492004,0.3162327408790588,0.2223243564367294,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2357177734375,0.7666827440261841,0.2526513338088989,0.2411151677370071,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2350769042969,0.7206056118011475,0.2070255726575851,0.94072687625885,285.2367553710937,284.95001220703125,298.75,288.7380065917969,297.9140319824219,297.3999328613281,285.2405700683594,1.0,0.5075923800468445,0.5278351306915283,0.5278351306915283,1.0,1.0,-2.6623570919036865,1.01494300365448,1.6474140882492063,0.4152373969554901,0.825242280960083,0.825242280960083,0.0,122.84461975097656,136.0,34609.20703125,0.0,1630.4290771484375,1.0,281.53973388671875,283.9435729980469,291.714111328125,293.894775390625,293.1499938964844,293.1499938964844,281.8500061035156,39590.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434109687805176,1.0,0.0,0.0,3.4324827194213867,3.4325053691864014,7.861583526391769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5083.455078125,0.0,1329.6300048828125,1895.4371337890625,0.0,2873.599853515625,0.8614363074302673,1.0,0.0,3.0,1.0,0.0
12218400,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2372741699219,0.9990000128746032,0.6908536553382874,0.5080686807632446,297.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.236328125,0.8293734788894653,0.3213397562503814,0.3054041862487793,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2362976074219,0.8256476521492004,0.3162327408790588,0.2223243564367294,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2357177734375,0.7666827440261841,0.2526513338088989,0.2411151677370071,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2350769042969,0.7206056118011475,0.2070255726575851,0.94072687625885,285.2367553710937,284.95001220703125,298.75,288.7380065917969,297.9140319824219,297.3999328613281,285.2405700683594,1.0,0.5075923800468445,0.5278351306915283,0.5278351306915283,1.0,1.0,-2.6623570919036865,1.01494300365448,1.6474140882492063,0.4152373969554901,0.825242280960083,0.825242280960083,0.0,122.84461975097656,136.0,34609.20703125,0.0,1630.4290771484375,1.0,281.53973388671875,283.9435729980469,291.714111328125,293.894775390625,293.1499938964844,293.1499938964844,281.8500061035156,39590.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434109687805176,1.0,0.0,0.0,3.4324827194213867,3.4325053691864014,7.861583526391769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5083.455078125,0.0,1329.6300048828125,1895.4371337890625,0.0,2873.599853515625,0.8614363074302673,1.0,0.0,3.0,1.0,0.0
12218460,297.4801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.47418212890625,0.9990000128746032,0.6970527768135071,0.5121427774429321,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4732971191406,0.831283688545227,0.3263790905475616,0.3101403713226318,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4732666015625,0.8262510299682617,0.3195591270923614,0.2246346473693847,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47271728515625,0.7679031491279602,0.2559255361557007,0.2442076355218887,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4721069335937,0.7212573289871216,0.2093119323253631,0.9510025382041932,285.47369384765625,284.95001220703125,298.78521728515625,288.7455139160156,297.9391174316406,297.419189453125,285.47735595703125,1.0,0.5129085183143616,0.5264810919761658,0.5264810919761658,1.0,1.0,-2.6917824745178223,1.0255515575408936,1.6662309169769287,0.4192149043083191,0.8340826034545898,0.8340826034545898,0.0,125.10696411132812,139.0,34142.40625,0.0,1683.0340576171875,1.0,281.83966064453125,284.2132873535156,291.7269592285156,293.8800354003906,293.1499938964844,293.1499938964844,282.1499938964844,38407.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836881697177887,1.0,0.0,0.0,3.42946720123291,3.4294896125793457,7.847776828384667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.57177734375,0.0,1318.2994384765625,1895.4371337890625,0.0,2812.59521484375,0.8592520356178284,1.0,0.0,3.0,1.0,0.0
12218520,297.4801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.47418212890625,0.9990000128746032,0.6970527768135071,0.5121427774429321,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4732971191406,0.831283688545227,0.3263790905475616,0.3101403713226318,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4732666015625,0.8262510299682617,0.3195591270923614,0.2246346473693847,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47271728515625,0.7679031491279602,0.2559255361557007,0.2442076355218887,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4721069335937,0.7212573289871216,0.2093119323253631,0.9510025382041932,285.47369384765625,284.95001220703125,298.78521728515625,288.7455139160156,297.9391174316406,297.419189453125,285.47735595703125,1.0,0.5129085183143616,0.5264810919761658,0.5264810919761658,1.0,1.0,-2.6917824745178223,1.0255515575408936,1.6662309169769287,0.4192149043083191,0.8340826034545898,0.8340826034545898,0.0,125.10696411132812,139.0,34142.40625,0.0,1683.0340576171875,1.0,281.83966064453125,284.2132873535156,291.7269592285156,293.8800354003906,293.1499938964844,293.1499938964844,282.1499938964844,38407.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836881697177887,1.0,0.0,0.0,3.42946720123291,3.4294896125793457,7.847776828384667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.57177734375,0.0,1318.2994384765625,1895.4371337890625,0.0,2812.59521484375,0.8592520356178284,1.0,0.0,3.0,1.0,0.0
12218580,297.5023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7122497558594,0.9990000128746032,0.7034857869148254,0.516411304473877,297.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7113647460937,0.8332279920578003,0.3316353261470794,0.3150811791419983,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7113037109375,0.8268932104110718,0.3230627179145813,0.2270741164684295,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7107849121094,0.769168496131897,0.2593631148338318,0.2474556863307953,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.710205078125,0.721974790096283,0.2117523998022079,0.961976945400238,285.71173095703125,284.95001220703125,298.8133239746094,288.74774169921875,297.961181640625,297.4379577636719,285.7160339355469,1.0,0.5185141563415527,0.5251270532608032,0.5251270532608032,1.0,1.0,-2.722870111465454,1.036804437637329,1.686065673828125,0.4234728217124939,0.8460934162139893,0.8460934162139893,0.0,127.50971221923828,142.0,33703.90625,0.0,1739.787109375,1.0,282.1396484375,284.48126220703125,291.73321533203125,293.8607788085937,293.1499938964844,293.1499938964844,282.45001220703125,37054.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311588764190674,1.0,0.0,0.0,3.432425737380981,3.432447910308838,7.861322046665009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.94921875,0.0,1311.7327880859375,1895.4371337890625,0.0,2759.236328125,0.8581746816635132,1.0,0.0,3.0,1.0,0.0
12218640,297.5023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7122497558594,0.9990000128746032,0.7034857869148254,0.516411304473877,297.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7113647460937,0.8332279920578003,0.3316353261470794,0.3150811791419983,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7113037109375,0.8268932104110718,0.3230627179145813,0.2270741164684295,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7107849121094,0.769168496131897,0.2593631148338318,0.2474556863307953,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.710205078125,0.721974790096283,0.2117523998022079,0.961976945400238,285.71173095703125,284.95001220703125,298.8133239746094,288.74774169921875,297.961181640625,297.4379577636719,285.7160339355469,1.0,0.5185141563415527,0.5251270532608032,0.5251270532608032,1.0,1.0,-2.722870111465454,1.036804437637329,1.686065673828125,0.4234728217124939,0.8460934162139893,0.8460934162139893,0.0,127.50971221923828,142.0,33703.90625,0.0,1739.787109375,1.0,282.1396484375,284.48126220703125,291.73321533203125,293.8607788085937,293.1499938964844,293.1499938964844,282.45001220703125,37054.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311588764190674,1.0,0.0,0.0,3.432425737380981,3.432447910308838,7.861322046665009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.94921875,0.0,1311.7327880859375,1895.4371337890625,0.0,2759.236328125,0.8581746816635132,1.0,0.0,3.0,1.0,0.0
12218700,297.51397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89434814453125,0.9990000128746032,0.7068517804145813,0.5186163783073425,297.4473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8910522460937,0.8342007994651794,0.3343620300292969,0.3176129758358001,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8908386230469,0.8272110819816589,0.324899822473526,0.2283261120319366,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8887939453125,0.769805371761322,0.261155903339386,0.2491256892681121,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.8863830566406,0.7223470211029053,0.2130400836467743,0.9676790237426758,285.8924865722656,284.95001220703125,298.8248291015625,288.7469787597656,297.9713134765625,297.4473876953125,285.9056396484375,1.0,0.5214080810546875,0.5244500637054443,0.5244500637054443,1.0,1.0,-2.7389254570007324,1.0426281690597534,1.6962971687316897,0.4256866872310638,0.854121208190918,0.854121208190918,0.0,128.76011657714844,142.0,33312.45703125,0.0,1769.5953369140625,1.0,282.3924865722656,284.6846923828125,291.708984375,293.760009765625,293.1499938964844,293.1499938964844,282.45001220703125,36309.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262299299240112,1.0,0.0,0.0,3.4362905025482178,3.436312437057495,7.879035024416225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.8095703125,0.0,1310.3272705078125,1895.4371337890625,0.0,2713.37890625,0.8580861687660217,1.0,0.0,3.0,1.0,0.0
12218760,297.5268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.97314453125,0.9990000128746032,0.7104213833808899,0.5206061005592346,297.4571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9723205566406,0.8353906273841858,0.3372053802013397,0.3202903866767883,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9722595214844,0.8277563452720642,0.3268523514270782,0.2296889126300811,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.97174072265625,0.7706607580184937,0.2630417943000793,0.2509089410305023,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9711303710937,0.722917377948761,0.2144152373075485,0.9738516211509703,285.9726867675781,284.95001220703125,298.83477783203125,288.7450561523437,297.9814147949219,297.4579467773437,285.9761962890625,1.0,0.5243752002716064,0.5236490964889526,0.5236490964889526,1.0,1.0,-2.7557315826416016,1.0485754013061523,1.7071561813354492,0.4278523623943329,0.8618006706237793,0.8618006706237793,0.0,129.9772491455078,145.0,33453.98046875,0.0,1800.7010498046875,1.0,282.439697265625,284.7573547363281,291.7369689941406,293.8475646972656,293.1499938964844,293.1499938964844,282.75,35565.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266136646270752,1.0,0.0,0.0,3.441646099090576,3.4416682720184326,7.903614687165827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4976.54150390625,0.0,1310.4207763671875,1895.4371337890625,0.0,2716.9453125,0.8583251237869263,1.0,0.0,3.0,1.0,0.0
12218820,297.5530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.23114013671875,0.9990000128746032,0.7178487181663513,0.5246195197105408,297.47662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2303466796875,0.8378351926803589,0.3430690169334411,0.3257858455181122,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.23028564453125,0.8289058208465576,0.3309056758880615,0.2324961572885513,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.22979736328125,0.772445023059845,0.2669483721256256,0.2545845210552215,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2292175292969,0.7241455912590027,0.2172965705394745,0.9867284893989564,286.2306823730469,284.95001220703125,298.85009765625,288.73785400390625,297.9998474121094,297.4789428710937,286.2340393066406,1.0,0.5304791331291199,0.522047221660614,0.522047221660614,1.0,1.0,-2.790423393249512,1.060846924781799,1.7295764684677124,0.4323290884494781,0.8809286952018738,0.8809286952018738,0.0,132.4801483154297,148.0,33201.55859375,0.0,1865.9346923828125,1.0,282.7398376464844,285.0302429199219,291.7356872558594,293.83203125,293.1499938964844,293.1499938964844,283.04998779296875,34048.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823317289352417,1.0,0.0,0.0,3.456613540649414,3.4566354751586914,7.972508342390938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4947.70947265625,0.0,1314.642333984375,1895.4371337890625,0.0,2686.3291015625,0.8597420454025269,1.0,0.0,3.0,1.0,0.0
12218880,297.5530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.23114013671875,0.9990000128746032,0.7178487181663513,0.5246195197105408,297.47662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2303466796875,0.8378351926803589,0.3430690169334411,0.3257858455181122,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.23028564453125,0.8289058208465576,0.3309056758880615,0.2324961572885513,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.22979736328125,0.772445023059845,0.2669483721256256,0.2545845210552215,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2292175292969,0.7241455912590027,0.2172965705394745,0.9867284893989564,286.2306823730469,284.95001220703125,298.85009765625,288.73785400390625,297.9998474121094,297.4789428710937,286.2340393066406,1.0,0.5304791331291199,0.522047221660614,0.522047221660614,1.0,1.0,-2.790423393249512,1.060846924781799,1.7295764684677124,0.4323290884494781,0.8809286952018738,0.8809286952018738,0.0,132.4801483154297,148.0,33201.55859375,0.0,1865.9346923828125,1.0,282.7398376464844,285.0302429199219,291.7356872558594,293.83203125,293.1499938964844,293.1499938964844,283.04998779296875,34048.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823317289352417,1.0,0.0,0.0,3.456613540649414,3.4566354751586914,7.972508342390938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4947.70947265625,0.0,1314.642333984375,1895.4371337890625,0.0,2686.3291015625,0.8597420454025269,1.0,0.0,3.0,1.0,0.0
12218940,297.580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4866638183594,0.9990000128746032,0.725710928440094,0.5284954309463501,297.4962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4859313964844,0.8405060172080994,0.3491941392421722,0.3315306901931762,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.48583984375,0.8302779197692871,0.3351850211620331,0.2354640364646911,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4853820800781,0.7744621634483337,0.27105513215065,0.2584520280361175,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4848327636719,0.7256043553352356,0.2203729897737503,1.0004923343658447,286.4862365722656,284.95001220703125,298.8598022460937,288.7264709472656,298.0164489746094,297.5004272460937,286.4894104003906,1.0,0.5368046164512634,0.5204452872276306,0.5204452872276306,1.0,1.0,-2.8267407417297363,1.0737295150756836,1.7530113458633425,0.4370577931404114,0.9034513235092164,0.9034513235092164,0.0,135.0257568359375,151.0,32952.86328125,0.0,1935.4217529296875,1.0,283.0400085449219,285.3003234863281,291.7276306152344,293.81011962890625,293.1499938964844,293.1499938964844,282.75,32581.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206604719161987,1.0,0.0,0.0,3.4766833782196045,3.4767050743103027,8.065356382758182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5442.650390625,0.0,1324.393798828125,1895.4371337890625,0.0,2661.689208984375,0.8623935580253601,1.0,0.0,3.0,1.0,0.0
12219000,297.580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4866638183594,0.9990000128746032,0.725710928440094,0.5284954309463501,297.4962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4859313964844,0.8405060172080994,0.3491941392421722,0.3315306901931762,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.48583984375,0.8302779197692871,0.3351850211620331,0.2354640364646911,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4853820800781,0.7744621634483337,0.27105513215065,0.2584520280361175,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4848327636719,0.7256043553352356,0.2203729897737503,1.0004923343658447,286.4862365722656,284.95001220703125,298.8598022460937,288.7264709472656,298.0164489746094,297.5004272460937,286.4894104003906,1.0,0.5368046164512634,0.5204452872276306,0.5204452872276306,1.0,1.0,-2.8267407417297363,1.0737295150756836,1.7530113458633425,0.4370577931404114,0.9034513235092164,0.9034513235092164,0.0,135.0257568359375,151.0,32952.86328125,0.0,1935.4217529296875,1.0,283.0400085449219,285.3003234863281,291.7276306152344,293.81011962890625,293.1499938964844,293.1499938964844,282.75,32581.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206604719161987,1.0,0.0,0.0,3.4766833782196045,3.4767050743103027,8.065356382758182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5442.650390625,0.0,1324.393798828125,1895.4371337890625,0.0,2661.689208984375,0.8623935580253601,1.0,0.0,3.0,1.0,0.0
12219060,297.5733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.30181884765625,0.9990000128746032,0.7305097579956055,0.5343005061149597,297.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3021240234375,0.841652512550354,0.3540635406970978,0.3366225957870483,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3021545410156,0.8300585746765137,0.3380076587200165,0.2378480732440948,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3023681640625,0.774960458278656,0.2741302251815796,0.2617877125740051,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3026428222656,0.7257547378540039,0.222552865743637,1.012159824371338,286.302001953125,284.95001220703125,298.8644104003906,288.7113647460937,298.0171203613281,297.5,286.30084228515625,1.0,0.5431349873542786,0.518598735332489,0.518598735332489,1.0,1.0,-2.8607418537139893,1.0851362943649292,1.77560555934906,0.4409370422363281,0.9200103878974916,0.9200103878974916,0.0,138.1259307861328,154.0,33949.15234375,0.0,2005.4207763671875,1.0,282.7591552734375,285.0826721191406,291.81109619140625,294.0359802246094,293.1499938964844,293.1499938964844,282.45001220703125,31712.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456984162330627,1.0,0.0,0.0,3.4970498085021973,3.4970715045928955,8.160126867551298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5574.79345703125,0.0,1338.83349609375,1895.4371337890625,0.0,2894.998779296875,0.8658760190010071,1.0,0.0,3.0,1.0,0.0
12219120,297.5733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.30181884765625,0.9990000128746032,0.7305097579956055,0.5343005061149597,297.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3021240234375,0.841652512550354,0.3540635406970978,0.3366225957870483,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3021545410156,0.8300585746765137,0.3380076587200165,0.2378480732440948,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3023681640625,0.774960458278656,0.2741302251815796,0.2617877125740051,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3026428222656,0.7257547378540039,0.222552865743637,1.012159824371338,286.302001953125,284.95001220703125,298.8644104003906,288.7113647460937,298.0171203613281,297.5,286.30084228515625,1.0,0.5431349873542786,0.518598735332489,0.518598735332489,1.0,1.0,-2.8607418537139893,1.0851362943649292,1.77560555934906,0.4409370422363281,0.9200103878974916,0.9200103878974916,0.0,138.1259307861328,154.0,33949.15234375,0.0,2005.4207763671875,1.0,282.7591552734375,285.0826721191406,291.81109619140625,294.0359802246094,293.1499938964844,293.1499938964844,282.45001220703125,31712.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456984162330627,1.0,0.0,0.0,3.4970498085021973,3.4970715045928955,8.160126867551298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5574.79345703125,0.0,1338.83349609375,1895.4371337890625,0.0,2894.998779296875,0.8658760190010071,1.0,0.0,3.0,1.0,0.0
12219180,297.5311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0814208984375,0.9990000128746032,0.7316265106201172,0.5435651540756226,297.4903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.08184814453125,0.839919924736023,0.3574573993682861,0.3402301967144012,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0818786621094,0.8268874883651733,0.3392117917537689,0.2390087842941284,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0821533203125,0.7725149393081665,0.2759068310260772,0.2638490498065948,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.08251953125,0.7231860160827637,0.2234372198581695,1.018012285232544,286.0816650390625,284.95001220703125,298.8643798828125,288.6928405761719,298.0009155273437,297.4754638671875,286.0800476074219,1.0,0.5489758849143982,0.5167521834373474,0.5167521834373474,1.0,1.0,-2.887127161026001,1.0932090282440186,1.7939181327819824,0.4431889951229095,0.9333000779151917,0.9333000779151917,0.0,142.08436584472656,157.0,34868.296875,0.0,2068.4208984375,1.0,282.4595642089844,284.8326110839844,291.7894897460937,294.0968017578125,293.1499938964844,293.1499938964844,282.1499938964844,31187.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688275814056396,1.0,0.0,0.0,3.5175564289093018,3.517578363418579,8.256109254034527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5652.720703125,0.0,1356.0482177734375,1895.4371337890625,0.0,3111.8125,0.8698321580886841,1.0,0.0,3.0,1.0,0.0
12219240,297.5311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0814208984375,0.9990000128746032,0.7316265106201172,0.5435651540756226,297.4903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.08184814453125,0.839919924736023,0.3574573993682861,0.3402301967144012,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0818786621094,0.8268874883651733,0.3392117917537689,0.2390087842941284,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0821533203125,0.7725149393081665,0.2759068310260772,0.2638490498065948,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.08251953125,0.7231860160827637,0.2234372198581695,1.018012285232544,286.0816650390625,284.95001220703125,298.8643798828125,288.6928405761719,298.0009155273437,297.4754638671875,286.0800476074219,1.0,0.5489758849143982,0.5167521834373474,0.5167521834373474,1.0,1.0,-2.887127161026001,1.0932090282440186,1.7939181327819824,0.4431889951229095,0.9333000779151917,0.9333000779151917,0.0,142.08436584472656,157.0,34868.296875,0.0,2068.4208984375,1.0,282.4595642089844,284.8326110839844,291.7894897460937,294.0968017578125,293.1499938964844,293.1499938964844,282.1499938964844,31187.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688275814056396,1.0,0.0,0.0,3.5175564289093018,3.517578363418579,8.256109254034527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5652.720703125,0.0,1356.0482177734375,1895.4371337890625,0.0,3111.8125,0.8698321580886841,1.0,0.0,3.0,1.0,0.0
12219300,297.50225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.914306640625,0.9990000128746032,0.7312076091766357,0.5487974286079407,297.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9169006347656,0.8385263681411743,0.358814924955368,0.3416965901851654,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9172668457031,0.8247695565223694,0.33946093916893,0.2393260598182678,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9188842773437,0.7707281112670898,0.2764770686626434,0.264564573764801,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.92095947265625,0.7213096022605896,0.2235297858715057,1.0193021297454834,285.91583251953125,284.95001220703125,298.86279296875,288.6824035644531,297.9889831542969,297.4581298828125,285.9052429199219,1.0,0.5516611933708191,0.5158289074897766,0.5158289074897766,1.0,1.0,-2.89797306060791,1.096224069595337,1.8017489910125728,0.4438094198703766,0.9381405711174012,0.9381405711174012,0.0,144.1916046142578,157.0,35581.66796875,0.0,2096.99609375,1.0,282.2048645019531,284.637939453125,291.790771484375,294.1980895996094,293.1499938964844,293.1499938964844,282.1499938964844,31028.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802410960197449,1.0,0.0,0.0,3.5277416706085205,3.527763605117798,8.303990171043552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5485.12646484375,0.0,1365.4044189453125,1895.4371337890625,0.0,3218.840087890625,0.8719226717948914,1.0,0.0,3.0,1.0,0.0
12219360,297.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8525390625,0.9990000128746032,0.7301800847053528,0.554419219493866,297.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.85302734375,0.8367794156074524,0.3599631786346435,0.3429090976715088,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.85308837890625,0.8222847580909729,0.3394951820373535,0.2394465208053589,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8533935546875,0.7685698866844177,0.2768514454364776,0.2650523483753204,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.853759765625,0.7190307378768921,0.2234069406986236,1.0194642543792725,285.8528137207031,284.95001220703125,298.8602294921875,288.6712951660156,297.9748229980469,297.43780517578125,285.8509521484375,1.0,0.5541676878929138,0.5149160623550415,0.5149160623550415,1.0,1.0,-2.907116413116455,1.0985193252563477,1.808597207069397,0.4440925121307373,0.9434733986854552,0.9434733986854552,0.0,146.3798370361328,160.0,35711.42578125,0.0,2123.2802734375,1.0,282.1592712402344,284.57586669921875,291.74029541015625,294.103271484375,293.1499938964844,293.1499938964844,281.8500061035156,30909.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854236602783203,1.0,0.0,0.0,3.537834405899048,3.537856340408325,8.351572660103557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5720.11083984375,0.0,1375.0069580078125,1895.4371337890625,0.0,3267.385498046875,0.874049961566925,1.0,0.0,3.0,1.0,0.0
12219420,297.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6482849121094,0.9990000128746032,0.7270246148109436,0.565602719783783,297.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6487731933594,0.8331925272941589,0.3619868457317352,0.3450474441051483,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488647460937,0.8171901106834412,0.3393092453479767,0.2394873648881912,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6491394042969,0.7641158103942871,0.2773188352584839,0.2657297849655151,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6495361328125,0.7140896320343018,0.2228185683488845,1.0180399417877195,285.6485900878906,284.95001220703125,298.8525085449219,288.6471252441406,297.9432983398437,297.3938903808594,285.6468200683594,1.0,0.5587159395217896,0.5130904316902161,0.5130904316902161,1.0,1.0,-2.9222843647003174,1.10175359249115,1.820530652999878,0.4439783990383148,0.9511147141456604,0.9511147141456604,0.0,150.6750030517578,163.0,36702.00390625,0.0,2170.537109375,1.0,281.85919189453125,284.3287658691406,291.6990966796875,294.1170654296875,293.1499938964844,293.1499938964844,281.54998779296875,30803.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982857465744019,1.0,0.0,0.0,3.5576376914978027,3.557659864425659,8.445332468909328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.80078125,0.0,1394.9217529296875,1895.4371337890625,0.0,3387.599365234375,0.8783754110336304,1.0,0.0,3.0,1.0,0.0
12219480,297.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6482849121094,0.9990000128746032,0.7270246148109436,0.565602719783783,297.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6487731933594,0.8331925272941589,0.3619868457317352,0.3450474441051483,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488647460937,0.8171901106834412,0.3393092453479767,0.2394873648881912,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6491394042969,0.7641158103942871,0.2773188352584839,0.2657297849655151,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6495361328125,0.7140896320343018,0.2228185683488845,1.0180399417877195,285.6485900878906,284.95001220703125,298.8525085449219,288.6471252441406,297.9432983398437,297.3938903808594,285.6468200683594,1.0,0.5587159395217896,0.5130904316902161,0.5130904316902161,1.0,1.0,-2.9222843647003174,1.10175359249115,1.820530652999878,0.4439783990383148,0.9511147141456604,0.9511147141456604,0.0,150.6750030517578,163.0,36702.00390625,0.0,2170.537109375,1.0,281.85919189453125,284.3287658691406,291.6990966796875,294.1170654296875,293.1499938964844,293.1499938964844,281.54998779296875,30803.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982857465744019,1.0,0.0,0.0,3.5576376914978027,3.557659864425659,8.445332468909328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.80078125,0.0,1394.9217529296875,1895.4371337890625,0.0,3387.599365234375,0.8783754110336304,1.0,0.0,3.0,1.0,0.0
12219540,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4447631835937,0.9990000128746032,0.7225030660629272,0.5764243006706238,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4452209472656,0.8296622633934021,0.3637132346630096,0.3468818664550781,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4453125,0.8120613694190979,0.3388411402702331,0.2393161207437515,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4455871582031,0.7596951723098755,0.2774887084960937,0.2661003172397613,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4459533691406,0.7088216543197632,0.2219313234090805,1.0150389671325684,285.4450378417969,284.95001220703125,298.8416748046875,288.62066650390625,297.9058837890625,297.34259033203125,285.4432373046875,1.0,0.5627150535583496,0.5112648010253906,0.5112648010253906,1.0,1.0,-2.934132099151612,1.103537678718567,1.8305944204330444,0.4431455135345459,0.9560590386390686,0.9560590386390686,0.0,154.79530334472656,166.0,37679.25,0.0,2211.600341796875,1.0,281.5589904785156,284.080810546875,291.6673278808594,294.142822265625,293.1499938964844,293.1499938964844,281.25,30844.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102393984794616,1.0,0.0,0.0,3.576577663421631,3.5766000747680664,8.535492383998644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5890.408203125,0.0,1415.2061767578125,1895.4371337890625,0.0,3498.8251953125,0.882686197757721,1.0,0.0,3.0,1.0,0.0
12219600,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4447631835937,0.9990000128746032,0.7225030660629272,0.5764243006706238,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4452209472656,0.8296622633934021,0.3637132346630096,0.3468818664550781,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4453125,0.8120613694190979,0.3388411402702331,0.2393161207437515,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4455871582031,0.7596951723098755,0.2774887084960937,0.2661003172397613,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4459533691406,0.7088216543197632,0.2219313234090805,1.0150389671325684,285.4450378417969,284.95001220703125,298.8416748046875,288.62066650390625,297.9058837890625,297.34259033203125,285.4432373046875,1.0,0.5627150535583496,0.5112648010253906,0.5112648010253906,1.0,1.0,-2.934132099151612,1.103537678718567,1.8305944204330444,0.4431455135345459,0.9560590386390686,0.9560590386390686,0.0,154.79530334472656,166.0,37679.25,0.0,2211.600341796875,1.0,281.5589904785156,284.080810546875,291.6673278808594,294.142822265625,293.1499938964844,293.1499938964844,281.25,30844.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102393984794616,1.0,0.0,0.0,3.576577663421631,3.5766000747680664,8.535492383998644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5890.408203125,0.0,1415.2061767578125,1895.4371337890625,0.0,3498.8251953125,0.882686197757721,1.0,0.0,3.0,1.0,0.0
12219660,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2406616210937,0.9990000128746032,0.7164263129234314,0.5867820978164673,297.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2411193847656,0.8262552618980408,0.3651905357837677,0.3484675884246826,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2412109375,0.8069010376930237,0.338125079870224,0.2389640063047409,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.241455078125,0.7554031610488892,0.2774170637130737,0.2662276923656463,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2418518066406,0.7034236192703247,0.2208493798971176,1.0110548734664917,285.240966796875,284.95001220703125,298.8282165527344,288.59234619140625,297.8712463378906,297.297119140625,285.2391967773437,1.0,0.5662605166435242,0.5097145438194275,0.5097145438194275,1.0,1.0,-2.943431615829468,1.1046783924102783,1.8387532234191888,0.442234456539154,0.9582715034484864,0.9582715034484864,0.0,158.72691345214844,154.0,38645.984375,0.0,2247.55126953125,1.0,281.2588195800781,283.8323974609375,291.6373596191406,294.1711730957031,293.1499938964844,293.1499938964844,280.95001220703125,31013.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921927571296692,1.0,0.0,0.0,3.5942769050598145,3.594299554824829,8.620180551588419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5980.90087890625,0.0,1435.3148193359375,1895.4371337890625,0.0,3606.936767578125,0.886872410774231,1.0,0.0,3.0,1.0,0.0
12219720,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2406616210937,0.9990000128746032,0.7164263129234314,0.5867820978164673,297.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2411193847656,0.8262552618980408,0.3651905357837677,0.3484675884246826,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2412109375,0.8069010376930237,0.338125079870224,0.2389640063047409,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.241455078125,0.7554031610488892,0.2774170637130737,0.2662276923656463,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2418518066406,0.7034236192703247,0.2208493798971176,1.0110548734664917,285.240966796875,284.95001220703125,298.8282165527344,288.59234619140625,297.8712463378906,297.297119140625,285.2391967773437,1.0,0.5662605166435242,0.5097145438194275,0.5097145438194275,1.0,1.0,-2.943431615829468,1.1046783924102783,1.8387532234191888,0.442234456539154,0.9582715034484864,0.9582715034484864,0.0,158.72691345214844,154.0,38645.984375,0.0,2247.55126953125,1.0,281.2588195800781,283.8323974609375,291.6373596191406,294.1711730957031,293.1499938964844,293.1499938964844,280.95001220703125,31013.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921927571296692,1.0,0.0,0.0,3.5942769050598145,3.594299554824829,8.620180551588419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5980.90087890625,0.0,1435.3148193359375,1895.4371337890625,0.0,3606.936767578125,0.886872410774231,1.0,0.0,3.0,1.0,0.0
12219780,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.9990000128746032,0.7099102139472961,0.5850534439086914,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.827899158000946,0.3664376735687256,0.3496714532375335,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.806978166103363,0.3371754586696625,0.2383274435997009,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.7558993101119995,0.2771234512329101,0.2659796178340912,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.7028073072433472,0.2196048647165298,1.0055772066116333,285.03594970703125,284.95001220703125,298.8127136230469,288.5625,297.8446350097656,297.26641845703125,285.0335693359375,1.0,0.5641998052597046,0.5081642270088196,0.5081642270088196,1.0,1.0,-2.935178279876709,1.0984233617782593,1.8367549180984497,0.4381262958049774,0.957760453224182,0.957760453224182,0.0,157.82240295410156,142.0,39599.6171875,0.0,2228.581298828125,1.0,280.95867919921875,283.5845031738281,291.60723876953125,294.20086669921875,293.1499938964844,293.1499938964844,280.6499938964844,31299.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335485696792604,1.0,0.0,0.0,3.610377788543701,3.610400676727295,8.697583098182804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.6240234375,0.0,1454.7471923828125,1895.4371337890625,0.0,3713.6240234375,0.8908361196517944,1.0,0.0,3.0,1.0,0.0
