time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12219840,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.9990000128746032,0.7099102139472961,0.5850534439086914,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.827899158000946,0.3664376735687256,0.3496714532375335,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.806978166103363,0.3371754586696625,0.2383274435997009,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.7558993101119995,0.2771234512329101,0.2659796178340912,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.7028073072433472,0.2196048647165298,1.0055772066116333,285.03594970703125,284.95001220703125,298.8127136230469,288.5625,297.8446350097656,297.26641845703125,285.0335693359375,1.0,0.5641998052597046,0.5081642270088196,0.5081642270088196,1.0,1.0,-2.935178279876709,1.0984233617782593,1.8367549180984497,0.4381262958049774,0.957760453224182,0.957760453224182,0.0,157.82240295410156,142.0,39599.6171875,0.0,2228.581298828125,1.0,280.95867919921875,283.5845031738281,291.60723876953125,294.20086669921875,293.1499938964844,293.1499938964844,280.6499938964844,31299.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335485696792604,1.0,0.0,0.0,3.610377788543701,3.610400676727295,8.697583098182804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.6240234375,0.0,1454.7471923828125,1895.4371337890625,0.0,3713.6240234375,0.8908361196517944,1.0,0.0,3.0,1.0,0.0
12219900,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.9990000128746032,0.7075086236000061,0.5805675387382507,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8302589058876038,0.3669993877410888,0.3501843512058258,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8086259365081787,0.3366389870643616,0.2379448562860489,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.7575990557670593,0.2769200205802917,0.2657636702060699,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.7039344906806946,0.2189274877309799,1.0024067163467407,284.8851013183594,284.95001220703125,298.8043212890625,288.547119140625,297.8340148925781,297.2560119628906,284.8752746582031,1.0,0.5617539286613464,0.5073890686035156,0.5073890686035156,1.0,1.0,-2.9258782863616943,1.093136191368103,1.8327420949935915,0.4349896013736725,0.9558685421943665,0.9558685421943665,0.0,155.9176483154297,142.0,40447.640625,0.0,2202.907470703125,1.0,280.7022705078125,283.3949890136719,291.6153869628906,294.3112487792969,293.1499938964844,293.1499938964844,280.6499938964844,31494.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415425658226012,1.0,0.0,0.0,3.617670774459839,3.6176936626434326,8.732756668905495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5890.49072265625,0.0,1464.087890625,1895.4371337890625,0.0,3786.46142578125,0.8927052617073059,1.0,0.0,3.0,1.0,0.0
12219960,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199157714844,0.9990000128746032,0.7056834697723389,0.5744770765304565,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8205871582031,0.8332661986351013,0.3674784004688263,0.3505606949329376,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207092285156,0.8108912110328674,0.3360097408294678,0.2374543994665146,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82110595703125,0.759913444519043,0.2766461074352264,0.265433132648468,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216857910156,0.7056487202644348,0.2181906402111053,0.998760998249054,284.8203430175781,284.95001220703125,298.79559326171875,288.531494140625,297.8238525390625,297.246337890625,284.8174133300781,1.0,0.5585480332374573,0.5068129897117615,0.5068129897117615,1.0,1.0,-2.9136462211608887,1.086957573890686,1.8266886472702024,0.4316095113754272,0.9543105959892272,0.9543105959892272,0.0,153.36614990234375,130.0,40440.54296875,0.0,2169.132080078125,1.0,280.6585693359375,283.3302917480469,291.5741577148437,294.22296142578125,293.1499938964844,293.1499938964844,280.3500061035156,31710.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94479501247406,1.0,0.0,0.0,3.624401092529297,3.62442398071289,8.765279631006706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6162.2265625,0.0,1473.0020751953125,1895.4371337890625,0.0,3815.95263671875,0.8944758772850037,1.0,0.0,3.0,1.0,0.0
12220020,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5924987792969,0.9990000128746032,0.7039697766304016,0.5579776763916016,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5932312011719,0.8413712382316589,0.3682949542999267,0.3511680662631988,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5934143066406,0.8172966241836548,0.3345935940742492,0.2363560795783996,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5938415527344,0.7665216326713562,0.2759775817394256,0.2646338641643524,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5945129394531,0.7109058499336243,0.2166536897420883,0.99097740650177,284.5929870605469,284.95001220703125,298.7773742675781,288.4997253417969,297.8043212890625,297.2289123535156,284.589599609375,1.0,0.550351619720459,0.5056607723236084,0.5056607723236084,1.0,1.0,-2.882916212081909,1.072035551071167,1.8108805418014529,0.4236551821231842,0.9477464556694032,0.9477464556694032,0.0,146.66192626953125,133.0,41137.5859375,0.0,2083.966552734375,1.0,280.3584289550781,283.0680236816406,291.5369567871094,294.2320556640625,293.1499938964844,293.1499938964844,280.04998779296875,32259.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549229741096495,1.0,0.0,0.0,3.635773181915283,3.635796308517456,8.820370567264035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.06640625,0.0,1489.5164794921875,1895.4371337890625,0.0,3907.201904296875,0.8976786732673645,1.0,0.0,3.0,1.0,0.0
12220080,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5924987792969,0.9990000128746032,0.7039697766304016,0.5579776763916016,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5932312011719,0.8413712382316589,0.3682949542999267,0.3511680662631988,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5934143066406,0.8172966241836548,0.3345935940742492,0.2363560795783996,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5938415527344,0.7665216326713562,0.2759775817394256,0.2646338641643524,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5945129394531,0.7109058499336243,0.2166536897420883,0.99097740650177,284.5929870605469,284.95001220703125,298.7773742675781,288.4997253417969,297.8043212890625,297.2289123535156,284.589599609375,1.0,0.550351619720459,0.5056607723236084,0.5056607723236084,1.0,1.0,-2.882916212081909,1.072035551071167,1.8108805418014529,0.4236551821231842,0.9477464556694032,0.9477464556694032,0.0,146.66192626953125,133.0,41137.5859375,0.0,2083.966552734375,1.0,280.3584289550781,283.0680236816406,291.5369567871094,294.2320556640625,293.1499938964844,293.1499938964844,280.04998779296875,32259.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549229741096495,1.0,0.0,0.0,3.635773181915283,3.635796308517456,8.820370567264035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.06640625,0.0,1489.5164794921875,1895.4371337890625,0.0,3907.201904296875,0.8976786732673645,1.0,0.0,3.0,1.0,0.0
12220140,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.36724853515625,0.9990000128746032,0.7031301259994507,0.5491768717765808,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.36785888671875,0.8460348844528198,0.3689398765563965,0.3516992032527923,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3680114746094,0.8201117515563965,0.3329803645610809,0.2351834923028946,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3683776855469,0.7697867155075073,0.2751647233963012,0.2637867927551269,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.36895751953125,0.7128729820251465,0.2150681912899017,0.9833945035934448,284.3676452636719,284.95001220703125,298.75860595703125,288.467529296875,297.78515625,297.212158203125,284.3648681640625,1.0,0.5456380844116211,0.5045085549354553,0.5045085549354553,1.0,1.0,-2.861417293548584,1.0610148906707764,1.8004024028778076,0.4172383844852447,0.9381643533706664,0.9381643533706664,0.0,142.95254516601562,136.0,41877.7578125,0.0,2030.1671142578125,1.0,280.058349609375,282.8097229003906,291.4993896484375,294.2375793457031,293.1499938964844,293.1499938964844,279.75,32960.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638503789901732,1.0,0.0,0.0,3.6438605785369873,3.6438839435577393,8.85965505403874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6322.43798828125,0.0,1503.645263671875,1895.4371337890625,0.0,3986.83349609375,0.9003183841705322,1.0,0.0,3.0,1.0,0.0
12220200,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.36724853515625,0.9990000128746032,0.7031301259994507,0.5491768717765808,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.36785888671875,0.8460348844528198,0.3689398765563965,0.3516992032527923,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3680114746094,0.8201117515563965,0.3329803645610809,0.2351834923028946,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3683776855469,0.7697867155075073,0.2751647233963012,0.2637867927551269,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.36895751953125,0.7128729820251465,0.2150681912899017,0.9833945035934448,284.3676452636719,284.95001220703125,298.75860595703125,288.467529296875,297.78515625,297.212158203125,284.3648681640625,1.0,0.5456380844116211,0.5045085549354553,0.5045085549354553,1.0,1.0,-2.861417293548584,1.0610148906707764,1.8004024028778076,0.4172383844852447,0.9381643533706664,0.9381643533706664,0.0,142.95254516601562,136.0,41877.7578125,0.0,2030.1671142578125,1.0,280.058349609375,282.8097229003906,291.4993896484375,294.2375793457031,293.1499938964844,293.1499938964844,279.75,32960.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638503789901732,1.0,0.0,0.0,3.6438605785369873,3.6438839435577393,8.85965505403874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6322.43798828125,0.0,1503.645263671875,1895.4371337890625,0.0,3986.83349609375,0.9003183841705322,1.0,0.0,3.0,1.0,0.0
12220260,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1502380371094,0.9990000128746032,0.7005766034126282,0.5464413166046143,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1507263183594,0.8477492332458496,0.3694387972354889,0.3521695137023926,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.15087890625,0.8200464248657227,0.3312057554721832,0.2339525371789932,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1512145996094,0.7702018618583679,0.2742199301719665,0.2628942728042602,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1517333984375,0.7122325301170349,0.2133962661027908,0.9758662581443788,284.15057373046875,284.95001220703125,298.73974609375,288.435302734375,297.7667541503906,297.1954345703125,284.1481628417969,1.0,0.5430188775062561,0.5040125250816345,0.5040125250816345,1.0,1.0,-2.8470888137817383,1.0541119575500488,1.7929768562316897,0.413488894701004,0.925748884677887,0.925748884677887,0.0,141.5247802734375,139.0,42681.3828125,0.0,1999.7794189453125,1.0,279.7582397460937,282.5587463378906,291.4659729003906,294.2514038085937,293.1499938964844,293.1499938964844,279.45001220703125,33829.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725338220596312,1.0,0.0,0.0,3.647971153259277,3.647994756698608,8.879654274096538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.16259765625,0.0,1514.6846923828125,1895.4371337890625,0.0,4063.49267578125,0.9022587537765504,1.0,0.0,3.0,1.0,0.0
12220320,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1502380371094,0.9990000128746032,0.7005766034126282,0.5464413166046143,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1507263183594,0.8477492332458496,0.3694387972354889,0.3521695137023926,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.15087890625,0.8200464248657227,0.3312057554721832,0.2339525371789932,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1512145996094,0.7702018618583679,0.2742199301719665,0.2628942728042602,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1517333984375,0.7122325301170349,0.2133962661027908,0.9758662581443788,284.15057373046875,284.95001220703125,298.73974609375,288.435302734375,297.7667541503906,297.1954345703125,284.1481628417969,1.0,0.5430188775062561,0.5040125250816345,0.5040125250816345,1.0,1.0,-2.8470888137817383,1.0541119575500488,1.7929768562316897,0.413488894701004,0.925748884677887,0.925748884677887,0.0,141.5247802734375,139.0,42681.3828125,0.0,1999.7794189453125,1.0,279.7582397460937,282.5587463378906,291.4659729003906,294.2514038085937,293.1499938964844,293.1499938964844,279.45001220703125,33829.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725338220596312,1.0,0.0,0.0,3.647971153259277,3.647994756698608,8.879654274096538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.16259765625,0.0,1514.6846923828125,1895.4371337890625,0.0,4063.49267578125,0.9022587537765504,1.0,0.0,3.0,1.0,0.0
12220380,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9428100585937,0.9990000128746032,0.6962305307388306,0.5475358366966248,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.943359375,0.8474917411804199,0.3697721660137176,0.3525404334068298,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.94354248046875,0.8181976079940796,0.3294070065021515,0.2327438294887542,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9438781738281,0.7688020467758179,0.2732142210006714,0.2619974911212921,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9444885253906,0.7099385857582092,0.2117111831903457,0.968566119670868,283.94317626953125,284.95001220703125,298.722412109375,288.4053039550781,297.75018310546875,297.180419921875,283.9405822753906,1.0,0.5418670177459717,0.5035470128059387,0.5035470128059387,1.0,1.0,-2.837542772293091,1.0492974519729614,1.7882453203201294,0.4107921421527862,0.9114392995834352,0.9114392995834352,0.0,141.52285766601562,139.0,43590.328125,0.0,1984.2784423828125,1.0,279.4603576660156,282.3213195800781,291.44158935546875,294.2851257324219,293.1499938964844,293.1499938964844,279.45001220703125,34836.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981521487236023,1.0,0.0,0.0,3.647345304489136,3.647369146347046,8.876608603713976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6143.82763671875,0.0,1521.515625,1895.4371337890625,0.0,4141.93505859375,0.9032970666885376,1.0,0.0,3.0,1.0,0.0
12220440,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.939453125,0.9990000128746032,0.6959050893783569,0.5477084517478943,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9399108886719,0.847421407699585,0.369800329208374,0.3525602221488952,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9400634765625,0.8180249333381653,0.3292964100837707,0.2326614111661911,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9403686523437,0.7686593532562256,0.2731524109840393,0.2619350254535675,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9408569335937,0.7097362875938416,0.2116024196147918,0.9680693745613098,283.93975830078125,284.95001220703125,298.7213134765625,288.40338134765625,297.74920654296875,297.1795959472656,283.93756103515625,1.0,0.5418245792388916,0.5035164952278137,0.5035164952278137,1.0,1.0,-2.8370025157928467,1.0490177869796753,1.7879847288131714,0.4106314182281494,0.9105671048164368,0.9105671048164368,0.0,141.55870056152344,142.0,43585.2890625,0.0,1983.5780029296875,1.0,279.4582824707031,282.3182678222656,291.4359130859375,294.27490234375,293.1499938964844,293.1499938964844,279.1499938964844,34901.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981567680835724,1.0,0.0,0.0,3.6471776962280273,3.6472015380859375,8.875792900653323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6518.31591796875,0.0,1521.8192138671875,1895.4371337890625,0.0,4142.33544921875,0.9033366441726683,1.0,0.0,3.0,1.0,0.0
12220500,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.78924560546875,0.9990000128746032,0.6928151249885559,0.5493800640106201,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7913818359375,0.846744954586029,0.3699446022510528,0.352754682302475,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7920837402344,0.8165231347084045,0.3283126354217529,0.2320195138454437,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7934265136719,0.7674009799957275,0.2725865244865417,0.2614519000053406,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7958068847656,0.7079695463180542,0.2106621116399765,0.9640962481498718,283.7907409667969,284.95001220703125,298.71240234375,288.3876647949219,297.7411804199219,297.17266845703125,283.7809143066406,1.0,0.5416080355644226,0.5032684803009033,0.5032684803009033,1.0,1.0,-2.8331167697906494,1.0469539165496826,1.7861628532409668,0.4094340205192566,0.901398777961731,0.901398777961731,0.0,141.9576873779297,142.0,44497.4140625,0.0,1979.2274169921875,1.0,279.2013854980469,282.13885498046875,291.44488525390625,294.3890991210937,293.1499938964844,293.1499938964844,279.1499938964844,35536.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9885172843933104,1.0,0.0,0.0,3.6445677280426025,3.6445915699005127,8.863094080879819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6317.537109375,0.0,1523.6729736328125,1895.4371337890625,0.0,4202.30810546875,0.9034945964813232,1.0,0.0,3.0,1.0,0.0
12220560,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.73309326171875,0.9990000128746032,0.6891669631004333,0.5517772436141968,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7335510253906,0.8456474542617798,0.3700239956378937,0.3528575599193573,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7336730957031,0.8145975470542908,0.3272669017314911,0.2313110679388046,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.73394775390625,0.7657452821731567,0.2719666063785553,0.2608994245529175,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.73443603515625,0.7057798504829407,0.209658533334732,0.9598028063774108,283.7333984375,284.95001220703125,298.70379638671875,288.37213134765625,297.7333984375,297.1660461425781,283.7314147949219,1.0,0.5415687561035156,0.5028821229934692,0.5028821229934692,1.0,1.0,-2.8294453620910645,1.0447484254837036,1.7846968173980713,0.408056229352951,0.8926647305488586,0.8926647305488586,0.0,142.6040802001953,145.0,44533.7734375,0.0,1976.426025390625,1.0,279.1583251953125,282.085693359375,291.40753173828125,294.3047790527344,293.1499938964844,293.1499938964844,279.45001220703125,36224.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9912077784538268,1.0,0.0,0.0,3.64028549194336,3.6403095722198486,8.842278589327179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5877.5830078125,0.0,1524.0626220703125,1895.4371337890625,0.0,4225.35888671875,0.9033509492874146,1.0,0.0,3.0,1.0,0.0
12220620,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.900634765625,0.9990000128746032,0.6838825345039368,0.5561609864234924,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9003295898437,0.8442625403404236,0.3714200556278229,0.3538346588611603,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9002380371094,0.8116105794906616,0.3265013992786407,0.2305092066526413,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9000549316406,0.7632254958152771,0.2716794013977051,0.2603773772716522,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8996887207031,0.7021140456199646,0.2084021419286728,0.9532520771026612,283.9004211425781,284.95001220703125,298.687744140625,288.3419494628906,297.7240600585937,297.1618957519531,283.9017639160156,1.0,0.5420759320259094,0.5021093487739563,0.5021093487739563,1.0,1.0,-2.826416015625,1.0421136617660522,1.7843024730682373,0.4060333669185638,0.8800080418586731,0.8800080418586731,0.0,143.92820739746094,133.0,43283.55859375,0.0,1977.9388427734373,1.0,279.44207763671875,282.2885131835937,291.29315185546875,294.0450134277344,293.1499938964844,293.1499938964844,279.75,37252.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773563742637634,1.0,0.0,0.0,3.630692481994629,3.630716562271118,8.795736903266516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5705.126953125,0.0,1521.1163330078125,1895.4371337890625,0.0,4105.70166015625,0.9024335741996764,1.0,0.0,3.0,1.0,0.0
12220680,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.900634765625,0.9990000128746032,0.6838825345039368,0.5561609864234924,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9003295898437,0.8442625403404236,0.3714200556278229,0.3538346588611603,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9002380371094,0.8116105794906616,0.3265013992786407,0.2305092066526413,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9000549316406,0.7632254958152771,0.2716794013977051,0.2603773772716522,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8996887207031,0.7021140456199646,0.2084021419286728,0.9532520771026612,283.9004211425781,284.95001220703125,298.687744140625,288.3419494628906,297.7240600585937,297.1618957519531,283.9017639160156,1.0,0.5420759320259094,0.5021093487739563,0.5021093487739563,1.0,1.0,-2.826416015625,1.0421136617660522,1.7843024730682373,0.4060333669185638,0.8800080418586731,0.8800080418586731,0.0,143.92820739746094,133.0,43283.55859375,0.0,1977.9388427734373,1.0,279.44207763671875,282.2885131835937,291.29315185546875,294.0450134277344,293.1499938964844,293.1499938964844,279.75,37252.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773563742637634,1.0,0.0,0.0,3.630692481994629,3.630716562271118,8.795736903266516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5705.126953125,0.0,1521.1163330078125,1895.4371337890625,0.0,4105.70166015625,0.9024335741996764,1.0,0.0,3.0,1.0,0.0
12220740,296.97076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0840759277344,0.9990000128746032,0.6823886036872864,0.5473706722259521,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0838623046875,0.8501541614532471,0.3739596307277679,0.3558923006057739,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0837707519531,0.8158519268035889,0.3269585967063904,0.2305731475353241,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0836181640625,0.7676030397415161,0.2723401188850403,0.2607007622718811,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0833435058594,0.7052684426307678,0.2080397605895996,0.9501792192459106,284.0839233398437,284.95001220703125,298.6736145019531,288.3132019042969,297.722900390625,297.1698913574219,284.0848388671875,1.0,0.5381563305854797,0.5013365745544434,0.5013365745544434,1.0,1.0,-2.815113067626953,1.0359973907470703,1.7791155576705933,0.4026679694652557,0.869992733001709,0.869992733001709,0.0,140.6444549560547,136.0,42011.5859375,0.0,1944.0125732421875,1.0,279.7415466308594,282.513427734375,291.2490539550781,293.90509033203125,293.1499938964844,293.1499938964844,280.04998779296875,38058.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612551927566528,1.0,0.0,0.0,3.6191041469573975,3.619128227233887,8.739677923585987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5576.24072265625,0.0,1514.3414306640625,1895.4371337890625,0.0,3963.7666015625,0.900817573070526,1.0,0.0,3.0,1.0,0.0
12220800,296.97076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0840759277344,0.9990000128746032,0.6823886036872864,0.5473706722259521,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0838623046875,0.8501541614532471,0.3739596307277679,0.3558923006057739,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0837707519531,0.8158519268035889,0.3269585967063904,0.2305731475353241,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0836181640625,0.7676030397415161,0.2723401188850403,0.2607007622718811,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0833435058594,0.7052684426307678,0.2080397605895996,0.9501792192459106,284.0839233398437,284.95001220703125,298.6736145019531,288.3132019042969,297.722900390625,297.1698913574219,284.0848388671875,1.0,0.5381563305854797,0.5013365745544434,0.5013365745544434,1.0,1.0,-2.815113067626953,1.0359973907470703,1.7791155576705933,0.4026679694652557,0.869992733001709,0.869992733001709,0.0,140.6444549560547,136.0,42011.5859375,0.0,1944.0125732421875,1.0,279.7415466308594,282.513427734375,291.2490539550781,293.90509033203125,293.1499938964844,293.1499938964844,280.04998779296875,38058.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612551927566528,1.0,0.0,0.0,3.6191041469573975,3.619128227233887,8.739677923585987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5576.24072265625,0.0,1514.3414306640625,1895.4371337890625,0.0,3963.7666015625,0.900817573070526,1.0,0.0,3.0,1.0,0.0
12220860,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.27398681640625,0.9990000128746032,0.6842809319496155,0.5412670969963074,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2736511230469,0.8554086089134216,0.3771523535251617,0.358676552772522,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.27349853515625,0.819435715675354,0.3280692100524902,0.231187641620636,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2732849121094,0.7714557647705078,0.273579865694046,0.2616667449474334,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2728271484375,0.7081581354141235,0.2083769738674163,0.9505807161331176,284.27374267578125,284.95001220703125,298.66192626953125,288.28619384765625,297.7265625,297.1837463378906,284.275390625,1.0,0.5369691252708435,0.500548779964447,0.500548779964447,1.0,1.0,-2.81348729133606,1.0339317321777344,1.7795555591583252,0.4007758498191833,0.8625190258026123,0.8625190258026123,0.0,138.6051483154297,139.0,40888.56640625,0.0,1931.656005859375,1.0,280.0414428710937,282.747802734375,291.2268981933594,293.8056030273437,293.1499938964844,293.1499938964844,280.3500061035156,38635.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946582853794098,1.0,0.0,0.0,3.606384515762329,3.6064085960388175,8.678353538016381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5466.314453125,0.0,1504.665283203125,1895.4371337890625,0.0,3832.126220703125,0.8986849188804626,1.0,0.0,3.0,1.0,0.0
12220920,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.27398681640625,0.9990000128746032,0.6842809319496155,0.5412670969963074,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2736511230469,0.8554086089134216,0.3771523535251617,0.358676552772522,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.27349853515625,0.819435715675354,0.3280692100524902,0.231187641620636,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2732849121094,0.7714557647705078,0.273579865694046,0.2616667449474334,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2728271484375,0.7081581354141235,0.2083769738674163,0.9505807161331176,284.27374267578125,284.95001220703125,298.66192626953125,288.28619384765625,297.7265625,297.1837463378906,284.275390625,1.0,0.5369691252708435,0.500548779964447,0.500548779964447,1.0,1.0,-2.81348729133606,1.0339317321777344,1.7795555591583252,0.4007758498191833,0.8625190258026123,0.8625190258026123,0.0,138.6051483154297,139.0,40888.56640625,0.0,1931.656005859375,1.0,280.0414428710937,282.747802734375,291.2268981933594,293.8056030273437,293.1499938964844,293.1499938964844,280.3500061035156,38635.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946582853794098,1.0,0.0,0.0,3.606384515762329,3.6064085960388175,8.678353538016381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5466.314453125,0.0,1504.665283203125,1895.4371337890625,0.0,3832.126220703125,0.8986849188804626,1.0,0.0,3.0,1.0,0.0
12220980,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.47125244140625,0.9990000128746032,0.6868691444396973,0.5383936762809753,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.47088623046875,0.8594655394554138,0.3807884752750397,0.3619622588157654,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4707336425781,0.8218703269958496,0.329584002494812,0.232149988412857,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4704895019531,0.7742458581924438,0.2752005755901336,0.2630753815174103,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4700012207031,0.7102296352386475,0.2091772854328155,0.9535327553749084,284.4709777832031,284.95001220703125,298.6531982421875,288.2613220214844,297.73193359375,297.1982116699219,284.4729309082031,1.0,0.5375270843505859,0.4997609853744507,0.4997609853744507,1.0,1.0,-2.82037353515625,1.0353888273239136,1.784984827041626,0.4006411731243133,0.8577349781990051,0.8577349781990051,0.0,137.93707275390625,142.0,39852.9609375,0.0,1939.4298095703125,1.0,280.3413391113281,282.9880065917969,291.2098999023437,293.72198486328125,293.1499938964844,293.1499938964844,280.6499938964844,38943.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933613896369934,1.0,0.0,0.0,3.593763828277588,3.593787670135498,8.617719231551746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5367.6767578125,0.0,1493.1798095703125,1895.4371337890625,0.0,3714.221435546875,0.8962578177452087,1.0,0.0,3.0,1.0,0.0
12221040,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.47125244140625,0.9990000128746032,0.6868691444396973,0.5383936762809753,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.47088623046875,0.8594655394554138,0.3807884752750397,0.3619622588157654,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4707336425781,0.8218703269958496,0.329584002494812,0.232149988412857,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4704895019531,0.7742458581924438,0.2752005755901336,0.2630753815174103,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4700012207031,0.7102296352386475,0.2091772854328155,0.9535327553749084,284.4709777832031,284.95001220703125,298.6531982421875,288.2613220214844,297.73193359375,297.1982116699219,284.4729309082031,1.0,0.5375270843505859,0.4997609853744507,0.4997609853744507,1.0,1.0,-2.82037353515625,1.0353888273239136,1.784984827041626,0.4006411731243133,0.8577349781990051,0.8577349781990051,0.0,137.93707275390625,142.0,39852.9609375,0.0,1939.4298095703125,1.0,280.3413391113281,282.9880065917969,291.2098999023437,293.72198486328125,293.1499938964844,293.1499938964844,280.6499938964844,38943.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933613896369934,1.0,0.0,0.0,3.593763828277588,3.593787670135498,8.617719231551746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5367.6767578125,0.0,1493.1798095703125,1895.4371337890625,0.0,3714.221435546875,0.8962578177452087,1.0,0.0,3.0,1.0,0.0
12221100,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.61724853515625,0.9990000128746032,0.6881842613220215,0.5379198789596558,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6153869628906,0.8610828518867493,0.3827202022075653,0.3637121319770813,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6145324707031,0.8227019309997559,0.3304380774497986,0.2326987832784652,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61328125,0.7752737402915955,0.276105672121048,0.2638756036758423,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6108093261719,0.7109589576721191,0.2096841186285019,0.9555648565292358,284.6158447265625,284.95001220703125,298.65008544921875,288.24981689453125,297.7355041503906,297.2059936523437,284.6255187988281,1.0,0.5383193492889404,0.4993670880794525,0.4993670880794525,1.0,1.0,-2.825968265533448,1.0370067358016968,1.788961410522461,0.4009918570518493,0.8569045662879944,0.8569045662879944,0.0,137.99209594726562,142.0,38966.2421875,0.0,1948.6444091796875,1.0,280.5971069335937,283.1728820800781,291.1766662597656,293.5854797363281,293.1499938964844,293.1499938964844,280.6499938964844,38981.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252535104751588,1.0,0.0,0.0,3.587859869003296,3.587883949279785,8.589428261984722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5526.1123046875,0.0,1487.0540771484375,1895.4371337890625,0.0,3637.559814453125,0.8950011134147644,1.0,0.0,3.0,1.0,0.0
12221160,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67364501953125,0.9990000128746032,0.6895484924316406,0.537799060344696,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6732482910156,0.862629234790802,0.3847573399543762,0.3656086325645447,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6730651855469,0.8234764933586121,0.3313910365104675,0.2333502322435379,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6728210449219,0.7762435078620911,0.2770961225032806,0.2647906839847564,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6722717285156,0.7116497159004211,0.210272803902626,0.9580960869789124,284.67333984375,284.95001220703125,298.6479187011719,288.23895263671875,297.7398376464844,297.214599609375,284.6755065917969,1.0,0.5394024848937988,0.4988598525524139,0.4988598525524139,1.0,1.0,-2.833024978637696,1.0390362739562988,1.793988585472107,0.4014263451099396,0.8556820154190063,0.8556820154190063,0.0,138.21446228027344,145.0,38888.23828125,0.0,1961.0504150390625,1.0,280.6413269042969,283.2318420410156,291.1930236816406,293.6439819335937,293.1499938964844,293.1499938964844,280.95001220703125,38973.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217529892921448,1.0,0.0,0.0,3.5823521614074707,3.58237624168396,8.563077358303417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5277.009765625,0.0,1481.0374755859375,1895.4371337890625,0.0,3605.327392578125,0.8937664031982422,1.0,0.0,3.0,1.0,0.0
12221220,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.9990000128746032,0.6921385526657104,0.5389014482498169,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8651183843612671,0.3890099823474884,0.3695511221885681,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8244810104370117,0.3334508240222931,0.2347462624311447,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.7776477932929993,0.2792183458805084,0.2667492628097534,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.7125734090805054,0.2115795761346817,0.9637792706489564,284.8812866210937,284.95001220703125,298.6466064453125,288.21942138671875,297.7498474121094,297.2319641113281,284.8836975097656,1.0,0.542253851890564,0.4978454113006592,0.4978454113006592,1.0,1.0,-2.8499467372894287,1.0442144870758057,1.805732250213623,0.4027957618236542,0.8564296364784241,0.8564296364784241,0.0,139.19544982910156,148.0,38019.9296875,0.0,1993.19287109375,1.0,280.94110107421875,283.4804077148437,291.1771545410156,293.5718688964844,293.1499938964844,293.1499938964844,281.25,38730.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105623960494996,1.0,0.0,0.0,3.573180675506592,3.573204278945923,8.519286893715616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5195.61474609375,0.0,1469.3721923828125,1895.4371337890625,0.0,3501.822509765625,0.89143967628479,1.0,0.0,3.0,1.0,0.0
12221280,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.9990000128746032,0.6921385526657104,0.5389014482498169,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8651183843612671,0.3890099823474884,0.3695511221885681,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8244810104370117,0.3334508240222931,0.2347462624311447,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.7776477932929993,0.2792183458805084,0.2667492628097534,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.7125734090805054,0.2115795761346817,0.9637792706489564,284.8812866210937,284.95001220703125,298.6466064453125,288.21942138671875,297.7498474121094,297.2319641113281,284.8836975097656,1.0,0.542253851890564,0.4978454113006592,0.4978454113006592,1.0,1.0,-2.8499467372894287,1.0442144870758057,1.805732250213623,0.4027957618236542,0.8564296364784241,0.8564296364784241,0.0,139.19544982910156,148.0,38019.9296875,0.0,1993.19287109375,1.0,280.94110107421875,283.4804077148437,291.1771545410156,293.5718688964844,293.1499938964844,293.1499938964844,281.25,38730.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105623960494996,1.0,0.0,0.0,3.573180675506592,3.573204278945923,8.519286893715616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5195.61474609375,0.0,1469.3721923828125,1895.4371337890625,0.0,3501.822509765625,0.89143967628479,1.0,0.0,3.0,1.0,0.0
12221340,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09930419921875,0.9990000128746032,0.6947270631790161,0.5411524176597595,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.098876953125,0.8672018647193909,0.3935585021972656,0.3737811744213104,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986328125,0.8251456618309021,0.3357845544815063,0.2363384664058685,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0983581542969,0.7787063717842102,0.2815713286399841,0.2689368724822998,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.713211178779602,0.2130817472934723,0.9704095721244812,285.0989685058594,284.95001220703125,298.6497497558594,288.2030944824219,297.76202392578125,297.2501220703125,285.1015014648437,1.0,0.5458385944366455,0.496830940246582,0.496830940246582,1.0,1.0,-2.8702449798583984,1.0507618188858032,1.8194830417633057,0.4047792255878448,0.8601673245429993,0.8601673245429993,0.0,140.67608642578125,151.0,37342.1328125,0.0,2033.679443359375,1.0,281.2410583496094,283.7384948730469,291.166748046875,293.51593017578125,293.1499938964844,293.1499938964844,281.54998779296875,38220.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004682898521423,1.0,0.0,0.0,3.567246198654175,3.567269802093506,8.491012408740062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.96630859375,0.0,1459.2708740234375,1895.4371337890625,0.0,3407.949462890625,0.8895033001899719,1.0,0.0,3.0,1.0,0.0
12221400,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09930419921875,0.9990000128746032,0.6947270631790161,0.5411524176597595,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.098876953125,0.8672018647193909,0.3935585021972656,0.3737811744213104,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986328125,0.8251456618309021,0.3357845544815063,0.2363384664058685,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0983581542969,0.7787063717842102,0.2815713286399841,0.2689368724822998,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.713211178779602,0.2130817472934723,0.9704095721244812,285.0989685058594,284.95001220703125,298.6497497558594,288.2030944824219,297.76202392578125,297.2501220703125,285.1015014648437,1.0,0.5458385944366455,0.496830940246582,0.496830940246582,1.0,1.0,-2.8702449798583984,1.0507618188858032,1.8194830417633057,0.4047792255878448,0.8601673245429993,0.8601673245429993,0.0,140.67608642578125,151.0,37342.1328125,0.0,2033.679443359375,1.0,281.2410583496094,283.7384948730469,291.166748046875,293.51593017578125,293.1499938964844,293.1499938964844,281.54998779296875,38220.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004682898521423,1.0,0.0,0.0,3.567246198654175,3.567269802093506,8.491012408740062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.96630859375,0.0,1459.2708740234375,1895.4371337890625,0.0,3407.949462890625,0.8895033001899719,1.0,0.0,3.0,1.0,0.0
12221460,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3177795410156,0.9990000128746032,0.6973576545715332,0.5441663265228271,297.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3173522949219,0.8690641522407532,0.3983736336231231,0.3782800137996673,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3171081542969,0.8256441950798035,0.3383665680885315,0.2381169646978378,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3168029785156,0.7795899510383606,0.2841319739818573,0.2713368535041809,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3161926269531,0.713712751865387,0.214756578207016,0.9778888821601868,285.31744384765625,284.95001220703125,298.6578369140625,288.1903076171875,297.77593994140625,297.2684936523437,285.32000732421875,1.0,0.5499853491783142,0.4954695999622345,0.4954695999622345,1.0,1.0,-2.8932838439941406,1.0577800273895264,1.835503935813904,0.4066193699836731,0.866824746131897,0.866824746131897,0.0,142.51492309570312,154.0,36691.78515625,0.0,2081.033447265625,1.0,281.541015625,283.996337890625,291.1589660644531,293.4667053222656,293.1499938964844,293.1499938964844,281.8500061035156,37489.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914126753807068,1.0,0.0,0.0,3.5651471614837646,3.565170764923096,8.481022746309463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5066.85791015625,0.0,1451.6834716796875,1895.4371337890625,0.0,3323.41650390625,0.8881484270095825,1.0,0.0,3.0,1.0,0.0
12221520,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3177795410156,0.9990000128746032,0.6973576545715332,0.5441663265228271,297.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3173522949219,0.8690641522407532,0.3983736336231231,0.3782800137996673,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3171081542969,0.8256441950798035,0.3383665680885315,0.2381169646978378,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3168029785156,0.7795899510383606,0.2841319739818573,0.2713368535041809,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3161926269531,0.713712751865387,0.214756578207016,0.9778888821601868,285.31744384765625,284.95001220703125,298.6578369140625,288.1903076171875,297.77593994140625,297.2684936523437,285.32000732421875,1.0,0.5499853491783142,0.4954695999622345,0.4954695999622345,1.0,1.0,-2.8932838439941406,1.0577800273895264,1.835503935813904,0.4066193699836731,0.866824746131897,0.866824746131897,0.0,142.51492309570312,154.0,36691.78515625,0.0,2081.033447265625,1.0,281.541015625,283.996337890625,291.1589660644531,293.4667053222656,293.1499938964844,293.1499938964844,281.8500061035156,37489.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914126753807068,1.0,0.0,0.0,3.5651471614837646,3.565170764923096,8.481022746309463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5066.85791015625,0.0,1451.6834716796875,1895.4371337890625,0.0,3323.41650390625,0.8881484270095825,1.0,0.0,3.0,1.0,0.0
12221580,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5459289550781,0.9990000128746032,0.7001224756240845,0.5476751327514648,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5453491210937,0.8708287477493286,0.4034545421600342,0.3830267786979675,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5450439453125,0.8260793089866638,0.3411799073219299,0.2400590628385543,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.544677734375,0.7804104089736938,0.2868971526622772,0.273930549621582,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5439453125,0.7141772508621216,0.2166018187999725,0.9861395955085754,285.54547119140625,284.95001220703125,298.6714172363281,288.1814270019531,297.7919921875,297.2870788574219,285.5492553710937,1.0,0.5545679926872253,0.4941082596778869,0.4941082596778869,1.0,1.0,-2.9185733795166016,1.0656518936157229,1.8529213666915887,0.408802717924118,0.8765650391578674,0.8765650391578674,0.0,144.61251831054688,157.0,36129.0390625,0.0,2134.181640625,1.0,281.84100341796875,284.2571716308594,291.1533203125,293.4236145019531,293.1499938964844,293.1499938964844,282.1499938964844,36575.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829317688941956,1.0,0.0,0.0,3.5673532485961914,3.567376613616944,8.491521725773055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5012.06298828125,0.0,1447.360595703125,1895.4371337890625,0.0,3244.04931640625,0.8875304460525513,1.0,0.0,3.0,1.0,0.0
12221640,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5459289550781,0.9990000128746032,0.7001224756240845,0.5476751327514648,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5453491210937,0.8708287477493286,0.4034545421600342,0.3830267786979675,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5450439453125,0.8260793089866638,0.3411799073219299,0.2400590628385543,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.544677734375,0.7804104089736938,0.2868971526622772,0.273930549621582,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5439453125,0.7141772508621216,0.2166018187999725,0.9861395955085754,285.54547119140625,284.95001220703125,298.6714172363281,288.1814270019531,297.7919921875,297.2870788574219,285.5492553710937,1.0,0.5545679926872253,0.4941082596778869,0.4941082596778869,1.0,1.0,-2.9185733795166016,1.0656518936157229,1.8529213666915887,0.408802717924118,0.8765650391578674,0.8765650391578674,0.0,144.61251831054688,157.0,36129.0390625,0.0,2134.181640625,1.0,281.84100341796875,284.2571716308594,291.1533203125,293.4236145019531,293.1499938964844,293.1499938964844,282.1499938964844,36575.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829317688941956,1.0,0.0,0.0,3.5673532485961914,3.567376613616944,8.491521725773055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5012.06298828125,0.0,1447.360595703125,1895.4371337890625,0.0,3244.04931640625,0.8875304460525513,1.0,0.0,3.0,1.0,0.0
