time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12221700,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7274169921875,0.9990000128746032,0.7016593813896179,0.5495670437812805,297.4241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7253723144531,0.8716902136802673,0.4061265289783478,0.3854813873767853,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7242431640625,0.8262832760810852,0.3427026271820068,0.2410798221826553,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.72283935546875,0.7808119654655457,0.288379043340683,0.2752917408943176,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7198486328125,0.7144103050231934,0.2176061421632766,0.9905294179916382,285.7257995605469,284.95001220703125,298.680419921875,288.1785888671875,297.801025390625,297.2966613769531,285.7374267578125,1.0,0.5569943785667419,0.4934276044368744,0.4934276044368744,1.0,1.0,-2.931936025619507,1.069861650466919,1.8620742559432983,0.4100034236907959,0.8834843039512634,0.8834843039512634,0.0,145.73941040039062,157.0,35668.50390625,0.0,2162.68994140625,1.0,282.0964660644531,284.4613342285156,291.1269226074219,293.313720703125,293.1499938964844,293.1499938964844,282.1499938964844,36036.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766121864318848,1.0,0.0,0.0,3.570310115814209,3.570333242416382,8.505604114361631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.90380859375,0.0,1446.57373046875,1895.4371337890625,0.0,3184.823974609375,0.8875418901443481,1.0,0.0,3.0,1.0,0.0
12221760,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7998046875,0.9990000128746032,0.7034160494804382,0.5512611865997314,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.79931640625,0.8727875351905823,0.4089306890964508,0.3881164491176605,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.799072265625,0.8267122507095337,0.3443500995635986,0.2422274351119995,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987365722656,0.7814356684684753,0.2899650633335113,0.2767873406410217,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.79803466796875,0.7148451805114746,0.2186994552612304,0.9954307079315186,285.7994384765625,284.95001220703125,298.69097900390625,288.1768493652344,297.81121826171875,297.30731201171875,285.80230712890625,1.0,0.559521496295929,0.4926363527774811,0.4926363527774811,1.0,1.0,-2.94620680809021,1.0742309093475342,1.871976017951965,0.4111536145210266,0.8899396061897278,0.8899396061897278,0.0,146.8408203125,160.0,35780.984375,0.0,2192.879638671875,1.0,282.1411437988281,284.5289611816406,291.1552124023437,293.3995666503906,293.1499938964844,293.1499938964844,282.45001220703125,35495.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756685853004456,1.0,0.0,0.0,3.5743978023529053,3.574420928955078,8.525091743649682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4972.85400390625,0.0,1446.9765625,1895.4371337890625,0.0,3175.976318359375,0.8877947926521301,1.0,0.0,3.0,1.0,0.0
12221820,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,286.026611328125,0.9990000128746032,0.7062088251113892,0.5538780093193054,297.4511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.025634765625,0.8743383884429932,0.4131571054458618,0.392015278339386,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0250549316406,0.8273001313209534,0.3468759953975677,0.2439349144697189,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0243835449219,0.782317042350769,0.2923853099346161,0.2790209054946899,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0228881835937,0.715467095375061,0.2203854322433471,1.0028271675109863,286.0258178710937,284.95001220703125,298.709228515625,288.1763610839844,297.8273010253906,297.3230895996094,286.0315856933594,1.0,0.5633322596549988,0.4914854764938354,0.4914854764938354,1.0,1.0,-2.9676647186279297,1.0808185338974,1.8868461847305296,0.4128991067409515,0.9023640751838684,0.9023640751838684,0.0,148.52786254882812,160.0,35367.21484375,0.0,2238.92041015625,1.0,282.4263916015625,284.7751770019531,291.1403503417969,293.3343505859375,293.1499938964844,293.1499938964844,282.45001220703125,34633.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690541982650757,1.0,0.0,0.0,3.5825884342193604,3.582611560821533,8.564206837036181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5181.6806640625,0.0,1449.421142578125,1895.4371337890625,0.0,3113.9384765625,0.8885900378227234,1.0,0.0,3.0,1.0,0.0
12221880,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0531616210937,0.9990000128746032,0.7072654962539673,0.5547897815704346,297.4569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0527038574219,0.8750089406967163,0.4147562682628631,0.3935520052909851,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05242919921875,0.8276053667068481,0.3478333652019501,0.2446268796920776,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0520935058594,0.782733142375946,0.2933078408241272,0.2799155414104461,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0514221191406,0.715778648853302,0.2210338562726974,1.0058249235153198,286.05279541015625,284.95001220703125,298.71697998046875,288.1768493652344,297.8335876464844,297.3288879394531,286.0556335449219,1.0,0.5648091435432434,0.491053819656372,0.491053819656372,1.0,1.0,-2.9761180877685547,1.0834438800811768,1.892674326896668,0.4136212468147278,0.9066910147666932,0.9066910147666932,0.0,149.15628051757812,163.0,35448.6640625,0.0,2257.037353515625,1.0,282.441162109375,284.79913330078125,291.16119384765625,293.383544921875,293.1499938964844,293.1499938964844,282.1499938964844,34340.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696727156639099,1.0,0.0,0.0,3.586074113845825,3.586097240447998,8.580879580222245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.75341796875,0.0,1451.0067138671875,1895.4371337890625,0.0,3119.74072265625,0.8890161514282227,1.0,0.0,3.0,1.0,0.0
12221940,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8677673339844,0.9990000128746032,0.7076106071472168,0.5604243874549866,297.46148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8679504394531,0.8755179643630981,0.4191333055496216,0.3982329964637756,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8680419921875,0.8269147872924805,0.3498399257659912,0.2464480847120285,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8681640625,0.7824910283088684,0.295572966337204,0.28250253200531,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86846923828125,0.7153762578964233,0.22251658141613,1.0142836570739746,285.867919921875,284.95001220703125,298.75,288.1817932128906,297.84552001953125,297.3304138183594,285.8670349121094,1.0,0.5701736807823181,0.4894713163375854,0.4894713163375854,1.0,1.0,-3.0039925575256348,1.0917314291000366,1.912261128425598,0.4157216846942901,0.917423665523529,0.917423665523529,0.0,152.11441040039062,166.0,36437.234375,0.0,2321.9609375,1.0,282.1582946777344,284.58160400390625,291.2630310058594,293.62408447265625,293.1499938964844,293.1499938964844,281.8500061035156,33700.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909943103790283,1.0,0.0,0.0,3.597780466079712,3.5978035926818848,8.636994266453257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.8193359375,0.0,1458.8885498046875,1895.4371337890625,0.0,3319.505126953125,0.8908672332763672,1.0,0.0,3.0,1.0,0.0
12222000,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8677673339844,0.9990000128746032,0.7076106071472168,0.5604243874549866,297.46148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8679504394531,0.8755179643630981,0.4191333055496216,0.3982329964637756,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8680419921875,0.8269147872924805,0.3498399257659912,0.2464480847120285,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8681640625,0.7824910283088684,0.295572966337204,0.28250253200531,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86846923828125,0.7153762578964233,0.22251658141613,1.0142836570739746,285.867919921875,284.95001220703125,298.75,288.1817932128906,297.84552001953125,297.3304138183594,285.8670349121094,1.0,0.5701736807823181,0.4894713163375854,0.4894713163375854,1.0,1.0,-3.0039925575256348,1.0917314291000366,1.912261128425598,0.4157216846942901,0.917423665523529,0.917423665523529,0.0,152.11441040039062,166.0,36437.234375,0.0,2321.9609375,1.0,282.1582946777344,284.58160400390625,291.2630310058594,293.62408447265625,293.1499938964844,293.1499938964844,281.8500061035156,33700.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909943103790283,1.0,0.0,0.0,3.597780466079712,3.5978035926818848,8.636994266453257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.8193359375,0.0,1458.8885498046875,1895.4371337890625,0.0,3319.505126953125,0.8908672332763672,1.0,0.0,3.0,1.0,0.0
12222060,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6519775390625,0.9990000128746032,0.7033421993255615,0.569453239440918,297.4502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6521911621094,0.8730682134628296,0.4219547212123871,0.4013070464134216,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.65234375,0.8234521150588989,0.3502675890922546,0.2470614314079284,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65252685546875,0.7794581651687622,0.2965500950813293,0.283804714679718,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.65289306640625,0.7123503684997559,0.2228328436613083,1.017465114593506,285.65216064453125,284.95001220703125,298.7866516113281,288.1893310546875,297.8478698730469,297.315185546875,285.6509094238281,1.0,0.5751007795333862,0.487698346376419,0.487698346376419,1.0,1.0,-3.0246756076812744,1.0966438055038452,1.9280319213867188,0.4160450100898742,0.924992024898529,0.924992024898529,0.0,155.95823669433594,169.0,37363.47265625,0.0,2379.350341796875,1.0,281.858642578125,284.33599853515625,291.2705383300781,293.7120056152344,293.1499938964844,293.1499938964844,281.54998779296875,33348.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109488725662231,1.0,0.0,0.0,3.609365463256836,3.609388828277588,8.692707069712924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.4267578125,0.0,1468.8095703125,1895.4371337890625,0.0,3505.407470703125,0.8930427432060242,1.0,0.0,3.0,1.0,0.0
12222120,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6519775390625,0.9990000128746032,0.7033421993255615,0.569453239440918,297.4502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6521911621094,0.8730682134628296,0.4219547212123871,0.4013070464134216,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.65234375,0.8234521150588989,0.3502675890922546,0.2470614314079284,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65252685546875,0.7794581651687622,0.2965500950813293,0.283804714679718,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.65289306640625,0.7123503684997559,0.2228328436613083,1.017465114593506,285.65216064453125,284.95001220703125,298.7866516113281,288.1893310546875,297.8478698730469,297.315185546875,285.6509094238281,1.0,0.5751007795333862,0.487698346376419,0.487698346376419,1.0,1.0,-3.0246756076812744,1.0966438055038452,1.9280319213867188,0.4160450100898742,0.924992024898529,0.924992024898529,0.0,155.95823669433594,169.0,37363.47265625,0.0,2379.350341796875,1.0,281.858642578125,284.33599853515625,291.2705383300781,293.7120056152344,293.1499938964844,293.1499938964844,281.54998779296875,33348.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109488725662231,1.0,0.0,0.0,3.609365463256836,3.609388828277588,8.692707069712924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.4267578125,0.0,1468.8095703125,1895.4371337890625,0.0,3505.407470703125,0.8930427432060242,1.0,0.0,3.0,1.0,0.0
12222180,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4527587890625,0.9990000128746032,0.696024477481842,0.5799030065536499,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.45294189453125,0.8693357706069946,0.4239838719367981,0.4034985303878784,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530639648437,0.8187419176101685,0.3499141037464142,0.2470234036445617,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4532165527344,0.775137722492218,0.2968060970306396,0.2843230664730072,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4535217285156,0.7077486515045166,0.2223482728004455,1.0167557001113892,285.4529113769531,284.95001220703125,298.8233337402344,288.1968078613281,297.8487548828125,297.298095703125,285.4519348144531,1.0,0.5794451832771301,0.4859254062175751,0.4859254062175751,1.0,1.0,-3.039601802825928,1.0991379022598269,1.940463900566101,0.4152140617370605,0.9299983978271484,0.9299983978271484,0.0,160.11318969726562,157.0,38391.5390625,0.0,2428.379150390625,1.0,281.5585632324219,284.0958557128906,291.2572937011719,293.76171875,293.1499938964844,293.1499938964844,281.25,33190.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257625937461852,1.0,0.0,0.0,3.620579719543457,3.620603084564209,8.746806656745321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5839.80908203125,0.0,1479.8326416015625,1895.4371337890625,0.0,3642.240966796875,0.8953710794448853,1.0,0.0,3.0,1.0,0.0
12222240,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4527587890625,0.9990000128746032,0.696024477481842,0.5799030065536499,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.45294189453125,0.8693357706069946,0.4239838719367981,0.4034985303878784,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530639648437,0.8187419176101685,0.3499141037464142,0.2470234036445617,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4532165527344,0.775137722492218,0.2968060970306396,0.2843230664730072,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4535217285156,0.7077486515045166,0.2223482728004455,1.0167557001113892,285.4529113769531,284.95001220703125,298.8233337402344,288.1968078613281,297.8487548828125,297.298095703125,285.4519348144531,1.0,0.5794451832771301,0.4859254062175751,0.4859254062175751,1.0,1.0,-3.039601802825928,1.0991379022598269,1.940463900566101,0.4152140617370605,0.9299983978271484,0.9299983978271484,0.0,160.11318969726562,157.0,38391.5390625,0.0,2428.379150390625,1.0,281.5585632324219,284.0958557128906,291.2572937011719,293.76171875,293.1499938964844,293.1499938964844,281.25,33190.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257625937461852,1.0,0.0,0.0,3.620579719543457,3.620603084564209,8.746806656745321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5839.80908203125,0.0,1479.8326416015625,1895.4371337890625,0.0,3642.240966796875,0.8953710794448853,1.0,0.0,3.0,1.0,0.0
12222300,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3080139160156,0.9990000128746032,0.6919707655906677,0.5806966423988342,297.4232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3095703125,0.8695853352546692,0.4248453080654144,0.404396653175354,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.310546875,0.8182241320610046,0.3495987951755523,0.2468650341033935,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31158447265625,0.7748315930366516,0.2967846393585205,0.2843803465366363,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3139343261719,0.7070215344429016,0.2218989580869674,1.0151702165603638,285.3092956542969,284.95001220703125,298.8416748046875,288.20050048828125,297.8497314453125,297.29071044921875,285.30059814453125,1.0,0.5792756676673889,0.4850389361381531,0.4850389361381531,1.0,1.0,-3.03962779045105,1.097330093383789,1.9422976970672607,0.41360804438591,0.9310088157653807,0.9310088157653807,0.0,160.39767456054688,157.0,39250.7734375,0.0,2429.897705078125,1.0,281.3020324707031,283.9091186523437,291.2788391113281,293.8868408203125,293.1499938964844,293.1499938964844,281.25,33179.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934455633163452,1.0,0.0,0.0,3.6259281635284415,3.6259512901306152,8.772667570156045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5667.95458984375,0.0,1485.586669921875,1895.4371337890625,0.0,3721.912841796875,0.8965544104576111,1.0,0.0,3.0,1.0,0.0
12222360,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2539978027344,0.9990000128746032,0.6882784962654114,0.5788124799728394,297.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543334960937,0.871029257774353,0.4255754947662353,0.4050805866718292,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2545471191406,0.8187412023544312,0.3491640090942383,0.2465581595897674,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2547607421875,0.7755686640739441,0.2966499924659729,0.2842541933059692,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2552795410156,0.7072089910507202,0.2213171571493148,1.0126404762268066,285.2542724609375,284.95001220703125,298.8599853515625,288.2042236328125,297.8498229980469,297.2819519042969,285.2522888183594,1.0,0.5780020356178284,0.4842926263809204,0.4842926263809204,1.0,1.0,-3.034631729125977,1.0937618017196655,1.9408698081970213,0.4112319350242615,0.9324415326118468,0.9324415326118468,0.0,159.5543212890625,145.0,39320.08203125,0.0,2416.27587890625,1.0,281.2584228515625,283.85064697265625,291.2519226074219,293.8154296875,293.1499938964844,293.1499938964844,280.95001220703125,33194.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379359483718872,1.0,0.0,0.0,3.631026744842529,3.631050109863281,8.79735637226986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5936.7646484375,0.0,1491.28271484375,1895.4371337890625,0.0,3753.66015625,0.8977199196815491,1.0,0.0,3.0,1.0,0.0
12222420,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.9990000128746032,0.6826239824295044,0.5689719915390015,297.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.8768870234489441,0.4267863929271698,0.4061760008335113,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.8223195672035217,0.348076581954956,0.2457649409770965,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.7796293497085571,0.2961735725402832,0.2837476432323456,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.7098791003227234,0.2199577987194061,1.0062402486801147,285.0386962890625,284.95001220703125,298.89666748046875,288.2115478515625,297.8481750488281,297.2620544433594,285.03619384765625,1.0,0.5728074312210083,0.4828000366687774,0.4828000366687774,1.0,1.0,-3.0148751735687256,1.0827147960662842,1.9321603775024407,0.4046937525272369,0.9318830966949464,0.9318830966949464,0.0,155.42520141601562,133.0,40062.81640625,0.0,2358.72119140625,1.0,280.9583740234375,283.5934753417969,291.24859619140625,293.860595703125,293.1499938964844,293.1499938964844,280.6499938964844,33370.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480333924293518,1.0,0.0,0.0,3.640023231506348,3.6400465965271,8.84100415987632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.54736328125,0.0,1502.4791259765625,1895.4371337890625,0.0,3845.22802734375,0.8999454975128174,1.0,0.0,3.0,1.0,0.0
12222480,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.9990000128746032,0.6826239824295044,0.5689719915390015,297.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.8768870234489441,0.4267863929271698,0.4061760008335113,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.8223195672035217,0.348076581954956,0.2457649409770965,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.7796293497085571,0.2961735725402832,0.2837476432323456,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.7098791003227234,0.2199577987194061,1.0062402486801147,285.0386962890625,284.95001220703125,298.89666748046875,288.2115478515625,297.8481750488281,297.2620544433594,285.03619384765625,1.0,0.5728074312210083,0.4828000366687774,0.4828000366687774,1.0,1.0,-3.0148751735687256,1.0827147960662842,1.9321603775024407,0.4046937525272369,0.9318830966949464,0.9318830966949464,0.0,155.42520141601562,133.0,40062.81640625,0.0,2358.72119140625,1.0,280.9583740234375,283.5934753417969,291.24859619140625,293.860595703125,293.1499938964844,293.1499938964844,280.6499938964844,33370.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480333924293518,1.0,0.0,0.0,3.640023231506348,3.6400465965271,8.84100415987632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.54736328125,0.0,1502.4791259765625,1895.4371337890625,0.0,3845.22802734375,0.8999454975128174,1.0,0.0,3.0,1.0,0.0
12222540,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174133300781,0.9990000128746032,0.6791871786117554,0.5530300736427307,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177795410156,0.885948121547699,0.4276952445507049,0.4068898558616638,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180847167969,0.8285078406333923,0.3467090129852295,0.2447081506252288,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.818359375,0.7864470481872559,0.2954517602920532,0.2829145789146423,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.81903076171875,0.7148497700691223,0.2184547036886215,0.9986438751220704,284.8177490234375,284.95001220703125,298.9333190917969,288.2188415527344,297.8465881347656,297.2429504394531,284.8149719238281,1.0,0.5649524331092834,0.4813074469566345,0.4813074469566345,1.0,1.0,-2.985174655914306,1.0676600933074951,1.917514443397522,0.3963191509246826,0.9283315539360046,0.9283315539360046,0.0,148.953857421875,121.0,40758.17578125,0.0,2272.141357421875,1.0,280.6583251953125,283.3341064453125,291.2474670410156,293.9025573730469,293.1499938964844,293.1499938964844,280.3500061035156,33712.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563725590705872,1.0,0.0,0.0,3.6469905376434326,3.647014141082764,8.874881700648984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6107.22900390625,0.0,1512.7203369140625,1895.4371337890625,0.0,3920.18505859375,0.9019088745117188,1.0,0.0,3.0,1.0,0.0
12222600,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174133300781,0.9990000128746032,0.6791871786117554,0.5530300736427307,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177795410156,0.885948121547699,0.4276952445507049,0.4068898558616638,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180847167969,0.8285078406333923,0.3467090129852295,0.2447081506252288,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.818359375,0.7864470481872559,0.2954517602920532,0.2829145789146423,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.81903076171875,0.7148497700691223,0.2184547036886215,0.9986438751220704,284.8177490234375,284.95001220703125,298.9333190917969,288.2188415527344,297.8465881347656,297.2429504394531,284.8149719238281,1.0,0.5649524331092834,0.4813074469566345,0.4813074469566345,1.0,1.0,-2.985174655914306,1.0676600933074951,1.917514443397522,0.3963191509246826,0.9283315539360046,0.9283315539360046,0.0,148.953857421875,121.0,40758.17578125,0.0,2272.141357421875,1.0,280.6583251953125,283.3341064453125,291.2474670410156,293.9025573730469,293.1499938964844,293.1499938964844,280.3500061035156,33712.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563725590705872,1.0,0.0,0.0,3.6469905376434326,3.647014141082764,8.874881700648984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6107.22900390625,0.0,1512.7203369140625,1895.4371337890625,0.0,3920.18505859375,0.9019088745117188,1.0,0.0,3.0,1.0,0.0
12222660,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6561279296875,0.9990000128746032,0.6782844066619873,0.542754054069519,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.657470703125,0.8918855786323547,0.4280944764614105,0.4071888029575348,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6585693359375,0.8327162861824036,0.3459286987781524,0.2441071271896362,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6596069335937,0.7910410165786743,0.2950176298618316,0.2824140787124634,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66217041015625,0.7182416915893555,0.217669278383255,0.9945745468139648,284.6573181152344,284.95001220703125,298.952392578125,288.2226257324219,297.8465881347656,297.2337646484375,284.64794921875,1.0,0.5600857138633728,0.4809922873973846,0.4809922873973846,1.0,1.0,-2.966969013214112,1.059600591659546,1.907368302345276,0.3923355937004089,0.9247612953186036,0.9247612953186036,0.0,144.90444946289062,121.0,41532.7890625,0.0,2219.421875,1.0,280.397705078125,283.13677978515625,291.27294921875,294.02215576171875,293.1499938964844,293.1499938964844,280.3500061035156,33964.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9626809358596802,1.0,0.0,0.0,3.6495840549468994,3.649607658386232,8.887508329280536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.333984375,0.0,1517.481201171875,1895.4371337890625,0.0,3976.447509765625,0.9027830362319946,1.0,0.0,3.0,1.0,0.0
12222720,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5951538085937,0.9990000128746032,0.67792809009552,0.5324373245239258,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5955505371094,0.897897481918335,0.4283942580223083,0.4073383510112762,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.59588623046875,0.8370295166969299,0.3451385498046875,0.2434618026018142,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59619140625,0.7957295775413513,0.2945621013641357,0.2818569242954254,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5969543457031,0.7216920256614685,0.2169277071952819,0.9905893206596376,284.59552001953125,284.95001220703125,298.9700012207031,288.22607421875,297.8465576171875,297.22528076171875,284.59246826171875,1.0,0.5551983714103699,0.4807013571262359,0.4807013571262359,1.0,1.0,-2.948514461517334,1.0515474081039429,1.8969669342041016,0.3884139060974121,0.9218272566795348,0.9218272566795348,0.0,140.89964294433594,124.0,41451.35546875,0.0,2167.08740234375,1.0,280.3582763671875,283.07647705078125,291.2508850097656,293.9495544433594,293.1499938964844,293.1499938964844,280.04998779296875,34221.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963944137096405,1.0,0.0,0.0,3.651310443878174,3.651334285736084,8.895918881535181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6195.31494140625,0.0,1521.311767578125,1895.4371337890625,0.0,3987.66552734375,0.9034727811813354,1.0,0.0,3.0,1.0,0.0
12222780,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3782043457031,0.9990000128746032,0.6772831678390503,0.5206470489501953,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3785095214844,0.9051808714866638,0.4289473295211792,0.407746285200119,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3787841796875,0.8415552973747253,0.3434216678142547,0.2421862781047821,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3790283203125,0.800831139087677,0.2935666143894195,0.2807982265949249,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3796691894531,0.7250432372093201,0.2154282033443451,0.9831750988960266,284.37847900390625,284.95001220703125,299.00665283203125,288.2332458496094,297.8475036621094,297.2087707519531,284.3760986328125,1.0,0.5493886470794678,0.4800952672958374,0.4800952672958374,1.0,1.0,-2.923094749450684,1.0400683879852295,1.8830262422561648,0.3823427259922027,0.9124400019645692,0.9124400019645692,0.0,136.22547912597656,127.0,42217.33984375,0.0,2100.198486328125,1.0,280.0582275390625,282.8250732421875,291.2562255859375,293.9994201660156,293.1499938964844,293.1499938964844,279.75,34911.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711093902587892,1.0,0.0,0.0,3.652232170104981,3.65225601196289,8.90041121692775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.7763671875,0.0,1527.5008544921875,1895.4371337890625,0.0,4050.973876953125,0.9044867157936096,1.0,0.0,3.0,1.0,0.0
12222840,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3782043457031,0.9990000128746032,0.6772831678390503,0.5206470489501953,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3785095214844,0.9051808714866638,0.4289473295211792,0.407746285200119,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3787841796875,0.8415552973747253,0.3434216678142547,0.2421862781047821,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3790283203125,0.800831139087677,0.2935666143894195,0.2807982265949249,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3796691894531,0.7250432372093201,0.2154282033443451,0.9831750988960266,284.37847900390625,284.95001220703125,299.00665283203125,288.2332458496094,297.8475036621094,297.2087707519531,284.3760986328125,1.0,0.5493886470794678,0.4800952672958374,0.4800952672958374,1.0,1.0,-2.923094749450684,1.0400683879852295,1.8830262422561648,0.3823427259922027,0.9124400019645692,0.9124400019645692,0.0,136.22547912597656,127.0,42217.33984375,0.0,2100.198486328125,1.0,280.0582275390625,282.8250732421875,291.2562255859375,293.9994201660156,293.1499938964844,293.1499938964844,279.75,34911.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711093902587892,1.0,0.0,0.0,3.652232170104981,3.65225601196289,8.90041121692775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.7763671875,0.0,1527.5008544921875,1895.4371337890625,0.0,4050.973876953125,0.9044867157936096,1.0,0.0,3.0,1.0,0.0
12222900,297.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2267150878906,0.9990000128746032,0.6763443350791931,0.5174652338027954,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2278747558594,0.9073538184165956,0.4291899502277374,0.4079780876636505,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2290954589844,0.8425068259239197,0.3425313532352447,0.2415675967931747,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2301330566406,0.8020228147506714,0.2930431365966797,0.2802958786487579,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2328186035156,0.7256230115890503,0.2146692126989364,0.9796921610832214,284.22784423828125,284.95001220703125,299.0249938964844,288.23681640625,297.8482666015625,297.2008972167969,284.2183532714844,1.0,0.5474532246589661,0.4797922074794769,0.4797922074794769,1.0,1.0,-2.914011001586914,1.0357892513275146,1.878221869468689,0.3800455033779144,0.9061657190322876,0.9061657190322876,0.0,134.89590454101562,127.0,43034.4296875,0.0,2078.244384765625,1.0,279.8012390136719,282.6378479003906,291.283935546875,294.1266784667969,293.1499938964844,293.1499938964844,279.75,35336.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770188927650452,1.0,0.0,0.0,3.651160478591919,3.651184320449829,8.895187875168631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.75439453125,0.0,1529.49658203125,1895.4371337890625,0.0,4102.7568359375,0.9047418236732484,1.0,0.0,3.0,1.0,0.0
12222960,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1697692871094,0.9990000128746032,0.6748344302177429,0.5158365368843079,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1700134277344,0.9085080623626708,0.4293668568134308,0.4081183969974518,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1702575683594,0.8425949215888977,0.3415792882442474,0.2408867925405502,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.17047119140625,0.8023372888565063,0.2924689650535583,0.2797336876392364,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1710510253906,0.7254834771156311,0.2138602137565612,0.9760021567344666,284.16998291015625,284.95001220703125,299.0433349609375,288.2403564453125,297.84893798828125,297.19256591796875,284.1679382324219,1.0,0.5460103154182434,0.4796216189861297,0.4796216189861297,1.0,1.0,-2.90628981590271,1.0323084592819214,1.8739813566207888,0.3782676756381988,0.9003395438194275,0.9003395438194275,0.0,134.10101318359375,130.0,43047.48046875,0.0,2061.34130859375,1.0,279.7581481933594,282.5814208984375,291.26470947265625,294.0578308105469,293.1499938964844,293.1499938964844,279.45001220703125,35796.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978551983833313,1.0,0.0,0.0,3.648958683013916,3.648982763290405,8.884463227332162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6395.29541015625,0.0,1530.48681640625,1895.4371337890625,0.0,4116.1240234375,0.9047921299934388,1.0,0.0,3.0,1.0,0.0
12223020,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.967041015625,0.9990000128746032,0.6702583432197571,0.5157802700996399,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9672546386719,0.9087823033332824,0.4296388328075409,0.4084106981754303,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.96746826171875,0.8411376476287842,0.3396199643611908,0.2395457029342651,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9676818847656,0.801275908946991,0.2912631332874298,0.2786244750022888,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9682006835937,0.7237816452980042,0.2121525108814239,0.9685343503952026,283.9672546386719,284.95001220703125,299.0799865722656,288.2474060058594,297.8507080078125,297.1764221191406,283.9654541015625,1.0,0.5442947745323181,0.4792804718017578,0.4792804718017578,1.0,1.0,-2.894648313522339,1.0269145965576172,1.8677337169647217,0.375485897064209,0.8855755925178528,0.8855755925178528,0.0,133.6413116455078,133.0,43902.13671875,0.0,2039.6556396484373,1.0,279.458251953125,282.34393310546875,291.2735290527344,294.1195373535156,293.1499938964844,293.1499938964844,279.75,36911.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9863653779029846,1.0,0.0,0.0,3.640438079833984,3.6404621601104736,8.843019259074936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.1640625,0.0,1529.36083984375,1895.4371337890625,0.0,4183.8037109375,0.9042025804519652,1.0,0.0,3.0,1.0,0.0
12223080,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.967041015625,0.9990000128746032,0.6702583432197571,0.5157802700996399,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9672546386719,0.9087823033332824,0.4296388328075409,0.4084106981754303,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.96746826171875,0.8411376476287842,0.3396199643611908,0.2395457029342651,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9676818847656,0.801275908946991,0.2912631332874298,0.2786244750022888,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9682006835937,0.7237816452980042,0.2121525108814239,0.9685343503952026,283.9672546386719,284.95001220703125,299.0799865722656,288.2474060058594,297.8507080078125,297.1764221191406,283.9654541015625,1.0,0.5442947745323181,0.4792804718017578,0.4792804718017578,1.0,1.0,-2.894648313522339,1.0269145965576172,1.8677337169647217,0.375485897064209,0.8855755925178528,0.8855755925178528,0.0,133.6413116455078,133.0,43902.13671875,0.0,2039.6556396484373,1.0,279.458251953125,282.34393310546875,291.2735290527344,294.1195373535156,293.1499938964844,293.1499938964844,279.75,36911.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9863653779029846,1.0,0.0,0.0,3.640438079833984,3.6404621601104736,8.843019259074936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.1640625,0.0,1529.36083984375,1895.4371337890625,0.0,4183.8037109375,0.9042025804519652,1.0,0.0,3.0,1.0,0.0
12223140,296.9603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1371765136719,0.9990000128746032,0.6666478514671326,0.5172705054283142,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1369934082031,0.9087062478065492,0.4312450885772705,0.4094970524311065,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.13677978515625,0.8395329713821411,0.3389707803726196,0.2387869656085968,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1366271972656,0.7999570369720459,0.2910247147083282,0.2780898511409759,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1361694335937,0.7218130230903625,0.2111399173736572,0.9628873467445374,284.1369934082031,284.95001220703125,299.1166687011719,288.25439453125,297.8610534667969,297.1731872558594,284.1384582519531,1.0,0.5438554883003235,0.4789393246173858,0.4789393246173858,1.0,1.0,-2.8893935680389404,1.0241076946258545,1.865285992622376,0.3738391101360321,0.8760930895805359,0.8760930895805359,0.0,133.8975830078125,136.0,42803.6484375,0.0,2032.2100830078125,1.0,279.7420959472656,282.5568542480469,291.1977844238281,293.90496826171875,293.1499938964844,293.1499938964844,280.04998779296875,37677.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708161950111388,1.0,0.0,0.0,3.63045597076416,3.6304800510406494,8.794590939942282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.5224609375,0.0,1524.0206298828125,1895.4371337890625,0.0,4048.394287109375,0.9028918147087096,1.0,0.0,3.0,1.0,0.0
12223200,296.9603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1371765136719,0.9990000128746032,0.6666478514671326,0.5172705054283142,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1369934082031,0.9087062478065492,0.4312450885772705,0.4094970524311065,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.13677978515625,0.8395329713821411,0.3389707803726196,0.2387869656085968,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1366271972656,0.7999570369720459,0.2910247147083282,0.2780898511409759,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1361694335937,0.7218130230903625,0.2111399173736572,0.9628873467445374,284.1369934082031,284.95001220703125,299.1166687011719,288.25439453125,297.8610534667969,297.1731872558594,284.1384582519531,1.0,0.5438554883003235,0.4789393246173858,0.4789393246173858,1.0,1.0,-2.8893935680389404,1.0241076946258545,1.865285992622376,0.3738391101360321,0.8760930895805359,0.8760930895805359,0.0,133.8975830078125,136.0,42803.6484375,0.0,2032.2100830078125,1.0,279.7420959472656,282.5568542480469,291.1977844238281,293.90496826171875,293.1499938964844,293.1499938964844,280.04998779296875,37677.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708161950111388,1.0,0.0,0.0,3.63045597076416,3.6304800510406494,8.794590939942282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.5224609375,0.0,1524.0206298828125,1895.4371337890625,0.0,4048.394287109375,0.9028918147087096,1.0,0.0,3.0,1.0,0.0
12223260,296.9667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3351745605469,0.9990000128746032,0.6648705005645752,0.5182522535324097,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3349304199219,0.9101020097732544,0.4341549873352051,0.4119889736175537,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3346862792969,0.839340329170227,0.3396309316158294,0.2390657365322113,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.33447265625,0.799993097782135,0.2918365597724914,0.2786542475223541,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3338928222656,0.7210739850997925,0.2110386788845062,0.9615678787231444,284.3349304199219,284.95001220703125,299.1533203125,288.2613220214844,297.879150390625,297.1822814941406,284.3369140625,1.0,0.5446749925613403,0.4782514870166778,0.4782514870166778,1.0,1.0,-2.892988681793213,1.0242019891738892,1.8687865734100344,0.3731523156166076,0.869500458240509,0.869500458240509,0.0,134.33612060546875,139.0,41777.87890625,0.0,2040.3492431640625,1.0,280.04156494140625,282.79620361328125,291.1942749023437,293.8177795410156,293.1499938964844,293.1499938964844,280.3500061035156,38176.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540714025497437,1.0,0.0,0.0,3.619862079620361,3.6198861598968506,8.743339208194811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5519.6884765625,0.0,1516.04345703125,1895.4371337890625,0.0,3899.5654296875,0.9011316299438475,1.0,0.0,3.0,1.0,0.0
12223320,296.9667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3351745605469,0.9990000128746032,0.6648705005645752,0.5182522535324097,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3349304199219,0.9101020097732544,0.4341549873352051,0.4119889736175537,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3346862792969,0.839340329170227,0.3396309316158294,0.2390657365322113,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.33447265625,0.799993097782135,0.2918365597724914,0.2786542475223541,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3338928222656,0.7210739850997925,0.2110386788845062,0.9615678787231444,284.3349304199219,284.95001220703125,299.1533203125,288.2613220214844,297.879150390625,297.1822814941406,284.3369140625,1.0,0.5446749925613403,0.4782514870166778,0.4782514870166778,1.0,1.0,-2.892988681793213,1.0242019891738892,1.8687865734100344,0.3731523156166076,0.869500458240509,0.869500458240509,0.0,134.33612060546875,139.0,41777.87890625,0.0,2040.3492431640625,1.0,280.04156494140625,282.79620361328125,291.1942749023437,293.8177795410156,293.1499938964844,293.1499938964844,280.3500061035156,38176.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540714025497437,1.0,0.0,0.0,3.619862079620361,3.6198861598968506,8.743339208194811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5519.6884765625,0.0,1516.04345703125,1895.4371337890625,0.0,3899.5654296875,0.9011316299438475,1.0,0.0,3.0,1.0,0.0
12223380,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.54022216796875,0.9990000128746032,0.6640668511390686,0.5196540951728821,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5399780273437,0.9118542671203612,0.4377537667751312,0.4152443408966064,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5396728515625,0.8395599722862244,0.3409784436225891,0.2399118393659591,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5394592285156,0.8004543781280518,0.2932507991790771,0.2798782587051391,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.538818359375,0.7208592295646667,0.2115313410758972,0.9632553458213806,284.5399780273437,284.95001220703125,299.19000244140625,288.2681884765625,297.9009704589844,297.1969299316406,284.5422058105469,1.0,0.5465641617774963,0.4775636792182922,0.4775636792182922,1.0,1.0,-2.903097152709961,1.0268958806991575,1.8762013912200928,0.3736104369163513,0.8656926155090332,0.8656926155090332,0.0,135.15260314941406,142.0,40831.55078125,0.0,2061.247802734375,1.0,280.3414611816406,283.0409545898437,291.2112121582031,293.7712707519531,293.1499938964844,293.1499938964844,280.6499938964844,38407.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399012327194214,1.0,0.0,0.0,3.609641313552856,3.6096653938293457,8.694035500411701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5433.27783203125,0.0,1506.5465087890625,1895.4371337890625,0.0,3771.546875,0.8991404175758362,1.0,0.0,3.0,1.0,0.0
12223440,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.54022216796875,0.9990000128746032,0.6640668511390686,0.5196540951728821,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5399780273437,0.9118542671203612,0.4377537667751312,0.4152443408966064,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5396728515625,0.8395599722862244,0.3409784436225891,0.2399118393659591,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5394592285156,0.8004543781280518,0.2932507991790771,0.2798782587051391,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.538818359375,0.7208592295646667,0.2115313410758972,0.9632553458213806,284.5399780273437,284.95001220703125,299.19000244140625,288.2681884765625,297.9009704589844,297.1969299316406,284.5422058105469,1.0,0.5465641617774963,0.4775636792182922,0.4775636792182922,1.0,1.0,-2.903097152709961,1.0268958806991575,1.8762013912200928,0.3736104369163513,0.8656926155090332,0.8656926155090332,0.0,135.15260314941406,142.0,40831.55078125,0.0,2061.247802734375,1.0,280.3414611816406,283.0409545898437,291.2112121582031,293.7712707519531,293.1499938964844,293.1499938964844,280.6499938964844,38407.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399012327194214,1.0,0.0,0.0,3.609641313552856,3.6096653938293457,8.694035500411701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5433.27783203125,0.0,1506.5465087890625,1895.4371337890625,0.0,3771.546875,0.8991404175758362,1.0,0.0,3.0,1.0,0.0
12223500,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6897277832031,0.9990000128746032,0.6638294458389282,0.5207105875015259,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6886291503906,0.9126172065734864,0.4397094249725342,0.4170174896717071,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6872863769531,0.8396063446998596,0.3418021500110626,0.2404417693614959,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.686279296875,0.8006314039230347,0.294097751379013,0.2806282341480255,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.68341064453125,0.720763087272644,0.2119229137897491,0.9648041129112244,284.6885681152344,284.95001220703125,299.2083435058594,288.2715759277344,297.9124755859375,297.2050476074219,284.6981201171875,1.0,0.547839343547821,0.4772197604179382,0.4772197604179382,1.0,1.0,-2.9098961353302,1.0289427042007446,1.880953431129456,0.3741368055343628,0.8653871417045593,0.8653871417045593,0.0,135.73748779296875,142.0,39975.7421875,0.0,2075.55224609375,1.0,280.5975646972656,283.2278137207031,291.1953125,293.6543884277344,293.1499938964844,293.1499938964844,280.6499938964844,38410.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313466548919678,1.0,0.0,0.0,3.6050305366516113,3.6050546169281006,8.671839282214933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.9326171875,0.0,1501.5211181640625,1895.4371337890625,0.0,3693.478515625,0.8981248140335083,1.0,0.0,3.0,1.0,0.0
