time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12223560,296.9994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7489624023437,0.9990000128746032,0.6637206077575684,0.5218079686164856,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7486877441406,0.9134939908981324,0.4417887330055237,0.4189628362655639,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74835205078125,0.8397625088691711,0.3427442610263824,0.2410908490419387,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74810791015625,0.8009184002876282,0.295049101114273,0.2815138399600982,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474365234375,0.7207863330841064,0.2124165594577789,0.9669365286827089,284.7486572265625,284.95001220703125,299.2266540527344,288.27496337890625,297.9242858886719,297.2139892578125,284.7510986328125,1.0,0.5493155121803284,0.4766945242881775,0.4766945242881775,1.0,1.0,-2.917958974838257,1.0311514139175415,1.8868076801300049,0.3745225071907043,0.8646929264068604,0.8646929264068604,0.0,136.38357543945312,145.0,39943.05859375,0.0,2092.35791015625,1.0,280.6413269042969,283.2881774902344,291.2279357910156,293.7325134277344,293.1499938964844,293.1499938964844,280.95001220703125,38369.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278372526168824,1.0,0.0,0.0,3.600849866867065,3.600873708724976,8.651737175568996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5353.654296875,0.0,1496.6627197265625,1895.4371337890625,0.0,3661.30126953125,0.8971438407897949,1.0,0.0,3.0,1.0,0.0
12223620,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.9990000128746032,0.663677990436554,0.5246414542198181,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695739746094,0.9149771332740784,0.4461968541145324,0.423044890165329,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96923828125,0.839895486831665,0.344856709241867,0.2425219565629959,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.801323652267456,0.297159343957901,0.2834605872631073,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.7207605242729187,0.2136033773422241,0.972076654434204,284.96954345703125,284.95001220703125,299.2633361816406,288.2817077636719,297.94830322265625,297.2323913574219,284.9721374511719,1.0,0.552752673625946,0.475644052028656,0.475644052028656,1.0,1.0,-2.9365062713623047,1.036476969718933,1.900029301643372,0.3756016790866852,0.8667334914207458,0.8667334914207458,0.0,137.96932983398438,148.0,39272.3359375,0.0,2131.829345703125,1.0,280.9413146972656,283.5480041503906,291.243896484375,293.7043762207031,293.1499938964844,293.1499938964844,281.25,38056.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174963235855104,1.0,0.0,0.0,3.5945591926574707,3.594583034515381,8.621534561825683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5290.90234375,0.0,1487.509521484375,1895.4371337890625,0.0,3566.035400390625,0.8953706622123718,1.0,0.0,3.0,1.0,0.0
12223680,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.9990000128746032,0.663677990436554,0.5246414542198181,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695739746094,0.9149771332740784,0.4461968541145324,0.423044890165329,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96923828125,0.839895486831665,0.344856709241867,0.2425219565629959,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.801323652267456,0.297159343957901,0.2834605872631073,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.7207605242729187,0.2136033773422241,0.972076654434204,284.96954345703125,284.95001220703125,299.2633361816406,288.2817077636719,297.94830322265625,297.2323913574219,284.9721374511719,1.0,0.552752673625946,0.475644052028656,0.475644052028656,1.0,1.0,-2.9365062713623047,1.036476969718933,1.900029301643372,0.3756016790866852,0.8667334914207458,0.8667334914207458,0.0,137.96932983398438,148.0,39272.3359375,0.0,2131.829345703125,1.0,280.9413146972656,283.5480041503906,291.243896484375,293.7043762207031,293.1499938964844,293.1499938964844,281.25,38056.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174963235855104,1.0,0.0,0.0,3.5945591926574707,3.594583034515381,8.621534561825683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5290.90234375,0.0,1487.509521484375,1895.4371337890625,0.0,3566.035400390625,0.8953706622123718,1.0,0.0,3.0,1.0,0.0
12223740,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19122314453125,0.9990000128746032,0.6638672351837158,0.5279833674430847,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19097900390625,0.9163772463798524,0.4509259164333343,0.4274497926235199,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.19061279296875,0.8400120735168457,0.3472652435302734,0.244174376130104,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1903686523437,0.801716148853302,0.2995318472385406,0.2856742143630981,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.18963623046875,0.7207915186882019,0.2150326073169708,0.9784024953842164,285.1909484863281,284.95001220703125,299.29998779296875,288.28839111328125,297.9727783203125,297.2514343261719,285.19354248046875,1.0,0.5567405223846436,0.4745935499668121,0.4745935499668121,1.0,1.0,-2.9580657482147217,1.0429831743240356,1.915082693099976,0.3770990669727325,0.8717299103736877,0.8717299103736877,0.0,139.8357696533203,151.0,38630.91796875,0.0,2178.389404296875,1.0,281.24127197265625,283.8075256347656,291.2577514648437,293.67877197265625,293.1499938964844,293.1499938964844,281.54998779296875,37503.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086415767669678,1.0,0.0,0.0,3.5915091037750244,3.5915327072143555,8.606909318586986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5231.5068359375,0.0,1480.13134765625,1895.4371337890625,0.0,3483.992919921875,0.8940276503562927,1.0,0.0,3.0,1.0,0.0
12223800,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19122314453125,0.9990000128746032,0.6638672351837158,0.5279833674430847,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19097900390625,0.9163772463798524,0.4509259164333343,0.4274497926235199,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.19061279296875,0.8400120735168457,0.3472652435302734,0.244174376130104,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1903686523437,0.801716148853302,0.2995318472385406,0.2856742143630981,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.18963623046875,0.7207915186882019,0.2150326073169708,0.9784024953842164,285.1909484863281,284.95001220703125,299.29998779296875,288.28839111328125,297.9727783203125,297.2514343261719,285.19354248046875,1.0,0.5567405223846436,0.4745935499668121,0.4745935499668121,1.0,1.0,-2.9580657482147217,1.0429831743240356,1.915082693099976,0.3770990669727325,0.8717299103736877,0.8717299103736877,0.0,139.8357696533203,151.0,38630.91796875,0.0,2178.389404296875,1.0,281.24127197265625,283.8075256347656,291.2577514648437,293.67877197265625,293.1499938964844,293.1499938964844,281.54998779296875,37503.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086415767669678,1.0,0.0,0.0,3.5915091037750244,3.5915327072143555,8.606909318586986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5231.5068359375,0.0,1480.13134765625,1895.4371337890625,0.0,3483.992919921875,0.8940276503562927,1.0,0.0,3.0,1.0,0.0
12223860,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3697204589844,0.9990000128746032,0.6640778183937073,0.5302563309669495,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3689270019531,0.9171115756034852,0.4539002180099487,0.4301888346672058,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3678894042969,0.8400170803070068,0.3488285541534424,0.2452301681041717,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3671569824219,0.8018903732299805,0.3010635077953338,0.2870860993862152,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36492919921875,0.7207836508750916,0.2159858793020248,0.9825803637504578,285.36883544921875,284.95001220703125,299.3219909667969,288.2923583984375,297.9872741699219,297.2628479003906,285.37615966796875,1.0,0.5593456029891968,0.4737994968891144,0.4737994968891144,1.0,1.0,-2.972076654434204,1.0469778776168823,1.925098896026612,0.3778069913387298,0.8767268657684326,0.8767268657684326,0.0,141.08563232421875,151.0,37953.234375,0.0,2209.16357421875,1.0,281.5130920410156,284.023681640625,291.2405090332031,293.5837097167969,293.1499938964844,293.1499938964844,281.54998779296875,37051.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012701511383056,1.0,0.0,0.0,3.5915675163269043,3.591591119766236,8.60718955664197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5421.4013671875,0.0,1476.869384765625,1895.4371337890625,0.0,3415.421630859375,0.8935011029243469,1.0,0.0,3.0,1.0,0.0
12223920,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.412109375,0.9990000128746032,0.6642416715621948,0.5317176580429077,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4118347167969,0.9177245497703552,0.4559301733970642,0.4321259260177612,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4114990234375,0.8401234745979309,0.3499087691307068,0.2460048794746399,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4112548828125,0.8021112680435181,0.302125483751297,0.2881088554859161,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4105224609375,0.7208740711212158,0.2166609913110733,0.9856815338134766,285.41180419921875,284.95001220703125,299.336669921875,288.2950134277344,297.9970092773437,297.27056884765625,285.41436767578125,1.0,0.5611685514450073,0.4732701480388641,0.4732701480388641,1.0,1.0,-2.982049465179444,1.0498712062835691,1.9321781396865845,0.3783543705940246,0.8796684741973877,0.8796684741973877,0.0,141.92898559570312,154.0,38011.35546875,0.0,2230.990966796875,1.0,281.5412292480469,284.0658264160156,291.268310546875,293.6514892578125,293.1499938964844,293.1499938964844,281.8500061035156,36755.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005407691001892,1.0,0.0,0.0,3.5922110080718994,3.5922346115112305,8.610274448983546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5174.34912109375,0.0,1475.3822021484375,1895.4371337890625,0.0,3408.62451171875,0.8932842016220093,1.0,0.0,3.0,1.0,0.0
12223980,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.659423828125,0.9990000128746032,0.6650332808494568,0.5355874300003052,297.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6591491699219,0.9192171692848206,0.4613004624843597,0.4371116161346435,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65875244140625,0.8403681516647339,0.3528577089309692,0.2480242848396301,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6584777832031,0.8026583194732666,0.3049985468387604,0.290783941745758,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6576538085937,0.7211238741874695,0.218528002500534,0.9939510226249696,285.6590881347656,284.95001220703125,299.3733215332031,288.30157470703125,298.021484375,297.2900390625,285.6620178222656,1.0,0.5659631490707397,0.4719467163085937,0.4719467163085937,1.0,1.0,-3.008275032043457,1.0575815439224243,1.9506933689117432,0.3798616528511047,0.89110267162323,0.89110267162323,0.0,144.16574096679688,157.0,37602.44140625,0.0,2289.114990234375,1.0,281.8412475585937,284.33477783203125,291.27984619140625,293.63397216796875,293.1499938964844,293.1499938964844,282.1499938964844,35823.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932659029960632,1.0,0.0,0.0,3.597254753112793,3.597278118133545,8.634469850221649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5131.6318359375,0.0,1473.9755859375,1895.4371337890625,0.0,3340.736083984375,0.8932923078536987,1.0,0.0,3.0,1.0,0.0
12224040,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.659423828125,0.9990000128746032,0.6650332808494568,0.5355874300003052,297.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6591491699219,0.9192171692848206,0.4613004624843597,0.4371116161346435,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65875244140625,0.8403681516647339,0.3528577089309692,0.2480242848396301,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6584777832031,0.8026583194732666,0.3049985468387604,0.290783941745758,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6576538085937,0.7211238741874695,0.218528002500534,0.9939510226249696,285.6590881347656,284.95001220703125,299.3733215332031,288.30157470703125,298.021484375,297.2900390625,285.6620178222656,1.0,0.5659631490707397,0.4719467163085937,0.4719467163085937,1.0,1.0,-3.008275032043457,1.0575815439224243,1.9506933689117432,0.3798616528511047,0.89110267162323,0.89110267162323,0.0,144.16574096679688,157.0,37602.44140625,0.0,2289.114990234375,1.0,281.8412475585937,284.33477783203125,291.27984619140625,293.63397216796875,293.1499938964844,293.1499938964844,282.1499938964844,35823.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932659029960632,1.0,0.0,0.0,3.597254753112793,3.597278118133545,8.634469850221649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5131.6318359375,0.0,1473.9755859375,1895.4371337890625,0.0,3340.736083984375,0.8932923078536987,1.0,0.0,3.0,1.0,0.0
12224100,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.841796875,0.9990000128746032,0.665634036064148,0.537562906742096,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84063720703125,0.9200096130371094,0.4641241729259491,0.4397036731243133,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8389892578125,0.8405351042747498,0.3544500470161438,0.2490959912538528,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.837890625,0.8029839396476746,0.3065413236618042,0.2922024428844452,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8345031738281,0.7213096618652344,0.2195532768964767,0.9984362721443176,285.8404846191406,284.95001220703125,299.39166259765625,288.3048095703125,298.03369140625,297.2997131347656,285.8515930175781,1.0,0.5684835314750671,0.4712849855422973,0.4712849855422973,1.0,1.0,-3.0221493244171143,1.0617163181304932,1.960433006286621,0.3807117938995361,0.8987993001937866,0.8987993001937866,0.0,145.3331756591797,157.0,37132.80078125,0.0,2320.15185546875,1.0,282.0973205566406,284.53912353515625,291.26031494140625,293.5323791503906,293.1499938964844,293.1499938964844,282.1499938964844,35296.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887702226638794,1.0,0.0,0.0,3.6014926433563232,3.601516008377075,8.654826615384081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5307.43212890625,0.0,1474.6717529296875,1895.4371337890625,0.0,3288.712646484375,0.893612802028656,1.0,0.0,3.0,1.0,0.0
12224160,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91326904296875,0.9990000128746032,0.6664462685585022,0.5393132567405701,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9129943847656,0.9210954308509828,0.467074990272522,0.4424816071987152,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.91259765625,0.8409402370452881,0.3561559915542602,0.2502890527248382,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.912353515625,0.8035469651222229,0.3081838488578796,0.2937548160552978,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115600585937,0.7217034101486206,0.2206673771142959,1.0034329891204834,285.9129638671875,284.95001220703125,299.4100036621094,288.3080444335937,298.0461730957031,297.31005859375,285.91571044921875,1.0,0.5710975527763367,0.4705208837985992,0.4705208837985992,1.0,1.0,-3.036898374557495,1.0659760236740112,1.970922350883484,0.3814823925495147,0.90599924325943,0.90599924325943,0.0,146.46768188476562,160.0,37256.19921875,0.0,2352.875244140625,1.0,282.14141845703125,284.6056823730469,291.29302978515625,293.625,293.1499938964844,293.1499938964844,281.8500061035156,34774.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874037861824036,1.0,0.0,0.0,3.606761932373047,3.606785297393799,8.680169685248984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.43603515625,0.0,1476.5330810546875,1895.4371337890625,0.0,3285.919921875,0.894164502620697,1.0,0.0,3.0,1.0,0.0
12224220,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7289733886719,0.9990000128746032,0.6645561456680298,0.5452210903167725,297.4487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7290954589844,0.9208439588546752,0.4712454676628113,0.4470135271549225,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7292175292969,0.8398333191871643,0.3579624593257904,0.2519758939743042,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7293395996094,0.802807629108429,0.3102588355541229,0.2961751520633697,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.7209529280662537,0.2219576984643936,1.0110654830932615,285.7290954589844,284.95001220703125,299.4466552734375,288.3144836425781,298.0609436035156,297.3153076171875,285.7283020019531,1.0,0.5763149261474609,0.468992680311203,0.468992680311203,1.0,1.0,-3.063568353652954,1.07327139377594,1.990297079086304,0.382555603981018,0.9148795008659364,0.9148795008659364,0.0,149.4198760986328,148.0,38255.65234375,0.0,2417.474365234375,1.0,281.8581237792969,284.38922119140625,291.3934631347656,293.8663024902344,293.1499938964844,293.1499938964844,281.54998779296875,34218.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908202350139618,1.0,0.0,0.0,3.616124868392944,3.616148233413696,8.725295401745825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.154296875,0.0,1482.6004638671875,1895.4371337890625,0.0,3479.9130859375,0.8955942392349243,1.0,0.0,3.0,1.0,0.0
12224280,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7289733886719,0.9990000128746032,0.6645561456680298,0.5452210903167725,297.4487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7290954589844,0.9208439588546752,0.4712454676628113,0.4470135271549225,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7292175292969,0.8398333191871643,0.3579624593257904,0.2519758939743042,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7293395996094,0.802807629108429,0.3102588355541229,0.2961751520633697,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.7209529280662537,0.2219576984643936,1.0110654830932615,285.7290954589844,284.95001220703125,299.4466552734375,288.3144836425781,298.0609436035156,297.3153076171875,285.7283020019531,1.0,0.5763149261474609,0.468992680311203,0.468992680311203,1.0,1.0,-3.063568353652954,1.07327139377594,1.990297079086304,0.382555603981018,0.9148795008659364,0.9148795008659364,0.0,149.4198760986328,148.0,38255.65234375,0.0,2417.474365234375,1.0,281.8581237792969,284.38922119140625,291.3934631347656,293.8663024902344,293.1499938964844,293.1499938964844,281.54998779296875,34218.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908202350139618,1.0,0.0,0.0,3.616124868392944,3.616148233413696,8.725295401745825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.154296875,0.0,1482.6004638671875,1895.4371337890625,0.0,3479.9130859375,0.8955942392349243,1.0,0.0,3.0,1.0,0.0
12224340,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5042724609375,0.9990000128746032,0.6598087549209595,0.5425904393196106,297.4354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.50445556640625,0.9246646761894226,0.4736965000629425,0.4496233165264129,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5047302246094,0.8414714336395264,0.3581369817256927,0.2523139715194702,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5048828125,0.8049938082695007,0.3109736442565918,0.2970981001853943,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054626464844,0.7223399877548218,0.2219965010881424,1.0123798847198486,285.5044860839844,284.95001220703125,299.4833374023437,288.32086181640625,298.06353759765625,297.3031311035156,285.50262451171875,1.0,0.5758113861083984,0.4674645066261291,0.4674645066261291,1.0,1.0,-3.066671848297119,1.0711569786071775,1.9955148696899407,0.3797928988933563,0.92043274641037,0.92043274641037,0.0,148.6977081298828,136.0,39034.5078125,0.0,2419.475341796875,1.0,281.5584716796875,284.1358337402344,291.397216796875,293.9460754394531,293.1499938964844,293.1499938964844,281.25,33945.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271872639656068,1.0,0.0,0.0,3.625119209289551,3.625142574310303,8.76875333233329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5924.68359375,0.0,1490.3963623046875,1895.4371337890625,0.0,3655.3330078125,0.8972837924957275,1.0,0.0,3.0,1.0,0.0
12224400,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5042724609375,0.9990000128746032,0.6598087549209595,0.5425904393196106,297.4354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.50445556640625,0.9246646761894226,0.4736965000629425,0.4496233165264129,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5047302246094,0.8414714336395264,0.3581369817256927,0.2523139715194702,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5048828125,0.8049938082695007,0.3109736442565918,0.2970981001853943,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054626464844,0.7223399877548218,0.2219965010881424,1.0123798847198486,285.5044860839844,284.95001220703125,299.4833374023437,288.32086181640625,298.06353759765625,297.3031311035156,285.50262451171875,1.0,0.5758113861083984,0.4674645066261291,0.4674645066261291,1.0,1.0,-3.066671848297119,1.0711569786071775,1.9955148696899407,0.3797928988933563,0.92043274641037,0.92043274641037,0.0,148.6977081298828,136.0,39034.5078125,0.0,2419.475341796875,1.0,281.5584716796875,284.1358337402344,291.397216796875,293.9460754394531,293.1499938964844,293.1499938964844,281.25,33945.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271872639656068,1.0,0.0,0.0,3.625119209289551,3.625142574310303,8.76875333233329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5924.68359375,0.0,1490.3963623046875,1895.4371337890625,0.0,3655.3330078125,0.8972837924957275,1.0,0.0,3.0,1.0,0.0
12224460,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2953186035156,0.9990000128746032,0.6559077501296997,0.5323062539100647,297.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2955017089844,0.9328380823135376,0.475337415933609,0.4511839151382446,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2958374023437,0.8461746573448181,0.357551246881485,0.2519142627716064,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2960510253906,0.8101881742477417,0.3109765648841858,0.297107070684433,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.29669189453125,0.7259799242019653,0.221323937177658,1.0093929767608645,285.2955627441406,284.95001220703125,299.5199890136719,288.3271484375,298.06219482421875,297.28564453125,285.2933044433594,1.0,0.5714027285575867,0.4660372734069824,0.4660372734069824,1.0,1.0,-3.052138328552246,1.062296986579895,1.9898414611816408,0.3740262389183044,0.9233448505401612,0.9233448505401612,0.0,144.8282928466797,124.0,39845.91015625,0.0,2372.353271484375,1.0,281.2584228515625,283.8837585449219,291.3797607421875,293.9815979003906,293.1499938964844,293.1499938964844,280.95001220703125,33866.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403751492500304,1.0,0.0,0.0,3.633474349975586,3.633497953414917,8.809220730654488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6009.72607421875,0.0,1498.9705810546875,1895.4371337890625,0.0,3775.85546875,0.8990623354911804,1.0,0.0,3.0,1.0,0.0
12224520,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2953186035156,0.9990000128746032,0.6559077501296997,0.5323062539100647,297.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2955017089844,0.9328380823135376,0.475337415933609,0.4511839151382446,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2958374023437,0.8461746573448181,0.357551246881485,0.2519142627716064,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2960510253906,0.8101881742477417,0.3109765648841858,0.297107070684433,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.29669189453125,0.7259799242019653,0.221323937177658,1.0093929767608645,285.2955627441406,284.95001220703125,299.5199890136719,288.3271484375,298.06219482421875,297.28564453125,285.2933044433594,1.0,0.5714027285575867,0.4660372734069824,0.4660372734069824,1.0,1.0,-3.052138328552246,1.062296986579895,1.9898414611816408,0.3740262389183044,0.9233448505401612,0.9233448505401612,0.0,144.8282928466797,124.0,39845.91015625,0.0,2372.353271484375,1.0,281.2584228515625,283.8837585449219,291.3797607421875,293.9815979003906,293.1499938964844,293.1499938964844,280.95001220703125,33866.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403751492500304,1.0,0.0,0.0,3.633474349975586,3.633497953414917,8.809220730654488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6009.72607421875,0.0,1498.9705810546875,1895.4371337890625,0.0,3775.85546875,0.8990623354911804,1.0,0.0,3.0,1.0,0.0
12224580,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07537841796875,0.9990000128746032,0.6537607908248901,0.5160019397735596,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.9448342323303224,0.4765079021453857,0.4521902501583099,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0759582519531,0.8538469076156616,0.3565452396869659,0.251137912273407,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762023925781,0.8178907036781311,0.3105688989162445,0.2966149151325226,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769348144531,0.731813907623291,0.2203013449907302,1.004204034805298,285.0756530761719,284.95001220703125,299.5566711425781,288.3334045410156,298.0594482421875,297.26690673828125,285.0729675292969,1.0,0.5641570687294006,0.4646100401878357,0.4646100401878357,1.0,1.0,-3.0259950160980225,1.0488767623901367,1.9771183729171755,0.3662534058094024,0.9232473969459534,0.9232473969459534,0.0,138.70819091796875,127.0,40520.91015625,0.0,2292.967041015625,1.0,280.9583740234375,283.6233215332031,291.3684387207031,294.0124206542969,293.1499938964844,293.1499938964844,280.6499938964844,33977.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499460458755492,1.0,0.0,0.0,3.6405341625213614,3.640557765960693,8.843486511977972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.4326171875,0.0,1507.5692138671875,1895.4371337890625,0.0,3862.475830078125,0.9007744193077089,1.0,0.0,3.0,1.0,0.0
12224640,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07537841796875,0.9990000128746032,0.6537607908248901,0.5160019397735596,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.9448342323303224,0.4765079021453857,0.4521902501583099,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0759582519531,0.8538469076156616,0.3565452396869659,0.251137912273407,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762023925781,0.8178907036781311,0.3105688989162445,0.2966149151325226,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769348144531,0.731813907623291,0.2203013449907302,1.004204034805298,285.0756530761719,284.95001220703125,299.5566711425781,288.3334045410156,298.0594482421875,297.26690673828125,285.0729675292969,1.0,0.5641570687294006,0.4646100401878357,0.4646100401878357,1.0,1.0,-3.0259950160980225,1.0488767623901367,1.9771183729171755,0.3662534058094024,0.9232473969459534,0.9232473969459534,0.0,138.70819091796875,127.0,40520.91015625,0.0,2292.967041015625,1.0,280.9583740234375,283.6233215332031,291.3684387207031,294.0124206542969,293.1499938964844,293.1499938964844,280.6499938964844,33977.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499460458755492,1.0,0.0,0.0,3.6405341625213614,3.640557765960693,8.843486511977972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.4326171875,0.0,1507.5692138671875,1895.4371337890625,0.0,3862.475830078125,0.9007744193077089,1.0,0.0,3.0,1.0,0.0
12224700,297.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.9990000128746032,0.653144359588623,0.5106738805770874,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.9488570094108582,0.476986289024353,0.4526394307613373,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.85627281665802,0.3559488654136657,0.2507179975509643,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.8203088641166687,0.3102783262729645,0.2963220775127411,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.7335523366928101,0.219741478562355,1.0015113353729248,284.9180908203125,284.95001220703125,299.57501220703125,288.3365173339844,298.0582275390625,297.2577209472656,284.9086608886719,1.0,0.5618910193443298,0.4638964533805847,0.4638964533805847,1.0,1.0,-3.016021251678467,1.0434119701385498,1.972609281539917,0.3626919090747833,0.9215031266212464,0.9215031266212464,0.0,136.67437744140625,127.0,41240.36328125,0.0,2264.57763671875,1.0,280.7015075683594,283.42724609375,291.3898620605469,294.1273193359375,293.1499938964844,293.1499938964844,280.6499938964844,34110.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561745524406432,1.0,0.0,0.0,3.643362283706665,3.643385887145996,8.857231819092704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5893.92431640625,0.0,1511.6815185546875,1895.4371337890625,0.0,3918.412841796875,0.9015602469444276,1.0,0.0,3.0,1.0,0.0
12224760,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.9990000128746032,0.6521193981170654,0.507618248462677,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.9512094259262084,0.4773694276809692,0.4529644548892975,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.8573927283287048,0.3552567958831787,0.2502153515815735,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.8215258121490479,0.3099114298820495,0.2959480881690979,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.7342562079429626,0.2191257327795028,0.9986165165901184,284.85845947265625,284.95001220703125,299.59332275390625,288.339599609375,298.057373046875,297.2479248046875,284.8563232421875,1.0,0.5601799488067627,0.4636488258838653,0.4636488258838653,1.0,1.0,-3.0082011222839355,1.0397417545318604,1.9684593677520752,0.3605629205703735,0.9202467799186708,0.9202467799186708,0.0,135.43247985839844,145.0,41253.65234375,0.0,2244.240234375,1.0,280.65838623046875,283.3669128417969,291.3650817871094,294.0499267578125,293.1499938964844,293.1499938964844,280.3500061035156,34264.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957560420036316,1.0,0.0,0.0,3.6457059383392334,3.645729780197144,8.86863119831105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.79345703125,0.0,1515.4268798828125,1895.4371337890625,0.0,3930.809814453125,0.902269959449768,1.0,0.0,3.0,1.0,0.0
12224820,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66455078125,0.9990000128746032,0.6472486257553101,0.5179755091667175,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6646423339844,0.9447228908538818,0.4780762195587158,0.4537778198719024,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6648254394531,0.8507949113845825,0.3538203537464142,0.2493264079093933,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6649169921875,0.8158040046691895,0.3091306090354919,0.2953582406044006,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6653137207031,0.7285526990890503,0.2178228944540023,0.9935394525527954,284.6646728515625,284.95001220703125,299.6300048828125,288.345703125,298.05682373046875,297.22869873046875,284.6636657714844,1.0,0.5634819865226746,0.4631535708904266,0.4631535708904266,1.0,1.0,-3.0137174129486084,1.040882229804993,1.972835183143616,0.3598401546478271,0.9148066639900208,0.9148066639900208,0.0,138.76736450195312,163.0,42314.56640625,0.0,2271.24951171875,1.0,280.3582763671875,283.1328430175781,291.3725891113281,294.1136474609375,293.1499938964844,293.1499938964844,280.04998779296875,34700.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9653738737106324,1.0,0.0,0.0,3.648559093475342,3.648582696914673,8.882516908670368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.919921875,0.0,1521.849365234375,1895.4371337890625,0.0,4000.341796875,0.9034205079078674,1.0,0.0,3.0,1.0,0.0
12224880,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66455078125,0.9990000128746032,0.6472486257553101,0.5179755091667175,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6646423339844,0.9447228908538818,0.4780762195587158,0.4537778198719024,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6648254394531,0.8507949113845825,0.3538203537464142,0.2493264079093933,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6649169921875,0.8158040046691895,0.3091306090354919,0.2953582406044006,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6653137207031,0.7285526990890503,0.2178228944540023,0.9935394525527954,284.6646728515625,284.95001220703125,299.6300048828125,288.345703125,298.05682373046875,297.22869873046875,284.6636657714844,1.0,0.5634819865226746,0.4631535708904266,0.4631535708904266,1.0,1.0,-3.0137174129486084,1.040882229804993,1.972835183143616,0.3598401546478271,0.9148066639900208,0.9148066639900208,0.0,138.76736450195312,163.0,42314.56640625,0.0,2271.24951171875,1.0,280.3582763671875,283.1328430175781,291.3725891113281,294.1136474609375,293.1499938964844,293.1499938964844,280.04998779296875,34700.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9653738737106324,1.0,0.0,0.0,3.648559093475342,3.648582696914673,8.882516908670368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.919921875,0.0,1521.849365234375,1895.4371337890625,0.0,4000.341796875,0.9034205079078674,1.0,0.0,3.0,1.0,0.0
12224940,296.9012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.48944091796875,0.9990000128746032,0.6367733478546143,0.5414986610412598,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.489501953125,0.929409384727478,0.4786664545536041,0.4546515047550201,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4896240234375,0.8379783034324646,0.3523052334785461,0.2485014647245407,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4897155761719,0.8034576177597046,0.3082568645477295,0.2948493659496307,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4899597167969,0.7173101902008057,0.2162518054246902,0.9882556796073914,284.4895324707031,284.95001220703125,299.6666564941406,288.35174560546875,298.0565490722656,297.2090759277344,284.4890441894531,1.0,0.5714600086212158,0.4626583158969879,0.4626583158969879,1.0,1.0,-3.0350773334503174,1.0482054948806765,1.9868719577789309,0.3621895313262939,0.9071817398071288,0.9071817398071288,0.0,146.99293518066406,166.0,43583.80078125,0.0,2352.363525390625,1.0,280.0582580566406,282.9153137207031,291.3879089355469,294.2030334472656,293.1499938964844,293.1499938964844,279.75,35275.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975170373916626,1.0,0.0,0.0,3.648635864257813,3.648659706115722,8.882891506800661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.06396484375,0.0,1526.235107421875,1895.4371337890625,0.0,4086.6025390625,0.904111921787262,1.0,0.0,3.0,1.0,0.0
12225000,296.9012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.48944091796875,0.9990000128746032,0.6367733478546143,0.5414986610412598,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.489501953125,0.929409384727478,0.4786664545536041,0.4546515047550201,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4896240234375,0.8379783034324646,0.3523052334785461,0.2485014647245407,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4897155761719,0.8034576177597046,0.3082568645477295,0.2948493659496307,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4899597167969,0.7173101902008057,0.2162518054246902,0.9882556796073914,284.4895324707031,284.95001220703125,299.6666564941406,288.35174560546875,298.0565490722656,297.2090759277344,284.4890441894531,1.0,0.5714600086212158,0.4626583158969879,0.4626583158969879,1.0,1.0,-3.0350773334503174,1.0482054948806765,1.9868719577789309,0.3621895313262939,0.9071817398071288,0.9071817398071288,0.0,146.99293518066406,166.0,43583.80078125,0.0,2352.363525390625,1.0,280.0582580566406,282.9153137207031,291.3879089355469,294.2030334472656,293.1499938964844,293.1499938964844,279.75,35275.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975170373916626,1.0,0.0,0.0,3.648635864257813,3.648659706115722,8.882891506800661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.06396484375,0.0,1526.235107421875,1895.4371337890625,0.0,4086.6025390625,0.904111921787262,1.0,0.0,3.0,1.0,0.0
12225060,296.8266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3301086425781,0.9990000128746032,0.6272338628768921,0.5554402470588684,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3305053710937,0.9206622838974,0.4789254069328308,0.4551600515842438,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3311767578125,0.8307297825813293,0.3511843383312225,0.2479024678468704,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3315734863281,0.7960980534553528,0.3075588345527649,0.2944309711456299,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3329467773437,0.7102081179618835,0.2149260640144348,0.9836363792419434,284.33062744140625,284.95001220703125,299.69158935546875,288.3558349609375,298.05523681640625,297.19537353515625,284.3267517089844,1.0,0.5755356550216675,0.461885929107666,0.461885929107666,1.0,1.0,-3.0456883907318115,1.0506850481033323,1.995003342628479,0.3625097274780273,0.9001386761665344,0.9001386761665344,0.0,151.96084594726562,166.0,44695.64453125,0.0,2397.630615234375,1.0,279.776611328125,282.7152404785156,291.4159545898437,294.3302001953125,293.1499938964844,293.1499938964844,279.75,35779.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9848210215568542,1.0,0.0,0.0,3.646627187728882,3.646651029586792,8.873113301888225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.83935546875,0.0,1527.77294921875,1895.4371337890625,0.0,4170.4873046875,0.9042518138885498,1.0,0.0,3.0,1.0,0.0
12225120,296.7923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.312255859375,0.9990000128746032,0.6225908398628235,0.5612061023712158,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3123779296875,0.91692054271698,0.4790279567241668,0.4553112983703613,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.31256103515625,0.8275773525238037,0.350650817155838,0.2475708127021789,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3126525878906,0.7928849458694458,0.307214081287384,0.2941714823246002,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.31304931640625,0.7068560719490051,0.214239552617073,0.9810054302215576,284.3124084472656,284.95001220703125,299.7033386230469,288.3577575683594,298.0545654296875,297.1889953613281,284.3113708496094,1.0,0.5771947503089905,0.4615224599838257,0.4615224599838257,1.0,1.0,-3.048957109451294,1.0511517524719238,1.99780547618866,0.3623146116733551,0.8972060680389404,0.8972060680389404,0.0,154.1109161376953,169.0,44768.4140625,0.0,2414.841552734375,1.0,279.7582702636719,282.6962890625,291.4004211425781,294.29296875,293.1499938964844,293.1499938964844,280.04998779296875,36014.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864019751548768,1.0,0.0,0.0,3.645212411880493,3.6452364921569824,8.866230132298369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5835.099609375,0.0,1527.9549560546875,1895.4371337890625,0.0,4184.11865234375,0.904213547706604,1.0,0.0,3.0,1.0,0.0
12225180,296.7509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4714050292969,0.9856586456298828,0.6137570738792419,0.5540942549705505,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4713134765625,0.9035301804542542,0.4806059896945953,0.4567096829414367,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4711303710937,0.816112220287323,0.3501601815223694,0.2471827119588852,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4710388183594,0.7811309099197388,0.3069908022880554,0.2940000295639038,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4706420898437,0.694557249546051,0.2126923352479934,0.9745802283287048,284.4712829589844,284.95001220703125,299.739990234375,288.3636779785156,298.0602111816406,297.1822509765625,284.47222900390625,1.0,0.5802837014198303,0.4603866338729858,0.4603866338729858,1.0,1.0,-3.037318229675293,1.0441659688949585,1.993152379989624,0.3566888272762298,0.8921412825584412,0.8921412825584412,0.0,161.9833984375,172.0,43572.078125,0.0,2431.22265625,1.0,280.0421142578125,282.8984375,291.3199157714844,294.0768737792969,293.1499938964844,293.1499938964844,280.3500061035156,36425.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973659873008728,1.0,0.0,0.0,3.641623973846436,3.641648054122925,8.848782044879044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5676.81884765625,0.0,1527.04638671875,1895.4371337890625,0.0,4073.3720703125,0.9039016962051392,1.0,0.0,3.0,1.0,0.0
12225240,296.7509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4714050292969,0.9856586456298828,0.6137570738792419,0.5540942549705505,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4713134765625,0.9035301804542542,0.4806059896945953,0.4567096829414367,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4711303710937,0.816112220287323,0.3501601815223694,0.2471827119588852,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4710388183594,0.7811309099197388,0.3069908022880554,0.2940000295639038,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4706420898437,0.694557249546051,0.2126923352479934,0.9745802283287048,284.4712829589844,284.95001220703125,299.739990234375,288.3636779785156,298.0602111816406,297.1822509765625,284.47222900390625,1.0,0.5802837014198303,0.4603866338729858,0.4603866338729858,1.0,1.0,-3.037318229675293,1.0441659688949585,1.993152379989624,0.3566888272762298,0.8921412825584412,0.8921412825584412,0.0,161.9833984375,172.0,43572.078125,0.0,2431.22265625,1.0,280.0421142578125,282.8984375,291.3199157714844,294.0768737792969,293.1499938964844,293.1499938964844,280.3500061035156,36425.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973659873008728,1.0,0.0,0.0,3.641623973846436,3.641648054122925,8.848782044879044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5676.81884765625,0.0,1527.04638671875,1895.4371337890625,0.0,4073.3720703125,0.9039016962051392,1.0,0.0,3.0,1.0,0.0
12225300,296.7550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6086120605469,0.979741871356964,0.6116294264793396,0.5517719984054565,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6078186035156,0.8991820216178894,0.4819018542766571,0.4578896164894104,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6064147949219,0.8119340538978577,0.3504113554954529,0.2473360300064087,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.60565185546875,0.7769684195518494,0.3072715699672699,0.294268786907196,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.60284423828125,0.6900424361228943,0.2123255133628845,0.9729208946228028,284.6075439453125,284.95001220703125,299.7583312988281,288.3666076660156,298.066650390625,297.18438720703125,284.6156311035156,1.0,0.5812592506408691,0.4598186910152435,0.4598186910152435,1.0,1.0,-3.030817985534668,1.0402474403381348,1.990570425987244,0.3555149435997009,0.8911758065223694,0.8911758065223694,0.0,165.23236083984375,172.0,42562.10546875,0.0,2438.89794921875,1.0,280.2985534667969,283.07470703125,291.2840881347656,293.9181213378906,293.1499938964844,293.1499938964844,280.3500061035156,36533.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633710980415344,1.0,0.0,0.0,3.6399548053741455,3.639978647232056,8.840671625875984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5841.4638671875,0.0,1526.0028076171875,1895.4371337890625,0.0,3982.57861328125,0.9036625623703004,1.0,0.0,3.0,1.0,0.0
12225360,296.76519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.656982421875,0.9763553738594056,0.6101201176643372,0.550309956073761,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6568603515625,0.8974595665931702,0.4834705293178558,0.4593518078327179,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6565856933594,0.8099852204322815,0.3509304821491241,0.2476869970560073,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6564636230469,0.7750846147537231,0.3077796101570129,0.2947433888912201,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.65594482421875,0.6877404451370239,0.2122265398502349,0.9723288416862488,284.65679931640625,284.95001220703125,299.77667236328125,288.3695373535156,298.0753479003906,297.1893615722656,284.6582946777344,1.0,0.5823996663093567,0.4593722522258758,0.4593722522258758,1.0,1.0,-3.0310935974121094,1.039348840713501,1.9917446374893188,0.3544647991657257,0.8897572159767151,0.8897572159767151,0.0,167.10189819335938,175.0,42438.57421875,0.0,2449.085693359375,1.0,280.341796875,283.1263732910156,291.3067321777344,293.9739990234375,293.1499938964844,293.1499938964844,280.6499938964844,36609.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577608704566956,1.0,0.0,0.0,3.638418436050415,3.638442516326904,8.833210927150503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.75390625,0.0,1524.864501953125,1895.4371337890625,0.0,3932.600830078125,0.9034063816070556,1.0,0.0,3.0,1.0,0.0
