time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12225420,296.79229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.971520721912384,0.6079826951026917,0.5482515692710876,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.8959962725639343,0.4871143102645874,0.4627081453800201,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.8078463077545166,0.3524299263954162,0.2486952394247055,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.7731104493141174,0.3092288672924042,0.2960699498653412,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.685099184513092,0.2125672549009323,0.9735257029533386,284.85870361328125,284.95001220703125,299.8133239746094,288.3753356933594,298.0956726074219,297.2033996582031,284.8606262207031,1.0,0.5848210453987122,0.4584793448448181,0.4584793448448181,1.0,1.0,-3.0368921756744385,1.0396264791488647,1.997265577316284,0.3533041179180145,0.8901834487915039,0.8901834487915039,0.0,169.93504333496094,178.0,41560.05078125,0.0,2474.57470703125,1.0,280.6416320800781,283.36944580078125,291.32000732421875,293.92401123046875,293.1499938964844,293.1499938964844,280.95001220703125,36563.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437897205352784,1.0,0.0,0.0,3.636450290679932,3.636474370956421,8.823656685308379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5483.61962890625,0.0,1522.3480224609375,1895.4371337890625,0.0,3806.8466796875,0.902916431427002,1.0,0.0,3.0,1.0,0.0
12225480,296.79229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.971520721912384,0.6079826951026917,0.5482515692710876,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.8959962725639343,0.4871143102645874,0.4627081453800201,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.8078463077545166,0.3524299263954162,0.2486952394247055,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.7731104493141174,0.3092288672924042,0.2960699498653412,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.685099184513092,0.2125672549009323,0.9735257029533386,284.85870361328125,284.95001220703125,299.8133239746094,288.3753356933594,298.0956726074219,297.2033996582031,284.8606262207031,1.0,0.5848210453987122,0.4584793448448181,0.4584793448448181,1.0,1.0,-3.0368921756744385,1.0396264791488647,1.997265577316284,0.3533041179180145,0.8901834487915039,0.8901834487915039,0.0,169.93504333496094,178.0,41560.05078125,0.0,2474.57470703125,1.0,280.6416320800781,283.36944580078125,291.32000732421875,293.92401123046875,293.1499938964844,293.1499938964844,280.95001220703125,36563.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437897205352784,1.0,0.0,0.0,3.636450290679932,3.636474370956421,8.823656685308379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5483.61962890625,0.0,1522.3480224609375,1895.4371337890625,0.0,3806.8466796875,0.902916431427002,1.0,0.0,3.0,1.0,0.0
12225540,296.8234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.9681462049484252,0.6066052317619324,0.5469448566436768,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683898925781,0.8960091471672058,0.4912938177585602,0.4665842056274414,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06805419921875,0.8070561289787292,0.3543945550918579,0.250038594007492,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679016113281,0.7724971771240234,0.3111344575881958,0.2978367805480957,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.684009850025177,0.2134481072425842,0.9772632718086244,285.0683288574219,284.95001220703125,299.8500061035156,288.3810729980469,298.11846923828125,297.2209167480469,285.0703430175781,1.0,0.5876191854476929,0.4575864374637604,0.4575864374637604,1.0,1.0,-3.0482077598571777,1.0420395135879517,2.0061681270599365,0.3530564308166504,0.8934712409973145,0.8934712409973145,0.0,172.21717834472656,181.0,40794.11328125,0.0,2507.679443359375,1.0,280.941650390625,283.61895751953125,291.338134765625,293.8930053710937,293.1499938964844,293.1499938964844,281.25,36299.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325029253959656,1.0,0.0,0.0,3.636500358581543,3.636524200439453,8.823899406706914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.5439453125,0.0,1520.4356689453125,1895.4371337890625,0.0,3704.061767578125,0.902617871761322,1.0,0.0,3.0,1.0,0.0
12225600,296.8234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.9681462049484252,0.6066052317619324,0.5469448566436768,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683898925781,0.8960091471672058,0.4912938177585602,0.4665842056274414,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06805419921875,0.8070561289787292,0.3543945550918579,0.250038594007492,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679016113281,0.7724971771240234,0.3111344575881958,0.2978367805480957,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.684009850025177,0.2134481072425842,0.9772632718086244,285.0683288574219,284.95001220703125,299.8500061035156,288.3810729980469,298.11846923828125,297.2209167480469,285.0703430175781,1.0,0.5876191854476929,0.4575864374637604,0.4575864374637604,1.0,1.0,-3.0482077598571777,1.0420395135879517,2.0061681270599365,0.3530564308166504,0.8934712409973145,0.8934712409973145,0.0,172.21717834472656,181.0,40794.11328125,0.0,2507.679443359375,1.0,280.941650390625,283.61895751953125,291.338134765625,293.8930053710937,293.1499938964844,293.1499938964844,281.25,36299.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325029253959656,1.0,0.0,0.0,3.636500358581543,3.636524200439453,8.823899406706914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.5439453125,0.0,1520.4356689453125,1895.4371337890625,0.0,3704.061767578125,0.902617871761322,1.0,0.0,3.0,1.0,0.0
12225660,296.8363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.26617431640625,0.9609025120735168,0.6037597060203552,0.5448222160339355,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2660827636719,0.8922162055969238,0.4937113523483276,0.4693623483181,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2658386230469,0.8025718331336975,0.3545481860637665,0.250528484582901,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2657165527344,0.7682397961616516,0.3111358284950256,0.2983891665935516,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652282714844,0.679049015045166,0.2123567759990692,0.9751319289207458,285.2660217285156,284.95001220703125,299.8866577148437,288.3873291015625,298.1278381347656,297.2193603515625,285.2673645019531,1.0,0.5899116396903992,0.4565244317054748,0.4565244317054748,1.0,1.0,-3.0477023124694824,1.0394456386566162,2.008256673812866,0.3506685495376587,0.8993414044380188,0.8993414044380188,0.0,176.36074829101562,184.0,39883.23046875,0.0,2528.270751953125,1.0,281.2416381835937,283.85809326171875,291.3507080078125,293.8550720214844,293.1499938964844,293.1499938964844,281.54998779296875,35861.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226040244102478,1.0,0.0,0.0,3.639021873474121,3.6390457153320312,8.836140068524401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.73828125,0.0,1519.9560546875,1895.4371337890625,0.0,3613.17041015625,0.9026650190353394,1.0,0.0,3.0,1.0,0.0
12225720,296.8363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.26617431640625,0.9609025120735168,0.6037597060203552,0.5448222160339355,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2660827636719,0.8922162055969238,0.4937113523483276,0.4693623483181,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2658386230469,0.8025718331336975,0.3545481860637665,0.250528484582901,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2657165527344,0.7682397961616516,0.3111358284950256,0.2983891665935516,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652282714844,0.679049015045166,0.2123567759990692,0.9751319289207458,285.2660217285156,284.95001220703125,299.8866577148437,288.3873291015625,298.1278381347656,297.2193603515625,285.2673645019531,1.0,0.5899116396903992,0.4565244317054748,0.4565244317054748,1.0,1.0,-3.0477023124694824,1.0394456386566162,2.008256673812866,0.3506685495376587,0.8993414044380188,0.8993414044380188,0.0,176.36074829101562,184.0,39883.23046875,0.0,2528.270751953125,1.0,281.2416381835937,283.85809326171875,291.3507080078125,293.8550720214844,293.1499938964844,293.1499938964844,281.54998779296875,35861.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226040244102478,1.0,0.0,0.0,3.639021873474121,3.6390457153320312,8.836140068524401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.73828125,0.0,1519.9560546875,1895.4371337890625,0.0,3613.17041015625,0.9026650190353394,1.0,0.0,3.0,1.0,0.0
12225780,296.86151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47528076171875,0.955916702747345,0.6023198962211609,0.5433763861656189,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4751281738281,0.89063560962677,0.4973441064357757,0.472628504037857,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47479248046875,0.8001775741577148,0.3559192717075348,0.2513773143291473,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.474609375,0.7659467458724976,0.3122750520706177,0.2993328273296356,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4739074707031,0.6760006546974182,0.2123628109693527,0.974553108215332,285.4750366210937,284.95001220703125,299.92333984375,288.3946533203125,298.14508056640625,297.2294921875,285.4769592285156,1.0,0.5921194553375244,0.4554624259471893,0.4554624259471893,1.0,1.0,-3.0513393878936768,1.038465976715088,2.012873411178589,0.3486497700214386,0.908024787902832,0.908024787902832,0.0,179.33120727539062,187.0,39108.45703125,0.0,2550.64306640625,1.0,281.54168701171875,284.1025695800781,291.358154296875,293.8113708496094,293.1499938964844,293.1499938964844,281.25,35275.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124850034713744,1.0,0.0,0.0,3.64439868927002,3.6444225311279297,8.862272125043091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5895.49853515625,0.0,1521.52978515625,1895.4371337890625,0.0,3519.65087890625,0.9031782746315002,1.0,0.0,3.0,1.0,0.0
12225840,296.86151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47528076171875,0.955916702747345,0.6023198962211609,0.5433763861656189,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4751281738281,0.89063560962677,0.4973441064357757,0.472628504037857,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47479248046875,0.8001775741577148,0.3559192717075348,0.2513773143291473,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.474609375,0.7659467458724976,0.3122750520706177,0.2993328273296356,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4739074707031,0.6760006546974182,0.2123628109693527,0.974553108215332,285.4750366210937,284.95001220703125,299.92333984375,288.3946533203125,298.14508056640625,297.2294921875,285.4769592285156,1.0,0.5921194553375244,0.4554624259471893,0.4554624259471893,1.0,1.0,-3.0513393878936768,1.038465976715088,2.012873411178589,0.3486497700214386,0.908024787902832,0.908024787902832,0.0,179.33120727539062,187.0,39108.45703125,0.0,2550.64306640625,1.0,281.54168701171875,284.1025695800781,291.358154296875,293.8113708496094,293.1499938964844,293.1499938964844,281.25,35275.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124850034713744,1.0,0.0,0.0,3.64439868927002,3.6444225311279297,8.862272125043091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5895.49853515625,0.0,1521.52978515625,1895.4371337890625,0.0,3519.65087890625,0.9031782746315002,1.0,0.0,3.0,1.0,0.0
12225900,296.8652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3377685546875,0.9536707997322084,0.6008713841438293,0.5426164269447327,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3383483886719,0.890178918838501,0.49884232878685,0.4743528068065643,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3397216796875,0.799328625202179,0.3563686609268188,0.251891016960144,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3404235839844,0.7651705145835876,0.312724232673645,0.2999601662158966,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3432922363281,0.6749367713928223,0.2123623788356781,0.9752182364463806,285.33868408203125,284.95001220703125,299.9416809082031,288.39874267578125,298.1518249511719,297.23175048828125,285.3306579589844,1.0,0.5933201313018799,0.4549314081668854,0.4549314081668854,1.0,1.0,-3.054675579071045,1.0385494232177734,2.0161259174346924,0.347998172044754,0.9093075394630432,0.9093075394630432,0.0,180.69029235839844,187.0,39880.5703125,0.0,2564.0751953125,1.0,281.2987060546875,283.9307556152344,291.4483337402344,294.0487670898437,293.1499938964844,293.1499938964844,281.25,35155.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219661951065063,1.0,0.0,0.0,3.646716594696045,3.646740436553955,8.87354815404251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5750.982421875,0.0,1523.2044677734375,1895.4371337890625,0.0,3607.29248046875,0.9035491347312928,1.0,0.0,3.0,1.0,0.0
12225960,296.8612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2908020019531,0.94987154006958,0.5986716151237488,0.5409683585166931,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2908935546875,0.8885436654090881,0.4998484849929809,0.4755483865737915,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2911682128906,0.7973721027374268,0.3563908636569977,0.2520767748355865,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2912902832031,0.7634325623512268,0.3128465712070465,0.3002713322639465,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29180908203125,0.6729900240898132,0.2121156007051468,0.9749206304550172,285.2909851074219,284.95001220703125,299.9599914550781,288.403076171875,298.15533447265625,297.2291564941406,285.28955078125,1.0,0.5943557024002075,0.4544571042060852,0.4544571042060852,1.0,1.0,-3.054377555847168,1.037340760231018,2.0170366764068604,0.3468781411647796,0.911058783531189,0.911058783531189,0.0,182.5836639404297,190.0,39985.4140625,0.0,2573.373779296875,1.0,281.2579040527344,283.8802185058594,291.4585266113281,294.0403137207031,293.1499938964844,293.1499938964844,280.95001220703125,35078.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282973408699036,1.0,0.0,0.0,3.648838520050049,3.648862361907959,8.883877740117896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6040.0771484375,0.0,1524.98193359375,1895.4371337890625,0.0,3665.524658203125,0.903935968875885,1.0,0.0,3.0,1.0,0.0
12226020,296.8442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888671875,0.940483570098877,0.5932998657226562,0.5366383194923401,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889892578125,0.8839531540870667,0.5010387301445007,0.4770974218845367,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892944335937,0.7921701669692993,0.3557192087173462,0.251906156539917,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894470214844,0.7588421106338501,0.3124883770942688,0.3003034293651581,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.090087890625,0.6679665446281433,0.2111049592494964,0.9720377922058104,285.08905029296875,284.95001220703125,299.9966735839844,288.4125061035156,298.15753173828125,297.2171325683594,285.08721923828125,1.0,0.5959130525588989,0.4535084962844848,0.4535084962844848,1.0,1.0,-3.047410249710083,1.032475471496582,2.014934778213501,0.3435439467430115,0.9112586975097656,0.9112586975097656,0.0,186.8660430908203,193.0,40856.3046875,0.0,2582.36279296875,1.0,280.958251953125,283.6356506347656,291.4739990234375,294.1315612792969,293.1499938964844,293.1499938964844,280.6499938964844,35097.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441120028495787,1.0,0.0,0.0,3.652167558670044,3.652191400527954,8.900095735953073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.98291015625,0.0,1528.828125,1895.4371337890625,0.0,3809.76708984375,0.9047020673751832,1.0,0.0,3.0,1.0,0.0
12226080,296.8442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888671875,0.940483570098877,0.5932998657226562,0.5366383194923401,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889892578125,0.8839531540870667,0.5010387301445007,0.4770974218845367,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892944335937,0.7921701669692993,0.3557192087173462,0.251906156539917,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894470214844,0.7588421106338501,0.3124883770942688,0.3003034293651581,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.090087890625,0.6679665446281433,0.2111049592494964,0.9720377922058104,285.08905029296875,284.95001220703125,299.9966735839844,288.4125061035156,298.15753173828125,297.2171325683594,285.08721923828125,1.0,0.5959130525588989,0.4535084962844848,0.4535084962844848,1.0,1.0,-3.047410249710083,1.032475471496582,2.014934778213501,0.3435439467430115,0.9112586975097656,0.9112586975097656,0.0,186.8660430908203,193.0,40856.3046875,0.0,2582.36279296875,1.0,280.958251953125,283.6356506347656,291.4739990234375,294.1315612792969,293.1499938964844,293.1499938964844,280.6499938964844,35097.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441120028495787,1.0,0.0,0.0,3.652167558670044,3.652191400527954,8.900095735953073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.98291015625,0.0,1528.828125,1895.4371337890625,0.0,3809.76708984375,0.9047020673751832,1.0,0.0,3.0,1.0,0.0
12226140,296.822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.9302008152008056,0.5872794985771179,0.5315882563591003,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.878753125667572,0.5015354752540588,0.4778994619846344,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.7863356471061707,0.354462057352066,0.2512624859809875,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.7537137269973755,0.3115827739238739,0.2997585237026214,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.6623014211654663,0.2095850855112075,0.9666638374328612,284.8803100585937,284.95001220703125,300.0333251953125,288.4229736328125,298.1563415527344,297.2005310058594,284.8782653808594,1.0,0.5967800617218018,0.4525598883628845,0.4525598883628845,1.0,1.0,-3.034419059753418,1.0252853631973269,2.009133815765381,0.3391752243041992,0.908623456954956,0.908623456954956,0.0,191.23587036132807,196.0,41645.30859375,0.0,2580.2705078125,1.0,280.6582336425781,283.3861999511719,291.468017578125,294.1787414550781,293.1499938964844,293.1499938964844,280.3500061035156,35309.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558530449867249,1.0,0.0,0.0,3.6538174152374254,3.653841495513916,8.908139079721877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6232.13037109375,0.0,1532.2503662109375,1895.4371337890625,0.0,3915.534912109375,0.9053177833557128,1.0,0.0,3.0,1.0,0.0
12226200,296.822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.9302008152008056,0.5872794985771179,0.5315882563591003,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.878753125667572,0.5015354752540588,0.4778994619846344,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.7863356471061707,0.354462057352066,0.2512624859809875,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.7537137269973755,0.3115827739238739,0.2997585237026214,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.6623014211654663,0.2095850855112075,0.9666638374328612,284.8803100585937,284.95001220703125,300.0333251953125,288.4229736328125,298.1563415527344,297.2005310058594,284.8782653808594,1.0,0.5967800617218018,0.4525598883628845,0.4525598883628845,1.0,1.0,-3.034419059753418,1.0252853631973269,2.009133815765381,0.3391752243041992,0.908623456954956,0.908623456954956,0.0,191.23587036132807,196.0,41645.30859375,0.0,2580.2705078125,1.0,280.6582336425781,283.3861999511719,291.468017578125,294.1787414550781,293.1499938964844,293.1499938964844,280.3500061035156,35309.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558530449867249,1.0,0.0,0.0,3.6538174152374254,3.653841495513916,8.908139079721877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6232.13037109375,0.0,1532.2503662109375,1895.4371337890625,0.0,3915.534912109375,0.9053177833557128,1.0,0.0,3.0,1.0,0.0
12226260,296.80572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6850280761719,0.9224853515625,0.5824146270751953,0.5275354385375977,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6852722167969,0.8748660087585449,0.5015856623649597,0.4782134890556335,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68603515625,0.7819437384605408,0.3532535433769226,0.2505998909473419,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6863708496094,0.7498612403869629,0.3106399774551391,0.2991039156913757,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6878662109375,0.6579791307449341,0.2081956416368484,0.9614844918251038,284.6855163574219,284.95001220703125,300.0611877441406,288.4316101074219,298.1547241210937,297.1864929199219,284.681396484375,1.0,0.5970586538314819,0.4520375728607178,0.4520375728607178,1.0,1.0,-3.022118091583252,1.0193214416503906,2.0027966499328613,0.3358839750289917,0.9042410254478456,0.9042410254478456,0.0,194.3980865478516,196.0,42401.2421875,0.0,2573.239990234375,1.0,280.3697814941406,283.1519775390625,291.48065185546875,294.2581787109375,293.1499938964844,293.1499938964844,280.3500061035156,35621.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644986987113952,1.0,0.0,0.0,3.653386354446411,3.653410196304321,8.906037010092405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5984.2861328125,0.0,1534.1011962890625,1895.4371337890625,0.0,3992.584716796875,0.9055832028388976,1.0,0.0,3.0,1.0,0.0
12226320,296.8009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6674499511719,0.9200252294540404,0.5809112191200256,0.5261797904968262,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6675720214844,0.8736080527305603,0.5015922784805298,0.4782409965991974,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6679382324219,0.780526340007782,0.3528685569763183,0.2503492832183838,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6681213378906,0.7486199140548706,0.3103287518024444,0.2988446354866028,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6688537597656,0.6565847396850586,0.2077380716800689,0.9596343636512756,284.66766357421875,284.95001220703125,300.07000732421875,288.4344482421875,298.1542663574219,297.18218994140625,284.6655578613281,1.0,0.5970791578292847,0.4518726170063019,0.4518726170063019,1.0,1.0,-3.0176842212677,1.0172336101531982,2.000450611114502,0.3347474336624145,0.9031255841255188,0.9031255841255188,0.0,195.3899383544922,199.0,42375.78125,0.0,2569.950927734375,1.0,280.3581848144531,283.1346130371094,291.4657592773437,294.2213439941406,293.1499938964844,293.1499938964844,280.04998779296875,35714.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646554589271544,1.0,0.0,0.0,3.6530728340148926,3.653096914291382,8.904508490559238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6322.04736328125,0.0,1534.44970703125,1895.4371337890625,0.0,3993.974853515625,0.9056236147880554,1.0,0.0,3.0,1.0,0.0
12226380,296.78009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4620361328125,0.9104787111282348,0.5743726491928101,0.5205737352371216,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.462158203125,0.8687251806259155,0.501365602016449,0.478274255990982,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4625244140625,0.7749685645103455,0.3510931730270386,0.2492786943912506,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.46270751953125,0.7437472939491272,0.3088594973087311,0.2976906597614288,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4634704589844,0.6510502099990845,0.2056963741779327,0.9515549540519714,284.4622802734375,284.95001220703125,300.1066589355469,288.4468688964844,298.1519775390625,297.1637878417969,284.4601135253906,1.0,0.5969514846801758,0.4511853456497192,0.4511853456497192,1.0,1.0,-2.9986002445220947,1.0082999467849731,1.990300178527832,0.3299362659454345,0.8949488401412964,0.8949488401412964,0.0,199.26080322265625,202.0,43219.01953125,0.0,2553.815185546875,1.0,280.0582580566406,282.8927307128906,291.4728088378906,294.27764892578125,293.1499938964844,293.1499938964844,280.3500061035156,36309.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723122715950012,1.0,0.0,0.0,3.649215698242188,3.6492397785186768,8.885714350981289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5710.97607421875,0.0,1534.61474609375,1895.4371337890625,0.0,4061.546630859375,0.9054598808288574,1.0,0.0,3.0,1.0,0.0
12226440,296.78009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4620361328125,0.9104787111282348,0.5743726491928101,0.5205737352371216,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.462158203125,0.8687251806259155,0.501365602016449,0.478274255990982,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4625244140625,0.7749685645103455,0.3510931730270386,0.2492786943912506,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.46270751953125,0.7437472939491272,0.3088594973087311,0.2976906597614288,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4634704589844,0.6510502099990845,0.2056963741779327,0.9515549540519714,284.4622802734375,284.95001220703125,300.1066589355469,288.4468688964844,298.1519775390625,297.1637878417969,284.4601135253906,1.0,0.5969514846801758,0.4511853456497192,0.4511853456497192,1.0,1.0,-2.9986002445220947,1.0082999467849731,1.990300178527832,0.3299362659454345,0.8949488401412964,0.8949488401412964,0.0,199.26080322265625,202.0,43219.01953125,0.0,2553.815185546875,1.0,280.0582580566406,282.8927307128906,291.4728088378906,294.27764892578125,293.1499938964844,293.1499938964844,280.3500061035156,36309.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723122715950012,1.0,0.0,0.0,3.649215698242188,3.6492397785186768,8.885714350981289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5710.97607421875,0.0,1534.61474609375,1895.4371337890625,0.0,4061.546630859375,0.9054598808288574,1.0,0.0,3.0,1.0,0.0
12226500,296.779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5794982910156,0.9065475463867188,0.5719691514968872,0.5180417895317078,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5791015625,0.8667786717414856,0.5017280578613281,0.4784004688262939,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.57769775390625,0.7726688385009766,0.3506318032741546,0.2488261759281158,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5770568847656,0.7417142987251282,0.3084283173084259,0.2971717119216919,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5741882324219,0.6486616134643555,0.2048876285552978,0.9476451873779296,284.57867431640625,284.95001220703125,300.125,288.4534606933594,298.154052734375,297.1593933105469,284.58599853515625,1.0,0.5968309044837952,0.4508416950702667,0.4508416950702667,1.0,1.0,-2.989833354949951,1.0041427612304688,1.985690712928772,0.3275712430477142,0.8935754299163818,0.8935754299163818,0.0,200.88330078125,202.0,42207.9140625,0.0,2545.6572265625,1.0,280.30133056640625,283.04998779296875,291.3993530273437,294.0464782714844,293.1499938964844,293.1499938964844,280.3500061035156,36458.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627260565757751,1.0,0.0,0.0,3.6474497318267822,3.647473812103272,8.877116783878591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.181640625,0.0,1533.7642822265625,1895.4371337890625,0.0,3976.8486328125,0.9052479863166808,1.0,0.0,3.0,1.0,0.0
12226560,296.78668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6213073730469,0.904135763645172,0.5703215599060059,0.5163701772689819,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6212463378906,0.8659541606903076,0.5026180744171143,0.4790855050086975,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6210327148437,0.7714626789093018,0.3506547510623932,0.248739406466484,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6209411621094,0.7406048774719238,0.308377206325531,0.2970227599143982,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6204833984375,0.6471636295318604,0.2043953537940979,0.9450517296791076,284.6211853027344,284.95001220703125,300.1433410644531,288.46026611328125,298.1601257324219,297.1602783203125,284.6222839355469,1.0,0.5968990325927734,0.4506465196609497,0.4506465196609497,1.0,1.0,-2.985239028930664,1.0019155740737915,1.9833234548568728,0.3261985778808594,0.8918495774269104,0.8918495774269104,0.0,201.92198181152344,205.0,42039.43359375,0.0,2542.356201171875,1.0,280.3422546386719,283.09552001953125,291.3990783691406,294.06005859375,293.1499938964844,293.1499938964844,280.6499938964844,36560.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558055400848388,1.0,0.0,0.0,3.6458585262298575,3.645882606506348,8.869372436492995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.80322265625,0.0,1532.75439453125,1895.4371337890625,0.0,3915.10888671875,0.9050101041793824,1.0,0.0,3.0,1.0,0.0
12226620,296.81134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81988525390625,0.901206910610199,0.5682064294815063,0.5142133831977844,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81982421875,0.8658518195152283,0.5053550601005554,0.4814218282699585,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194885253906,0.7706323862075806,0.3516116142272949,0.2492426037788391,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193359375,0.7397415637969971,0.3090294301509857,0.2974634170532226,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81866455078125,0.6456009149551392,0.2041070461273193,0.943006157875061,284.8197021484375,284.95001220703125,300.17999267578125,288.4745483398437,298.1784973144531,297.1708068847656,284.82147216796875,1.0,0.5976596474647522,0.4502561688423157,0.4502561688423157,1.0,1.0,-2.9841198921203613,1.0006183385849,1.983501434326172,0.3248736262321472,0.8917361497879028,0.8917361497879028,0.0,203.3737945556641,208.0,41124.28515625,0.0,2547.666259765625,1.0,280.6417236328125,283.3365173339844,291.4044189453125,293.9851989746094,293.1499938964844,293.1499938964844,280.95001220703125,36560.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938277542591095,1.0,0.0,0.0,3.643688917160034,3.643712997436523,8.858820024215674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5474.29541015625,0.0,1530.3458251953125,1895.4371337890625,0.0,3756.771240234375,0.9045290350914,1.0,0.0,3.0,1.0,0.0
12226680,296.81134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81988525390625,0.901206910610199,0.5682064294815063,0.5142133831977844,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81982421875,0.8658518195152283,0.5053550601005554,0.4814218282699585,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194885253906,0.7706323862075806,0.3516116142272949,0.2492426037788391,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193359375,0.7397415637969971,0.3090294301509857,0.2974634170532226,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81866455078125,0.6456009149551392,0.2041070461273193,0.943006157875061,284.8197021484375,284.95001220703125,300.17999267578125,288.4745483398437,298.1784973144531,297.1708068847656,284.82147216796875,1.0,0.5976596474647522,0.4502561688423157,0.4502561688423157,1.0,1.0,-2.9841198921203613,1.0006183385849,1.983501434326172,0.3248736262321472,0.8917361497879028,0.8917361497879028,0.0,203.3737945556641,208.0,41124.28515625,0.0,2547.666259765625,1.0,280.6417236328125,283.3365173339844,291.4044189453125,293.9851989746094,293.1499938964844,293.1499938964844,280.95001220703125,36560.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938277542591095,1.0,0.0,0.0,3.643688917160034,3.643712997436523,8.858820024215674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5474.29541015625,0.0,1530.3458251953125,1895.4371337890625,0.0,3756.771240234375,0.9045290350914,1.0,0.0,3.0,1.0,0.0
12226740,296.8416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8993385434150696,0.5669820308685303,0.5129951238632202,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.8667000532150269,0.5088805556297302,0.4846110343933105,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.7708405256271362,0.3533408343791961,0.2503590881824493,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.7397856116294861,0.3103530704975128,0.2986132800579071,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.6451037526130676,0.20448599755764,0.944236934185028,285.0264892578125,284.95001220703125,300.2166748046875,288.48974609375,298.20147705078125,297.18768310546875,285.0284729003906,1.0,0.59926837682724,0.4498657882213592,0.4498657882213592,1.0,1.0,-2.990686416625977,1.002282738685608,1.988403558731079,0.324850469827652,0.8944451808929443,0.8944451808929443,0.0,204.68983459472656,211.0,40330.796875,0.0,2566.70654296875,1.0,280.9416809082031,283.5837097167969,291.43408203125,293.95965576171875,293.1499938964844,293.1499938964844,281.25,36342.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243044853210448,1.0,0.0,0.0,3.643360137939453,3.6433842182159424,8.85722101884312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.15087890625,0.0,1528.352294921875,1895.4371337890625,0.0,3628.82861328125,0.9042009115219116,1.0,0.0,3.0,1.0,0.0
12226800,296.8416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8993385434150696,0.5669820308685303,0.5129951238632202,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.8667000532150269,0.5088805556297302,0.4846110343933105,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.7708405256271362,0.3533408343791961,0.2503590881824493,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.7397856116294861,0.3103530704975128,0.2986132800579071,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.6451037526130676,0.20448599755764,0.944236934185028,285.0264892578125,284.95001220703125,300.2166748046875,288.48974609375,298.20147705078125,297.18768310546875,285.0284729003906,1.0,0.59926837682724,0.4498657882213592,0.4498657882213592,1.0,1.0,-2.990686416625977,1.002282738685608,1.988403558731079,0.324850469827652,0.8944451808929443,0.8944451808929443,0.0,204.68983459472656,211.0,40330.796875,0.0,2566.70654296875,1.0,280.9416809082031,283.5837097167969,291.43408203125,293.95965576171875,293.1499938964844,293.1499938964844,281.25,36342.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243044853210448,1.0,0.0,0.0,3.643360137939453,3.6433842182159424,8.85722101884312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.15087890625,0.0,1528.352294921875,1895.4371337890625,0.0,3628.82861328125,0.9042009115219116,1.0,0.0,3.0,1.0,0.0
12226860,296.8736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2372436523437,0.8977724313735962,0.5663204789161682,0.5123288631439209,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2371520996094,0.8678094744682312,0.5128892064094543,0.4883082509040832,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2367858886719,0.771402895450592,0.3555523753166199,0.2518500983715057,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2366027832031,0.7401465773582458,0.3121013939380646,0.3002107441425323,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.23583984375,0.6450669765472412,0.2052991092205047,0.9476393461227416,285.2370300292969,284.95001220703125,300.2533264160156,288.5057983398437,298.2257080078125,297.20733642578125,285.2391357421875,1.0,0.6015911102294922,0.4491105675697326,0.4491105675697326,1.0,1.0,-3.0021276473999023,1.005009412765503,1.997118353843689,0.3248310983181,0.8999892473220825,0.8999892473220825,0.0,206.2382659912109,214.0,39585.63671875,0.0,2596.2412109375,1.0,281.24169921875,283.8332214355469,291.4632873535156,293.9427795410156,293.1499938964844,293.1499938964844,281.54998779296875,35931.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131065011024476,1.0,0.0,0.0,3.645475149154663,3.645498991012573,8.86750797235436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.4130859375,0.0,1527.6259765625,1895.4371337890625,0.0,3525.41064453125,0.9041905999183656,1.0,0.0,3.0,1.0,0.0
12226920,296.8736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2372436523437,0.8977724313735962,0.5663204789161682,0.5123288631439209,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2371520996094,0.8678094744682312,0.5128892064094543,0.4883082509040832,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2367858886719,0.771402895450592,0.3555523753166199,0.2518500983715057,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2366027832031,0.7401465773582458,0.3121013939380646,0.3002107441425323,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.23583984375,0.6450669765472412,0.2052991092205047,0.9476393461227416,285.2370300292969,284.95001220703125,300.2533264160156,288.5057983398437,298.2257080078125,297.20733642578125,285.2391357421875,1.0,0.6015911102294922,0.4491105675697326,0.4491105675697326,1.0,1.0,-3.0021276473999023,1.005009412765503,1.997118353843689,0.3248310983181,0.8999892473220825,0.8999892473220825,0.0,206.2382659912109,214.0,39585.63671875,0.0,2596.2412109375,1.0,281.24169921875,283.8332214355469,291.4632873535156,293.9427795410156,293.1499938964844,293.1499938964844,281.54998779296875,35931.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131065011024476,1.0,0.0,0.0,3.645475149154663,3.645498991012573,8.86750797235436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.4130859375,0.0,1527.6259765625,1895.4371337890625,0.0,3525.41064453125,0.9041905999183656,1.0,0.0,3.0,1.0,0.0
12226980,296.90728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4673156738281,0.8964077830314636,0.5662195682525635,0.5121415853500366,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4672241210937,0.8690573573112488,0.5173265933990479,0.4924040734767914,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.466796875,0.7721828818321228,0.3581851124763489,0.2536342144012451,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4665832519531,0.7406947612762451,0.314204066991806,0.3021478950977325,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4656982421875,0.6453185081481934,0.2064532190561294,0.9526347517967224,285.4670715332031,284.95001220703125,300.2900085449219,288.522705078125,298.25128173828125,297.228759765625,285.4694519042969,1.0,0.6044971346855164,0.4483553469181061,0.4483553469181061,1.0,1.0,-3.017300128936768,1.0091261863708496,2.008173942565918,0.3253753185272217,0.9087252020835876,0.9087252020835876,0.0,208.0306091308593,217.0,39008.21484375,0.0,2634.362548828125,1.0,281.5417175292969,284.0914611816406,291.489501953125,293.9310607910156,293.1499938964844,293.1499938964844,281.25,35339.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036460518836976,1.0,0.0,0.0,3.650625467300415,3.650649547576904,8.892582172848051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5922.25830078125,0.0,1528.919189453125,1895.4371337890625,0.0,3437.546630859375,0.9046483635902404,1.0,0.0,3.0,1.0,0.0
12227040,296.90728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4673156738281,0.8964077830314636,0.5662195682525635,0.5121415853500366,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4672241210937,0.8690573573112488,0.5173265933990479,0.4924040734767914,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.466796875,0.7721828818321228,0.3581851124763489,0.2536342144012451,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4665832519531,0.7406947612762451,0.314204066991806,0.3021478950977325,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4656982421875,0.6453185081481934,0.2064532190561294,0.9526347517967224,285.4670715332031,284.95001220703125,300.2900085449219,288.522705078125,298.25128173828125,297.228759765625,285.4694519042969,1.0,0.6044971346855164,0.4483553469181061,0.4483553469181061,1.0,1.0,-3.017300128936768,1.0091261863708496,2.008173942565918,0.3253753185272217,0.9087252020835876,0.9087252020835876,0.0,208.0306091308593,217.0,39008.21484375,0.0,2634.362548828125,1.0,281.5417175292969,284.0914611816406,291.489501953125,293.9310607910156,293.1499938964844,293.1499938964844,281.25,35339.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036460518836976,1.0,0.0,0.0,3.650625467300415,3.650649547576904,8.892582172848051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5922.25830078125,0.0,1528.919189453125,1895.4371337890625,0.0,3437.546630859375,0.9046483635902404,1.0,0.0,3.0,1.0,0.0
12227100,296.9136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3276062011719,0.8953132629394531,0.5653174519538879,0.5118853449821472,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.327880859375,0.8693315982818604,0.5190290808677673,0.4943759143352508,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3293762207031,0.7722735404968262,0.3590975701808929,0.2544988989830017,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.330078125,0.7407162189483643,0.3149519860744476,0.3031006157398224,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.33319091796875,0.6452507972717285,0.2068438082933426,0.9552422165870668,285.32843017578125,284.95001220703125,300.3083190917969,288.5314636230469,298.26043701171875,297.2341613769531,285.320556640625,1.0,0.6060749888420105,0.4479777216911316,0.4479777216911316,1.0,1.0,-3.024689197540283,1.0110913515090942,2.0135979652404785,0.3257105052471161,0.9099234342575072,0.9099234342575072,0.0,209.23602294921875,217.0,39784.0625,0.0,2654.756103515625,1.0,281.2985534667969,283.9196472167969,291.5870361328125,294.1796264648437,293.1499938964844,293.1499938964844,281.25,35221.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138875007629396,1.0,0.0,0.0,3.652809619903565,3.6528334617614746,8.903225534595549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5778.5322265625,0.0,1530.4693603515625,1895.4371337890625,0.0,3532.6455078125,0.9049919247627258,1.0,0.0,3.0,1.0,0.0
12227160,296.9114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28375244140625,0.892792284488678,0.563608705997467,0.5106907486915588,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2838134765625,0.8684013485908508,0.5201367139816284,0.4957017004489898,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2840270996094,0.7712306976318359,0.3595107495784759,0.2549739181995392,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2841186523437,0.7397721409797668,0.3152855634689331,0.3036429584026336,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2846069335937,0.6442896127700806,0.2069054991006851,0.956477165222168,285.28387451171875,284.95001220703125,300.32666015625,288.5404357910156,298.2650451660156,297.2334899902344,285.2827453613281,1.0,0.6074707508087158,0.4474599063396454,0.4474599063396454,1.0,1.0,-3.027562141418457,1.0110129117965698,2.0165493488311768,0.3250159919261932,0.9116584062576294,0.9116584062576294,0.0,211.11990356445312,220.0,39926.22265625,0.0,2670.0185546875,1.0,281.2578430175781,283.8716735839844,291.6015930175781,294.17803955078125,293.1499938964844,293.1499938964844,280.95001220703125,35145.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207908511161804,1.0,0.0,0.0,3.654798746109009,3.654822587966919,8.91292415872158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6072.220703125,0.0,1532.1116943359375,1895.4371337890625,0.0,3596.454833984375,0.9053505063056946,1.0,0.0,3.0,1.0,0.0
12227220,296.8973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870666503906,0.8862238526344299,0.5591623187065125,0.5071948170661926,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871276855469,0.8651167750358582,0.5213943123817444,0.4973504841327667,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874328613281,0.767775297164917,0.3595390915870666,0.2553049027919769,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875549316406,0.7366620302200317,0.3152143657207489,0.3039825856685638,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08819580078125,0.6411181688308716,0.206366091966629,0.9558963775634766,285.08721923828125,284.95001220703125,300.36334228515625,288.5589294433594,298.26812744140625,297.22369384765625,285.0856018066406,1.0,0.6096768379211426,0.446424275636673,0.446424275636673,1.0,1.0,-3.0254595279693604,1.0078027248382568,2.0176568031311035,0.3222403526306152,0.911870539188385,0.911870539188385,0.0,215.54461669921875,223.0,40853.046875,0.0,2688.80224609375,1.0,280.95819091796875,283.63092041015625,291.624267578125,294.2807312011719,293.1499938964844,293.1499938964844,280.6499938964844,35160.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373940229415894,1.0,0.0,0.0,3.65791368484497,3.657937526702881,8.928123520490772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6178.9052734375,0.0,1535.6976318359375,1895.4371337890625,0.0,3748.722900390625,0.906063437461853,1.0,0.0,3.0,1.0,0.0
