time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12227280,296.8973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870666503906,0.8862238526344299,0.5591623187065125,0.5071948170661926,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871276855469,0.8651167750358582,0.5213943123817444,0.4973504841327667,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874328613281,0.767775297164917,0.3595390915870666,0.2553049027919769,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875549316406,0.7366620302200317,0.3152143657207489,0.3039825856685638,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08819580078125,0.6411181688308716,0.206366091966629,0.9558963775634766,285.08721923828125,284.95001220703125,300.36334228515625,288.5589294433594,298.26812744140625,297.22369384765625,285.0856018066406,1.0,0.6096768379211426,0.446424275636673,0.446424275636673,1.0,1.0,-3.0254595279693604,1.0078027248382568,2.0176568031311035,0.3222403526306152,0.911870539188385,0.911870539188385,0.0,215.54461669921875,223.0,40853.046875,0.0,2688.80224609375,1.0,280.95819091796875,283.63092041015625,291.624267578125,294.2807312011719,293.1499938964844,293.1499938964844,280.6499938964844,35160.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373940229415894,1.0,0.0,0.0,3.65791368484497,3.657937526702881,8.928123520490772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6178.9052734375,0.0,1535.6976318359375,1895.4371337890625,0.0,3748.722900390625,0.906063437461853,1.0,0.0,3.0,1.0,0.0
12227340,296.87799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8789976239204407,0.5540080070495605,0.5029234886169434,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8611218929290771,0.521855354309082,0.4981396198272705,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7636232376098633,0.3589310348033905,0.2551194429397583,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.732869565486908,0.3144929111003876,0.3036318719387054,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.6371628642082214,0.2052000910043716,0.9522217512130736,284.8825378417969,284.95001220703125,300.3999938964844,288.5782165527344,298.2668762207031,297.20806884765625,284.88067626953125,1.0,0.6110979318618774,0.4453886449337005,0.4453886449337005,1.0,1.0,-3.0162172317504883,1.001860499382019,2.01435661315918,0.3182659149169922,0.9092931151390076,0.9092931151390076,0.0,220.0987548828125,226.0,41685.02734375,0.0,2694.39404296875,1.0,280.6581726074219,283.3843688964844,291.6252136230469,294.3377380371094,293.1499938964844,293.1499938964844,280.3500061035156,35364.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495250582695008,1.0,0.0,0.0,3.659395217895508,3.659419298171997,8.935357413974998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.88720703125,0.0,1538.8819580078125,1895.4371337890625,0.0,3858.6826171875,0.9066320061683656,1.0,0.0,3.0,1.0,0.0
12227400,296.87799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8789976239204407,0.5540080070495605,0.5029234886169434,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8611218929290771,0.521855354309082,0.4981396198272705,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7636232376098633,0.3589310348033905,0.2551194429397583,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.732869565486908,0.3144929111003876,0.3036318719387054,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.6371628642082214,0.2052000910043716,0.9522217512130736,284.8825378417969,284.95001220703125,300.3999938964844,288.5782165527344,298.2668762207031,297.20806884765625,284.88067626953125,1.0,0.6110979318618774,0.4453886449337005,0.4453886449337005,1.0,1.0,-3.0162172317504883,1.001860499382019,2.01435661315918,0.3182659149169922,0.9092931151390076,0.9092931151390076,0.0,220.0987548828125,226.0,41685.02734375,0.0,2694.39404296875,1.0,280.6581726074219,283.3843688964844,291.6252136230469,294.3377380371094,293.1499938964844,293.1499938964844,280.3500061035156,35364.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495250582695008,1.0,0.0,0.0,3.659395217895508,3.659419298171997,8.935357413974998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.88720703125,0.0,1538.8819580078125,1895.4371337890625,0.0,3858.6826171875,0.9066320061683656,1.0,0.0,3.0,1.0,0.0
12227460,296.86016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6830139160156,0.8729849457740784,0.549331545829773,0.499039739370346,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6830749511719,0.8577315211296082,0.5218251943588257,0.498402863740921,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.68365478515625,0.7601004242897034,0.3581163585186004,0.2547429800033569,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6839294433594,0.7295846939086914,0.3135551810264587,0.3030071258544922,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6851501464844,0.6336736083030701,0.2039013504981994,0.9475849270820618,284.6833190917969,284.95001220703125,300.4307861328125,288.594970703125,298.26495361328125,297.19287109375,284.6802062988281,1.0,0.6117894649505615,0.4448545277118683,0.4448545277118683,1.0,1.0,-3.0050911903381348,0.9963387846946716,2.0087523460388184,0.3151234686374664,0.904607117176056,0.904607117176056,0.0,223.73291015625,226.0,42465.80078125,0.0,2691.57080078125,1.0,280.3646850585937,283.1449584960937,291.6392822265625,294.4124755859375,293.1499938964844,293.1499938964844,280.3500061035156,35699.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584841132164,1.0,0.0,0.0,3.6587610244750977,3.658785104751587,8.932260584515461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.65771484375,0.0,1540.685302734375,1895.4371337890625,0.0,3939.0615234375,0.9068795442581176,1.0,0.0,3.0,1.0,0.0
12227520,296.8573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6732177734375,0.8718327283859253,0.548470675945282,0.4982575476169586,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6732482910156,0.8570733070373535,0.5218194723129272,0.4984066188335418,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6736145019531,0.7594181895256042,0.3579654395580292,0.2546460330486297,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737670898437,0.7289421558380127,0.3133704364299774,0.3028531074523926,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.632988691329956,0.203641727566719,0.9465505480766296,284.67340087890625,284.95001220703125,300.4366760253906,288.5982360839844,298.2646789550781,297.19012451171875,284.6714172363281,1.0,0.611872673034668,0.4447527825832367,0.4447527825832367,1.0,1.0,-3.002609968185425,0.9951555728912354,2.007454395294189,0.3144618272781372,0.9038947820663452,0.9038947820663452,0.0,224.4109802246093,229.0,42452.19140625,0.0,2690.262451171875,1.0,280.358154296875,283.1352233886719,291.63037109375,294.3900146484375,293.1499938964844,293.1499938964844,280.04998779296875,35758.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584891200065612,1.0,0.0,0.0,3.658539295196533,3.6585633754730233,8.931177717386163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.3388671875,0.0,1540.8773193359375,1895.4371337890625,0.0,3939.1064453125,0.9068993330001832,1.0,0.0,3.0,1.0,0.0
12227580,296.8372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.47021484375,0.8649477362632751,0.542731761932373,0.4933649897575378,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4702453613281,0.853176474571228,0.5214605331420898,0.4983242750167846,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4706115722656,0.7553736567497253,0.3568030595779419,0.2540037930011749,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4707946777344,0.7250577807426453,0.3120012581348419,0.3017999231815338,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4715576171875,0.6288086771965027,0.2018483430147171,0.9396227598190308,284.47039794921875,284.95001220703125,300.47332763671875,288.61895751953125,298.2619323730469,297.1716613769531,284.4683837890625,1.0,0.6121612191200256,0.4441169202327728,0.4441169202327728,1.0,1.0,-2.9862658977508545,0.987440586090088,1.998825192451477,0.3102275729179382,0.8958380818367004,0.8958380818367004,0.0,228.4044189453125,232.0,43317.8515625,0.0,2679.244873046875,1.0,280.0581970214844,282.8947448730469,291.6448974609375,294.4552001953125,293.1499938964844,293.1499938964844,280.3500061035156,36341.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661452174186708,1.0,0.0,0.0,3.65463137626648,3.6546554565429688,8.912107887226739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5757.47412109375,0.0,1540.8818359375,1895.4371337890625,0.0,4007.171875,0.906707525253296,1.0,0.0,3.0,1.0,0.0
12227640,296.8372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.47021484375,0.8649477362632751,0.542731761932373,0.4933649897575378,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4702453613281,0.853176474571228,0.5214605331420898,0.4983242750167846,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4706115722656,0.7553736567497253,0.3568030595779419,0.2540037930011749,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4707946777344,0.7250577807426453,0.3120012581348419,0.3017999231815338,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4715576171875,0.6288086771965027,0.2018483430147171,0.9396227598190308,284.47039794921875,284.95001220703125,300.47332763671875,288.61895751953125,298.2619323730469,297.1716613769531,284.4683837890625,1.0,0.6121612191200256,0.4441169202327728,0.4441169202327728,1.0,1.0,-2.9862658977508545,0.987440586090088,1.998825192451477,0.3102275729179382,0.8958380818367004,0.8958380818367004,0.0,228.4044189453125,232.0,43317.8515625,0.0,2679.244873046875,1.0,280.0581970214844,282.8947448730469,291.6448974609375,294.4552001953125,293.1499938964844,293.1499938964844,280.3500061035156,36341.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661452174186708,1.0,0.0,0.0,3.65463137626648,3.6546554565429688,8.912107887226739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5757.47412109375,0.0,1540.8818359375,1895.4371337890625,0.0,4007.171875,0.906707525253296,1.0,0.0,3.0,1.0,0.0
12227700,296.836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.58953857421875,0.8620181679725647,0.5406845211982727,0.4911692440509796,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5894470214844,0.8516221642494202,0.5217726826667786,0.498392105102539,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5879821777344,0.7537331581115723,0.3566542565822601,0.2537656724452972,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5872802734375,0.7234081029891968,0.3116202652454376,0.3013263046741485,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.58416748046875,0.6269672513008118,0.2011517584323883,0.9362353682518004,284.5888366699219,284.95001220703125,300.4916687011719,288.62957763671875,298.2639465332031,297.1673583984375,284.59637451171875,1.0,0.612230658531189,0.4437989890575409,0.4437989890575409,1.0,1.0,-2.978773355484009,0.9838523864746094,1.9949209690094,0.3081328570842743,0.8945525288581848,0.8945525288581848,0.0,230.078353881836,232.0,42326.72265625,0.0,2673.42236328125,1.0,280.30145263671875,283.0536193847656,291.5755920410156,294.2291259765625,293.1499938964844,293.1499938964844,280.3500061035156,36481.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565696716308594,1.0,0.0,0.0,3.652869462966919,3.652893543243408,8.903516572900116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.14794921875,0.0,1539.97119140625,1895.4371337890625,0.0,3921.949462890625,0.9064866304397584,1.0,0.0,3.0,1.0,0.0
12227760,296.843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332397460937,0.8602092862129211,0.5393699407577515,0.4897990822792053,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332092285156,0.8509981036186218,0.5226291418075562,0.4990399777889251,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6329650878906,0.7529903054237366,0.3569903075695038,0.2538971602916717,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.63287353515625,0.7225298881530762,0.311623066663742,0.3012270629405975,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6323547363281,0.6258240938186646,0.2007623612880706,0.934122920036316,284.63311767578125,284.95001220703125,300.510009765625,288.640380859375,298.2701416015625,297.1685791015625,284.6343688964844,1.0,0.6124751567840576,0.4436306357383728,0.4436306357383728,1.0,1.0,-2.975397109985352,0.9821634888648988,1.993233561515808,0.3070152401924133,0.8929240107536316,0.8929240107536316,0.0,231.1717224121093,235.0,42177.87890625,0.0,2672.528076171875,1.0,280.3423156738281,283.1003723144531,291.5797119140625,294.2483825683594,293.1499938964844,293.1499938964844,280.6499938964844,36574.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949720561504364,1.0,0.0,0.0,3.651301383972168,3.651325464248657,8.895874543668469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5612.39404296875,0.0,1538.9180908203125,1895.4371337890625,0.0,3860.444091796875,0.90624338388443,1.0,0.0,3.0,1.0,0.0
12227820,296.8673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83544921875,0.8580597639083862,0.5378935933113098,0.4882173240184784,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354187011719,0.8510528206825256,0.5253208875656128,0.5013272762298584,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350524902344,0.7528207302093506,0.3585651516914367,0.2548322677612304,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348999023437,0.721951961517334,0.3123893141746521,0.3017737567424774,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341369628906,0.6247178316116333,0.2006607949733734,0.9329435229301452,284.83526611328125,284.95001220703125,300.5466613769531,288.6624450683594,298.28912353515625,297.1799621582031,284.8371887207031,1.0,0.6135502457618713,0.4432938992977142,0.4432938992977142,1.0,1.0,-2.976598262786865,0.981865167617798,1.994733095169068,0.3061573207378387,0.8930453062057495,0.8930453062057495,0.0,232.72900390625,238.0,41324.7890625,0.0,2682.744140625,1.0,280.6417541503906,283.3440246582031,291.5936584472656,294.18487548828125,293.1499938964844,293.1499938964844,280.95001220703125,36556.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324679374694824,1.0,0.0,0.0,3.649236679077149,3.6492607593536377,8.885817237569427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5530.9873046875,0.0,1536.4791259765625,1895.4371337890625,0.0,3703.741455078125,0.905763566493988,1.0,0.0,3.0,1.0,0.0
12227880,296.8673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83544921875,0.8580597639083862,0.5378935933113098,0.4882173240184784,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354187011719,0.8510528206825256,0.5253208875656128,0.5013272762298584,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350524902344,0.7528207302093506,0.3585651516914367,0.2548322677612304,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348999023437,0.721951961517334,0.3123893141746521,0.3017737567424774,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341369628906,0.6247178316116333,0.2006607949733734,0.9329435229301452,284.83526611328125,284.95001220703125,300.5466613769531,288.6624450683594,298.28912353515625,297.1799621582031,284.8371887207031,1.0,0.6135502457618713,0.4432938992977142,0.4432938992977142,1.0,1.0,-2.976598262786865,0.981865167617798,1.994733095169068,0.3061573207378387,0.8930453062057495,0.8930453062057495,0.0,232.72900390625,238.0,41324.7890625,0.0,2682.744140625,1.0,280.6417541503906,283.3440246582031,291.5936584472656,294.18487548828125,293.1499938964844,293.1499938964844,280.95001220703125,36556.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324679374694824,1.0,0.0,0.0,3.649236679077149,3.6492607593536377,8.885817237569427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5530.9873046875,0.0,1536.4791259765625,1895.4371337890625,0.0,3703.741455078125,0.905763566493988,1.0,0.0,3.0,1.0,0.0
12227940,296.8966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.8568102121353149,0.5372821092605591,0.4875496327877044,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.8519297242164612,0.5288073420524597,0.5044782757759094,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.7535350322723389,0.3608962893486023,0.2563696205615997,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.7221964597702026,0.3138284385204315,0.3030324876308441,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.6245349049568176,0.201208546757698,0.9349494576454164,285.04541015625,284.95001220703125,300.5833435058594,288.68511962890625,298.3128662109375,297.1978454589844,285.0474853515625,1.0,0.6154261231422424,0.442957192659378,0.442957192659378,1.0,1.0,-2.985349178314209,0.9844424724578856,2.0009067058563232,0.3065602481365204,0.8960291743278503,0.8960291743278503,0.0,234.1415863037109,241.0,40543.94140625,0.0,2706.744140625,1.0,280.9417724609375,283.5934753417969,291.631103515625,294.16949462890625,293.1499938964844,293.1499938964844,281.25,36319.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918830931186676,1.0,0.0,0.0,3.6490797996521,3.649103879928589,8.885053262019937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.34033203125,0.0,1534.5333251953125,1895.4371337890625,0.0,3578.36572265625,0.9054522514343262,1.0,0.0,3.0,1.0,0.0
12228000,296.8966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.8568102121353149,0.5372821092605591,0.4875496327877044,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.8519297242164612,0.5288073420524597,0.5044782757759094,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.7535350322723389,0.3608962893486023,0.2563696205615997,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.7221964597702026,0.3138284385204315,0.3030324876308441,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.6245349049568176,0.201208546757698,0.9349494576454164,285.04541015625,284.95001220703125,300.5833435058594,288.68511962890625,298.3128662109375,297.1978454589844,285.0474853515625,1.0,0.6154261231422424,0.442957192659378,0.442957192659378,1.0,1.0,-2.985349178314209,0.9844424724578856,2.0009067058563232,0.3065602481365204,0.8960291743278503,0.8960291743278503,0.0,234.1415863037109,241.0,40543.94140625,0.0,2706.744140625,1.0,280.9417724609375,283.5934753417969,291.631103515625,294.16949462890625,293.1499938964844,293.1499938964844,281.25,36319.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918830931186676,1.0,0.0,0.0,3.6490797996521,3.649103879928589,8.885053262019937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.34033203125,0.0,1534.5333251953125,1895.4371337890625,0.0,3578.36572265625,0.9054522514343262,1.0,0.0,3.0,1.0,0.0
12228060,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.25909423828125,0.8558536171913147,0.5372123122215271,0.4874137043952942,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2590637207031,0.8530583381652832,0.5327765345573425,0.5081366300582886,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586669921875,0.754574716091156,0.3636998832225799,0.2582727670669555,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25848388671875,0.7227544784545898,0.315692275762558,0.3047382235527038,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25762939453125,0.6247818470001221,0.2021797597408294,0.9390695095062256,285.2589111328125,284.95001220703125,300.6199951171875,288.7084045410156,298.3377990722656,297.2184753417969,285.2611083984375,1.0,0.617975652217865,0.4422558844089508,0.4422558844089508,1.0,1.0,-2.9988696575164795,0.988003432750702,2.010866403579712,0.3069268465042114,0.9018846154212952,0.9018846154212952,0.0,235.7724151611328,244.0,39831.18359375,0.0,2741.239501953125,1.0,281.24176025390625,283.8450012207031,291.66754150390625,294.162109375,293.1499938964844,293.1499938964844,280.95001220703125,35890.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079625606536864,1.0,0.0,0.0,3.651426553726196,3.6514503955841056,8.896484473552846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.08203125,0.0,1533.933837890625,1895.4371337890625,0.0,3477.68603515625,0.9054738879203796,1.0,0.0,3.0,1.0,0.0
12228120,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.25909423828125,0.8558536171913147,0.5372123122215271,0.4874137043952942,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2590637207031,0.8530583381652832,0.5327765345573425,0.5081366300582886,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586669921875,0.754574716091156,0.3636998832225799,0.2582727670669555,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25848388671875,0.7227544784545898,0.315692275762558,0.3047382235527038,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25762939453125,0.6247818470001221,0.2021797597408294,0.9390695095062256,285.2589111328125,284.95001220703125,300.6199951171875,288.7084045410156,298.3377990722656,297.2184753417969,285.2611083984375,1.0,0.617975652217865,0.4422558844089508,0.4422558844089508,1.0,1.0,-2.9988696575164795,0.988003432750702,2.010866403579712,0.3069268465042114,0.9018846154212952,0.9018846154212952,0.0,235.7724151611328,244.0,39831.18359375,0.0,2741.239501953125,1.0,281.24176025390625,283.8450012207031,291.66754150390625,294.162109375,293.1499938964844,293.1499938964844,280.95001220703125,35890.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079625606536864,1.0,0.0,0.0,3.651426553726196,3.6514503955841056,8.896484473552846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.08203125,0.0,1533.933837890625,1895.4371337890625,0.0,3477.68603515625,0.9054738879203796,1.0,0.0,3.0,1.0,0.0
12228180,296.9325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09405517578125,0.8531606793403625,0.5349221229553223,0.4861487448215484,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09405517578125,0.8526730537414551,0.5352045893669128,0.5110362768173218,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0942687988281,0.7542551755905151,0.3652993440628052,0.2597691714763641,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943603515625,0.7221329212188721,0.3166310489177704,0.3060600757598877,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948486328125,0.6240797638893127,0.2025540918111801,0.94236958026886,285.0941467285156,284.95001220703125,300.6566772460937,288.7322692871094,298.35162353515625,297.22320556640625,285.09307861328125,1.0,0.620671272277832,0.4415545761585235,0.4415545761585235,1.0,1.0,-3.0082030296325684,0.9899080991744996,2.0182950496673584,0.3067953884601593,0.9024692177772522,0.9024692177772522,0.0,238.67205810546875,247.0,40861.171875,0.0,2774.297119140625,1.0,280.9577941894531,283.6343078613281,291.7882995605469,294.4217224121094,293.1499938964844,293.1499938964844,280.6499938964844,35822.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239372611045836,1.0,0.0,0.0,3.6524953842163086,3.652519464492798,8.901694172891439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.958984375,0.0,1534.618896484375,1895.4371337890625,0.0,3625.4482421875,0.9056289792060852,1.0,0.0,3.0,1.0,0.0
12228240,296.9325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09405517578125,0.8531606793403625,0.5349221229553223,0.4861487448215484,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09405517578125,0.8526730537414551,0.5352045893669128,0.5110362768173218,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0942687988281,0.7542551755905151,0.3652993440628052,0.2597691714763641,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943603515625,0.7221329212188721,0.3166310489177704,0.3060600757598877,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948486328125,0.6240797638893127,0.2025540918111801,0.94236958026886,285.0941467285156,284.95001220703125,300.6566772460937,288.7322692871094,298.35162353515625,297.22320556640625,285.09307861328125,1.0,0.620671272277832,0.4415545761585235,0.4415545761585235,1.0,1.0,-3.0082030296325684,0.9899080991744996,2.0182950496673584,0.3067953884601593,0.9024692177772522,0.9024692177772522,0.0,238.67205810546875,247.0,40861.171875,0.0,2774.297119140625,1.0,280.9577941894531,283.6343078613281,291.7882995605469,294.4217224121094,293.1499938964844,293.1499938964844,280.6499938964844,35822.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239372611045836,1.0,0.0,0.0,3.6524953842163086,3.652519464492798,8.901694172891439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.958984375,0.0,1534.618896484375,1895.4371337890625,0.0,3625.4482421875,0.9056289792060852,1.0,0.0,3.0,1.0,0.0
12228300,296.9273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8508808016777039,0.5330422520637512,0.4847821295261383,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8516204357147217,0.5357928276062012,0.5118737816810608,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.753287136554718,0.3655939698219299,0.2601552605628967,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.7210857272148132,0.3166588842868805,0.3063114285469055,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.6230446100234985,0.2023847252130508,0.942547619342804,284.95037841796875,284.95001220703125,300.67498779296875,288.7444152832031,298.35430908203125,297.2196655273437,284.9418029785156,1.0,0.6217981576919556,0.4412039220333099,0.4412039220333099,1.0,1.0,-3.0085525512695312,0.9892159104347228,2.019336700439453,0.3060278296470642,0.9010831117630004,0.9010831117630004,0.0,240.65806579589844,247.0,41701.15234375,0.0,2785.17333984375,1.0,280.7011413574219,283.4491271972656,291.8342590332031,294.58660888671875,293.1499938964844,293.1499938964844,280.6499938964844,35885.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347591996192932,1.0,0.0,0.0,3.6524250507354736,3.652448892593384,8.901350270207331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6036.115234375,0.0,1535.010009765625,1895.4371337890625,0.0,3724.685546875,0.9056814312934875,1.0,0.0,3.0,1.0,0.0
12228360,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8481341600418091,0.5308642387390137,0.4829903542995453,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8501192927360535,0.5360788106918335,0.5123245716094971,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7518932819366455,0.3656455874443054,0.2603127062320709,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7196286916732788,0.316453218460083,0.3062890172004699,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.6216080188751221,0.2020062357187271,0.941663146018982,284.89892578125,284.95001220703125,300.6933288574219,288.7566833496094,298.3548278808594,297.2133483886719,284.8973999023437,1.0,0.6227153539657593,0.4407833218574524,0.4407833218574524,1.0,1.0,-3.0060439109802246,0.9872834086418152,2.0187604427337646,0.3046466112136841,0.9001820087432861,0.9001820087432861,0.0,242.881088256836,235.0,41777.03125,0.0,2791.65625,1.0,280.6581115722656,283.3954772949219,291.8186950683594,294.5328369140625,293.1499938964844,293.1499938964844,280.3500061035156,35975.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398715496063232,1.0,0.0,0.0,3.65194034576416,3.6519644260406494,8.898988426153664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6329.11962890625,0.0,1535.147705078125,1895.4371337890625,0.0,3771.27685546875,0.9056822061538696,1.0,0.0,3.0,1.0,0.0
12228420,296.90155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6942443847656,0.847087562084198,0.5261227488517761,0.4788221716880798,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6942138671875,0.8515278697013855,0.536158561706543,0.5124871730804443,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.694580078125,0.7529240250587463,0.3653860092163086,0.2601659893989563,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6947326660156,0.7202009558677673,0.3156488835811615,0.3055868446826935,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.69549560546875,0.6215419769287109,0.2008753716945648,0.936829149723053,284.69439697265625,284.95001220703125,300.7300109863281,288.7816162109375,298.3533935546875,297.1977844238281,284.6925048828125,1.0,0.6197206974029541,0.4399421811103821,0.4399421811103821,1.0,1.0,-2.9944064617156982,0.9808843731880188,2.013521909713745,0.3008254468441009,0.8951013088226318,0.8951013088226318,0.0,240.6580810546875,223.0,42569.23046875,0.0,2757.533447265625,1.0,280.35821533203125,283.14996337890625,291.82550048828125,294.5945739746094,293.1499938964844,293.1499938964844,280.6499938964844,36330.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513612389564514,1.0,0.0,0.0,3.649128437042236,3.6491522789001465,8.88528916220821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5721.345703125,0.0,1534.6708984375,1895.4371337890625,0.0,3875.216796875,0.9054682850837708,1.0,0.0,3.0,1.0,0.0
12228480,296.90155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6942443847656,0.847087562084198,0.5261227488517761,0.4788221716880798,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6942138671875,0.8515278697013855,0.536158561706543,0.5124871730804443,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.694580078125,0.7529240250587463,0.3653860092163086,0.2601659893989563,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6947326660156,0.7202009558677673,0.3156488835811615,0.3055868446826935,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.69549560546875,0.6215419769287109,0.2008753716945648,0.936829149723053,284.69439697265625,284.95001220703125,300.7300109863281,288.7816162109375,298.3533935546875,297.1977844238281,284.6925048828125,1.0,0.6197206974029541,0.4399421811103821,0.4399421811103821,1.0,1.0,-2.9944064617156982,0.9808843731880188,2.013521909713745,0.3008254468441009,0.8951013088226318,0.8951013088226318,0.0,240.6580810546875,223.0,42569.23046875,0.0,2757.533447265625,1.0,280.35821533203125,283.14996337890625,291.82550048828125,294.5945739746094,293.1499938964844,293.1499938964844,280.6499938964844,36330.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513612389564514,1.0,0.0,0.0,3.649128437042236,3.6491522789001465,8.88528916220821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5721.345703125,0.0,1534.6708984375,1895.4371337890625,0.0,3875.216796875,0.9054682850837708,1.0,0.0,3.0,1.0,0.0
12228540,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.8505492806434631,0.5236521363258362,0.4756743907928467,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.8572471737861633,0.5376968383789062,0.5131439566612244,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.7578253746032715,0.3664006292819977,0.2603404819965362,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.7241678833961487,0.3157360851764679,0.3050602972507477,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.6242997050285339,0.2003160417079925,0.9318875074386596,284.8672180175781,284.95001220703125,300.76666259765625,288.8070373535156,298.362060546875,297.19708251953125,284.8685607910156,1.0,0.614456295967102,0.4391010105609894,0.4391010105609894,1.0,1.0,-2.985035896301269,0.9753694534301758,2.0096664428710938,0.2971319258213043,0.8953895568847656,0.8953895568847656,0.0,233.37380981445312,211.0,41608.22265625,0.0,2702.269287109375,1.0,280.6421813964844,283.3653259277344,291.754638671875,294.388671875,293.1499938964844,293.1499938964844,280.95001220703125,36322.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363338351249696,1.0,0.0,0.0,3.647864818572998,3.647888660430908,8.879136430550716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.7001953125,0.0,1533.203369140625,1895.4371337890625,0.0,3739.05712890625,0.9051809310913086,1.0,0.0,3.0,1.0,0.0
12228600,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.8505492806434631,0.5236521363258362,0.4756743907928467,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.8572471737861633,0.5376968383789062,0.5131439566612244,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.7578253746032715,0.3664006292819977,0.2603404819965362,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.7241678833961487,0.3157360851764679,0.3050602972507477,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.6242997050285339,0.2003160417079925,0.9318875074386596,284.8672180175781,284.95001220703125,300.76666259765625,288.8070373535156,298.362060546875,297.19708251953125,284.8685607910156,1.0,0.614456295967102,0.4391010105609894,0.4391010105609894,1.0,1.0,-2.985035896301269,0.9753694534301758,2.0096664428710938,0.2971319258213043,0.8953895568847656,0.8953895568847656,0.0,233.37380981445312,211.0,41608.22265625,0.0,2702.269287109375,1.0,280.6421813964844,283.3653259277344,291.754638671875,294.388671875,293.1499938964844,293.1499938964844,280.95001220703125,36322.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363338351249696,1.0,0.0,0.0,3.647864818572998,3.647888660430908,8.879136430550716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.7001953125,0.0,1533.203369140625,1895.4371337890625,0.0,3739.05712890625,0.9051809310913086,1.0,0.0,3.0,1.0,0.0
12228660,296.9308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657043457031,0.8577609658241272,0.5230720639228821,0.4744667410850525,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.866446852684021,0.5404955744743347,0.515086829662323,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.7659900188446045,0.368570476770401,0.2613656520843506,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.7308822274208069,0.3168345987796783,0.3054820001125335,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.6296230554580688,0.2006424367427826,0.9305892586708068,285.0655212402344,284.95001220703125,300.8004150390625,288.830810546875,298.3805847167969,297.2095947265625,285.0678100585937,1.0,0.6090911030769348,0.4387551844120025,0.4387551844120025,1.0,1.0,-2.986088991165161,0.9749343991279602,2.0111546516418457,0.2962630987167358,0.8984587788581848,0.8984587788581848,0.0,223.6807861328125,211.0,40756.66015625,0.0,2654.93994140625,1.0,280.93896484375,283.6042175292969,291.7601623535156,294.3138122558594,293.1499938964844,293.1499938964844,280.95001220703125,36099.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203394055366516,1.0,0.0,0.0,3.64851713180542,3.64854097366333,8.882312272362469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5829.265625,0.0,1532.2655029296875,1895.4371337890625,0.0,3592.29052734375,0.90506774187088,1.0,0.0,3.0,1.0,0.0
12228720,296.9327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.8585222363471985,0.5230324864387512,0.4744086563587188,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.867384135723114,0.5407567620277405,0.5152990221977234,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.7668284773826599,0.3687785267829895,0.2614837884902954,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.7315706610679626,0.3169499337673187,0.3055521547794342,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.6301852464675903,0.2006926983594894,0.9306151270866394,285.0696716308594,284.95001220703125,300.8033447265625,288.8329162597656,298.3822937011719,297.2108154296875,285.07147216796875,1.0,0.6086224317550659,0.4387251138687134,0.4387251138687134,1.0,1.0,-2.9865314960479736,0.9750319123268129,2.0114996433258057,0.2962529063224792,0.8986392021179199,0.8986392021179199,0.0,222.7634735107422,199.0,40759.625,0.0,2651.1123046875,1.0,280.9417724609375,283.6082458496094,291.7681579589844,294.3267517089844,293.1499938964844,293.1499938964844,281.25,36083.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198492765426636,1.0,0.0,0.0,3.648594617843628,3.648618459701538,8.882689712663705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.11962890625,0.0,1532.2327880859375,1895.4371337890625,0.0,3587.76708984375,0.9050660133361816,1.0,0.0,3.0,1.0,0.0
12228780,296.96209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789001464844,0.8693604469299316,0.5232517719268799,0.4739831387996673,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789306640625,0.8804856538772583,0.5446013808250427,0.5182581543922424,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.278564453125,0.7786015272140503,0.3718999624252319,0.2631806433200836,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27838134765625,0.7412574291229248,0.3188302218914032,0.3066987991333008,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2775573730469,0.6382487416267395,0.2016995996236801,0.9321873784065248,285.2787475585937,284.95001220703125,300.8399963378906,288.85919189453125,298.4071960449219,297.23077392578125,285.28082275390625,1.0,0.602817714214325,0.4383492171764374,0.4383492171764374,1.0,1.0,-2.994879484176636,0.9773181676864624,2.017561197280884,0.2965283691883087,0.9047279357910156,0.9047279357910156,0.0,210.81167602539065,187.0,39997.9140625,0.0,2606.0322265625,1.0,281.24176025390625,283.8558654785156,291.8066711425781,294.3128967285156,293.1499938964844,293.1499938964844,280.95001220703125,35660.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064598679542542,1.0,0.0,0.0,3.651769399642944,3.651793241500856,8.898155101633165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6104.25146484375,0.0,1532.596923828125,1895.4371337890625,0.0,3463.721435546875,0.9052801728248596,1.0,0.0,3.0,1.0,0.0
12228840,296.96209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789001464844,0.8693604469299316,0.5232517719268799,0.4739831387996673,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789306640625,0.8804856538772583,0.5446013808250427,0.5182581543922424,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.278564453125,0.7786015272140503,0.3718999624252319,0.2631806433200836,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27838134765625,0.7412574291229248,0.3188302218914032,0.3066987991333008,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2775573730469,0.6382487416267395,0.2016995996236801,0.9321873784065248,285.2787475585937,284.95001220703125,300.8399963378906,288.85919189453125,298.4071960449219,297.23077392578125,285.28082275390625,1.0,0.602817714214325,0.4383492171764374,0.4383492171764374,1.0,1.0,-2.994879484176636,0.9773181676864624,2.017561197280884,0.2965283691883087,0.9047279357910156,0.9047279357910156,0.0,210.81167602539065,187.0,39997.9140625,0.0,2606.0322265625,1.0,281.24176025390625,283.8558654785156,291.8066711425781,294.3128967285156,293.1499938964844,293.1499938964844,280.95001220703125,35660.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064598679542542,1.0,0.0,0.0,3.651769399642944,3.651793241500856,8.898155101633165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6104.25146484375,0.0,1532.596923828125,1895.4371337890625,0.0,3463.721435546875,0.9052801728248596,1.0,0.0,3.0,1.0,0.0
12228900,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1551208496094,0.8751978874206543,0.5226818323135376,0.4736612141132355,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1549987792969,0.8875308632850647,0.5460800528526306,0.5197065472602844,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1564636230469,0.7849500775337219,0.3731351792812347,0.2640357315540313,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1572265625,0.7465377449989319,0.3195487558841705,0.3073094487190246,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1606140136719,0.642723798751831,0.2021041959524154,0.9333600997924804,285.1557006835937,284.95001220703125,300.8583374023437,288.8724975585937,298.4164733886719,297.2361145019531,285.14794921875,1.0,0.5999326705932617,0.4381612539291382,0.4381612539291382,1.0,1.0,-2.999411106109619,0.9785860776901244,2.020824909210205,0.296818345785141,0.9049336910247804,0.9049336910247804,0.0,204.8499298095703,187.0,40869.77734375,0.0,2584.1318359375,1.0,280.9985656738281,283.6904602050781,291.9105834960937,294.56866455078125,293.1499938964844,293.1499938964844,280.95001220703125,35605.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150190353393556,1.0,0.0,0.0,3.652886867523194,3.6529109477996826,8.903602406462596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5962.521484375,0.0,1533.4273681640625,1895.4371337890625,0.0,3543.121826171875,0.9054585099220276,1.0,0.0,3.0,1.0,0.0
12228960,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1105041503906,0.8801953196525574,0.5214129090309143,0.4725577533245086,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1105041503906,0.893869936466217,0.5470002293586731,0.5205587148666382,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107177734375,0.7906329035758972,0.3739284574985504,0.2645471394062042,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11083984375,0.7513076066970825,0.3199027180671692,0.3075661063194275,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1113586425781,0.646754801273346,0.2022432386875152,0.9334597587585448,285.110595703125,284.95001220703125,300.8766784667969,288.8858947753906,298.421142578125,297.2355651855469,285.1094055175781,1.0,0.5968504548072815,0.4377983212471008,0.4377983212471008,1.0,1.0,-3.0001587867736816,0.9780319333076476,2.0221266746521,0.2961404323577881,0.9055100679397584,0.9055100679397584,0.0,199.39100646972656,175.0,40990.63671875,0.0,2557.609130859375,1.0,280.95770263671875,283.6419372558594,291.9341125488281,294.5762023925781,293.1499938964844,293.1499938964844,280.6499938964844,35594.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208345413208008,1.0,0.0,0.0,3.6536788940429688,3.653702735900879,8.907462643037434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.857421875,0.0,1534.2291259765625,1895.4371337890625,0.0,3596.858154296875,0.9056255221366882,1.0,0.0,3.0,1.0,0.0
12229020,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8894736766815186,0.5178784132003784,0.4693072736263275,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9059784412384032,0.5478798747062683,0.5212712287902832,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8013682961463928,0.3747723400592804,0.2650019228458404,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.7604147791862488,0.3199196755886078,0.307392954826355,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.6543312072753906,0.2019516378641128,0.9310977458953856,284.91265869140625,284.95001220703125,300.913330078125,288.9129638671875,298.42413330078125,297.2260437011719,284.9109802246094,1.0,0.5900641083717346,0.4370724260807037,0.4370724260807037,1.0,1.0,-2.9946160316467285,0.9742129445075988,2.020402908325196,0.2935772240161896,0.903386116027832,0.903386116027832,0.0,188.9686279296875,163.0,41873.19921875,0.0,2493.95849609375,1.0,280.658203125,283.4005126953125,291.9701232910156,294.6913146972656,293.1499938964844,293.1499938964844,280.3500061035156,35746.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358292818069458,1.0,0.0,0.0,3.6539814472198486,3.654005289077759,8.90893829819106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6374.98046875,0.0,1535.7064208984375,1895.4371337890625,0.0,3734.4541015625,0.9058693051338196,1.0,0.0,3.0,1.0,0.0
12229080,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8894736766815186,0.5178784132003784,0.4693072736263275,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9059784412384032,0.5478798747062683,0.5212712287902832,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8013682961463928,0.3747723400592804,0.2650019228458404,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.7604147791862488,0.3199196755886078,0.307392954826355,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.6543312072753906,0.2019516378641128,0.9310977458953856,284.91265869140625,284.95001220703125,300.913330078125,288.9129638671875,298.42413330078125,297.2260437011719,284.9109802246094,1.0,0.5900641083717346,0.4370724260807037,0.4370724260807037,1.0,1.0,-2.9946160316467285,0.9742129445075988,2.020402908325196,0.2935772240161896,0.903386116027832,0.903386116027832,0.0,188.9686279296875,163.0,41873.19921875,0.0,2493.95849609375,1.0,280.658203125,283.4005126953125,291.9701232910156,294.6913146972656,293.1499938964844,293.1499938964844,280.3500061035156,35746.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358292818069458,1.0,0.0,0.0,3.6539814472198486,3.654005289077759,8.90893829819106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6374.98046875,0.0,1535.7064208984375,1895.4371337890625,0.0,3734.4541015625,0.9058693051338196,1.0,0.0,3.0,1.0,0.0
