time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12229140,296.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.709228515625,0.8989206552505493,0.5136864185333252,0.4653203785419464,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70916748046875,0.919310450553894,0.5479856133460999,0.5211352109909058,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7095031738281,0.8120121955871582,0.3750465810298919,0.264985978603363,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7096862792969,0.7697429060935974,0.3193399906158447,0.3065783977508545,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7104187011719,0.6619240045547485,0.2011201679706573,0.9260578751564026,284.7093505859375,284.95001220703125,300.95001220703125,288.9403991699219,298.4229431152344,297.2109680175781,284.70751953125,1.0,0.5824514031410217,0.436346560716629,0.436346560716629,1.0,1.0,-2.9826083183288574,0.967958390712738,2.0146498680114746,0.2899661362171173,0.8985020518302917,0.8985020518302917,0.0,178.61663818359375,151.0,42704.58984375,0.0,2419.05810546875,1.0,280.35821533203125,283.1564025878906,291.9818115234375,294.75860595703125,293.1499938964844,293.1499938964844,280.6499938964844,36094.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468172192573548,1.0,0.0,0.0,3.652079582214356,3.6521036624908447,8.899667136574863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.03857421875,0.0,1536.1903076171875,1895.4371337890625,0.0,3834.244384765625,0.905850112438202,1.0,0.0,3.0,1.0,0.0
12229200,296.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.709228515625,0.8989206552505493,0.5136864185333252,0.4653203785419464,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70916748046875,0.919310450553894,0.5479856133460999,0.5211352109909058,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7095031738281,0.8120121955871582,0.3750465810298919,0.264985978603363,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7096862792969,0.7697429060935974,0.3193399906158447,0.3065783977508545,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7104187011719,0.6619240045547485,0.2011201679706573,0.9260578751564026,284.7093505859375,284.95001220703125,300.95001220703125,288.9403991699219,298.4229431152344,297.2109680175781,284.70751953125,1.0,0.5824514031410217,0.436346560716629,0.436346560716629,1.0,1.0,-2.9826083183288574,0.967958390712738,2.0146498680114746,0.2899661362171173,0.8985020518302917,0.8985020518302917,0.0,178.61663818359375,151.0,42704.58984375,0.0,2419.05810546875,1.0,280.35821533203125,283.1564025878906,291.9818115234375,294.75860595703125,293.1499938964844,293.1499938964844,280.6499938964844,36094.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468172192573548,1.0,0.0,0.0,3.652079582214356,3.6521036624908447,8.899667136574863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.03857421875,0.0,1536.1903076171875,1895.4371337890625,0.0,3834.244384765625,0.905850112438202,1.0,0.0,3.0,1.0,0.0
12229260,296.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9231463074684144,0.5156999230384827,0.4650960266590118,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9478445053100586,0.5538094639778137,0.5245760083198547,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8333432674407959,0.380874902009964,0.2675933539867401,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.7913095951080322,0.324074923992157,0.3091444969177246,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.6818335056304932,0.2055145353078842,0.9368440508842468,284.9102783203125,284.95001220703125,300.9824523925781,288.9682312011719,298.4614562988281,297.25164794921875,284.9134216308594,1.0,0.5763595700263977,0.4359382092952728,0.4359382092952728,1.0,1.0,-3.0056076049804688,0.9756885766983032,2.029919147491455,0.2919059097766876,0.8994905352592468,0.8994905352592468,0.0,163.1074676513672,139.0,42119.6015625,0.0,2381.914794921875,1.0,280.6421813964844,283.39385986328125,291.9192199707031,294.5741271972656,293.1499938964844,293.1499938964844,280.95001220703125,36056.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323110580444336,1.0,0.0,0.0,3.6519196033477774,3.651943683624268,8.898887244868092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5662.82568359375,0.0,1535.7264404296875,1895.4371337890625,0.0,3702.306396484375,0.90577495098114,1.0,0.0,3.0,1.0,0.0
12229320,296.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9231463074684144,0.5156999230384827,0.4650960266590118,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9478445053100586,0.5538094639778137,0.5245760083198547,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8333432674407959,0.380874902009964,0.2675933539867401,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.7913095951080322,0.324074923992157,0.3091444969177246,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.6818335056304932,0.2055145353078842,0.9368440508842468,284.9102783203125,284.95001220703125,300.9824523925781,288.9682312011719,298.4614562988281,297.25164794921875,284.9134216308594,1.0,0.5763595700263977,0.4359382092952728,0.4359382092952728,1.0,1.0,-3.0056076049804688,0.9756885766983032,2.029919147491455,0.2919059097766876,0.8994905352592468,0.8994905352592468,0.0,163.1074676513672,139.0,42119.6015625,0.0,2381.914794921875,1.0,280.6421813964844,283.39385986328125,291.9192199707031,294.5741271972656,293.1499938964844,293.1499938964844,280.95001220703125,36056.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323110580444336,1.0,0.0,0.0,3.6519196033477774,3.651943683624268,8.898887244868092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5662.82568359375,0.0,1535.7264404296875,1895.4371337890625,0.0,3702.306396484375,0.90577495098114,1.0,0.0,3.0,1.0,0.0
12229380,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1448059082031,0.9536085724830629,0.5176694393157959,0.466246485710144,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1448974609375,0.9778220653533936,0.5594227910041809,0.5292311906814575,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1444091796875,0.8590338826179504,0.3862616121768951,0.2709203064441681,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1441345214844,0.8165671229362488,0.3281920552253723,0.3125016987323761,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1430358886719,0.7059082984924316,0.2091891765594482,0.9509926438331604,285.1446228027344,284.95001220703125,301.0068054199219,288.9964904785156,298.492919921875,297.28521728515625,285.14752197265625,1.0,0.5718199610710144,0.4355298578739166,0.4355298578739166,1.0,1.0,-3.037633419036865,0.9867616891860962,2.0508718490600586,0.2958683967590332,0.9039716720581056,0.9039716720581056,0.0,148.45162963867188,142.0,41641.5390625,0.0,2364.97021484375,1.0,280.9418029785156,283.6606750488281,291.9459228515625,294.5504150390625,293.1499938964844,293.1499938964844,280.6499938964844,35754.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918741762638092,1.0,0.0,0.0,3.654168367385864,3.6541922092437744,8.909850066629588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6293.02490234375,0.0,1535.9696044921875,1895.4371337890625,0.0,3577.5419921875,0.905925750732422,1.0,0.0,3.0,1.0,0.0
12229440,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1448059082031,0.9536085724830629,0.5176694393157959,0.466246485710144,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1448974609375,0.9778220653533936,0.5594227910041809,0.5292311906814575,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1444091796875,0.8590338826179504,0.3862616121768951,0.2709203064441681,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1441345214844,0.8165671229362488,0.3281920552253723,0.3125016987323761,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1430358886719,0.7059082984924316,0.2091891765594482,0.9509926438331604,285.1446228027344,284.95001220703125,301.0068054199219,288.9964904785156,298.492919921875,297.28521728515625,285.14752197265625,1.0,0.5718199610710144,0.4355298578739166,0.4355298578739166,1.0,1.0,-3.037633419036865,0.9867616891860962,2.0508718490600586,0.2958683967590332,0.9039716720581056,0.9039716720581056,0.0,148.45162963867188,142.0,41641.5390625,0.0,2364.97021484375,1.0,280.9418029785156,283.6606750488281,291.9459228515625,294.5504150390625,293.1499938964844,293.1499938964844,280.6499938964844,35754.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918741762638092,1.0,0.0,0.0,3.654168367385864,3.6541922092437744,8.909850066629588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6293.02490234375,0.0,1535.9696044921875,1895.4371337890625,0.0,3577.5419921875,0.905925750732422,1.0,0.0,3.0,1.0,0.0
12229500,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.9629240036010742,0.5178031325340271,0.4666483700275421,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.9866273999214172,0.561565101146698,0.5314241647720337,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.8683382868766785,0.3883768320083618,0.2724837064743042,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.8246977925300598,0.3297479748725891,0.3140392899513244,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.7140406370162964,0.2106035202741623,0.9574092626571656,285.031494140625,284.95001220703125,301.0160827636719,289.0107727050781,298.5024108886719,297.29443359375,285.0247802734375,1.0,0.5716002583503723,0.4353256821632385,0.4353256821632385,1.0,1.0,-3.0522007942199707,0.991737186908722,2.0604636669158936,0.2976654767990112,0.9034466743469238,0.9034466743469238,0.0,144.43016052246094,142.0,42634.3515625,0.0,2370.852783203125,1.0,280.6985168457031,283.50341796875,292.0496826171875,294.8128967285156,293.1499938964844,293.1499938964844,280.6499938964844,35749.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273156523704528,1.0,0.0,0.0,3.6547329425811768,3.654757022857666,8.912603561839205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6154.3701171875,0.0,1536.56591796875,1895.4371337890625,0.0,3656.511962890625,0.9060401916503906,1.0,0.0,3.0,1.0,0.0
12229560,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.9670238494873048,0.5171626806259155,0.4662586152553558,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.9909915328025818,0.5630384087562561,0.5329708456993103,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8735247254371643,0.3899303078651428,0.2736569344997406,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8290500044822693,0.3308070302009582,0.3151482343673706,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7183256149291992,0.2115942239761352,0.9622795581817628,284.9962463378906,284.95001220703125,301.0235290527344,289.025146484375,298.50518798828125,297.29656982421875,284.9958190917969,1.0,0.5718880295753479,0.434719830751419,0.434719830751419,1.0,1.0,-3.062198638916016,0.994074285030365,2.068124294281006,0.2978713512420654,0.9033591747283936,0.9033591747283936,0.0,142.61245727539062,145.0,42859.78125,0.0,2379.82861328125,1.0,280.6578674316406,283.4625244140625,292.0750427246094,294.8278503417969,293.1499938964844,293.1499938964844,280.3500061035156,35783.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333442449569702,1.0,0.0,0.0,3.654924154281616,3.6549482345581055,8.913536362342711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6478.80908203125,0.0,1537.0316162109375,1895.4371337890625,0.0,3711.756103515625,0.9061251282691956,1.0,0.0,3.0,1.0,0.0
12229620,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8190002441406,0.9669304490089417,0.5147278308868408,0.4643867909908294,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189697265625,0.9929125905036926,0.564803421497345,0.5349521636962891,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81915283203125,0.876433789730072,0.3920553624629974,0.2753308713436126,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192443847656,0.831119954586029,0.3319624364376068,0.3165036737918854,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8196716308594,0.7205930352210999,0.2126627117395401,0.9682857990264891,284.8190612792969,284.95001220703125,301.0331115722656,289.05401611328125,298.5008239746094,297.289794921875,284.8182067871094,1.0,0.573288083076477,0.4335081279277801,0.4335081279277801,1.0,1.0,-3.073204278945923,0.9952306747436525,2.0779736042022705,0.296695351600647,0.900118350982666,0.900118350982666,0.0,142.45220947265625,148.0,44003.5390625,0.0,2399.416259765625,1.0,280.35821533203125,283.2389221191406,292.1156005859375,294.96221923828125,293.1499938964844,293.1499938964844,280.04998779296875,36010.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491280913352966,1.0,0.0,0.0,3.653889656066896,3.653913736343384,8.908490940484626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6615.283203125,0.0,1537.57666015625,1895.4371337890625,0.0,3855.10400390625,0.9061577320098876,1.0,0.0,3.0,1.0,0.0
12229680,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8190002441406,0.9669304490089417,0.5147278308868408,0.4643867909908294,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189697265625,0.9929125905036926,0.564803421497345,0.5349521636962891,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81915283203125,0.876433789730072,0.3920553624629974,0.2753308713436126,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192443847656,0.831119954586029,0.3319624364376068,0.3165036737918854,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8196716308594,0.7205930352210999,0.2126627117395401,0.9682857990264891,284.8190612792969,284.95001220703125,301.0331115722656,289.05401611328125,298.5008239746094,297.289794921875,284.8182067871094,1.0,0.573288083076477,0.4335081279277801,0.4335081279277801,1.0,1.0,-3.073204278945923,0.9952306747436525,2.0779736042022705,0.296695351600647,0.900118350982666,0.900118350982666,0.0,142.45220947265625,148.0,44003.5390625,0.0,2399.416259765625,1.0,280.35821533203125,283.2389221191406,292.1156005859375,294.96221923828125,293.1499938964844,293.1499938964844,280.04998779296875,36010.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491280913352966,1.0,0.0,0.0,3.653889656066896,3.653913736343384,8.908490940484626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6615.283203125,0.0,1537.57666015625,1895.4371337890625,0.0,3855.10400390625,0.9061577320098876,1.0,0.0,3.0,1.0,0.0
12229740,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6393737792969,0.9608786702156068,0.511535108089447,0.4617581367492676,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.63934326171875,0.9901066422462464,0.5656418800354004,0.5360039472579956,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6395263671875,0.8738582730293274,0.3934343457221985,0.2764566540718078,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6396484375,0.8282914757728577,0.3323105573654175,0.317076712846756,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64013671875,0.7182125449180603,0.2128971070051193,0.970546305179596,284.6394348144531,284.95001220703125,301.0360412597656,289.0830078125,298.4887084960937,297.27557373046875,284.6383056640625,1.0,0.5749828815460205,0.4322964251041412,0.4322964251041412,1.0,1.0,-3.0760750770568848,0.9933272004127502,2.08274793624878,0.2942137122154236,0.89448082447052,0.89448082447052,0.0,144.67013549804688,151.0,45142.40234375,0.0,2416.4150390625,1.0,280.0582275390625,283.01641845703125,292.1332702636719,295.0554504394531,293.1499938964844,293.1499938964844,280.3500061035156,36408.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618189334869384,1.0,0.0,0.0,3.6505722999572754,3.6505963802337646,8.892322398423858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6005.814453125,0.0,1536.8631591796875,1895.4371337890625,0.0,3968.783447265625,0.9058827757835388,1.0,0.0,3.0,1.0,0.0
12229800,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6393737792969,0.9608786702156068,0.511535108089447,0.4617581367492676,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.63934326171875,0.9901066422462464,0.5656418800354004,0.5360039472579956,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6395263671875,0.8738582730293274,0.3934343457221985,0.2764566540718078,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6396484375,0.8282914757728577,0.3323105573654175,0.317076712846756,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64013671875,0.7182125449180603,0.2128971070051193,0.970546305179596,284.6394348144531,284.95001220703125,301.0360412597656,289.0830078125,298.4887084960937,297.27557373046875,284.6383056640625,1.0,0.5749828815460205,0.4322964251041412,0.4322964251041412,1.0,1.0,-3.0760750770568848,0.9933272004127502,2.08274793624878,0.2942137122154236,0.89448082447052,0.89448082447052,0.0,144.67013549804688,151.0,45142.40234375,0.0,2416.4150390625,1.0,280.0582275390625,283.01641845703125,292.1332702636719,295.0554504394531,293.1499938964844,293.1499938964844,280.3500061035156,36408.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618189334869384,1.0,0.0,0.0,3.6505722999572754,3.6505963802337646,8.892322398423858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6005.814453125,0.0,1536.8631591796875,1895.4371337890625,0.0,3968.783447265625,0.9058827757835388,1.0,0.0,3.0,1.0,0.0
12229860,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81646728515625,0.955820620059967,0.5102989673614502,0.4601210951805115,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8165588378906,0.987866997718811,0.567813515663147,0.537628173828125,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162536621094,0.8720874786376953,0.3959497809410095,0.2779543101787567,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160705566406,0.8259963989257812,0.3333858847618103,0.3178653717041015,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153686523437,0.7160743474960327,0.2134817689657211,0.9726199507713318,284.8163757324219,284.95001220703125,301.03277587890625,289.11199951171875,298.48468017578125,297.274169921875,284.8182067871094,1.0,0.5769674181938171,0.4314894378185272,0.4314894378185272,1.0,1.0,-3.0812888145446777,0.9932637810707092,2.0880250930786133,0.2928371727466583,0.8941130638122559,0.8941130638122559,0.0,146.79371643066406,154.0,44177.20703125,0.0,2437.35205078125,1.0,280.3421630859375,283.2323913574219,292.0706787109375,294.8625793457031,293.1499938964844,293.1499938964844,280.6499938964844,36444.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492716193199158,1.0,0.0,0.0,3.6486449241638175,3.648669004440308,8.882934707798995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.6630859375,0.0,1534.9886474609375,1895.4371337890625,0.0,3856.39794921875,0.9054995179176332,1.0,0.0,3.0,1.0,0.0
12229920,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81646728515625,0.955820620059967,0.5102989673614502,0.4601210951805115,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8165588378906,0.987866997718811,0.567813515663147,0.537628173828125,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162536621094,0.8720874786376953,0.3959497809410095,0.2779543101787567,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160705566406,0.8259963989257812,0.3333858847618103,0.3178653717041015,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153686523437,0.7160743474960327,0.2134817689657211,0.9726199507713318,284.8163757324219,284.95001220703125,301.03277587890625,289.11199951171875,298.48468017578125,297.274169921875,284.8182067871094,1.0,0.5769674181938171,0.4314894378185272,0.4314894378185272,1.0,1.0,-3.0812888145446777,0.9932637810707092,2.0880250930786133,0.2928371727466583,0.8941130638122559,0.8941130638122559,0.0,146.79371643066406,154.0,44177.20703125,0.0,2437.35205078125,1.0,280.3421630859375,283.2323913574219,292.0706787109375,294.8625793457031,293.1499938964844,293.1499938964844,280.6499938964844,36444.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492716193199158,1.0,0.0,0.0,3.6486449241638175,3.648669004440308,8.882934707798995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.6630859375,0.0,1534.9886474609375,1895.4371337890625,0.0,3856.39794921875,0.9054995179176332,1.0,0.0,3.0,1.0,0.0
12229980,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.954475462436676,0.5106770396232605,0.4602075517177582,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.9883201718330384,0.5714117288589478,0.5407503247261047,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8734527826309204,0.3996955752372741,0.2803967297077179,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8263723254203796,0.3354633152484894,0.3196418881416321,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.7163974046707153,0.2148293703794479,0.977988302707672,285.0219421386719,284.95001220703125,301.0238037109375,289.140869140625,298.4883728027344,297.2859802246094,285.02423095703125,1.0,0.5798166394233704,0.4306824505329132,0.4306824505329132,1.0,1.0,-3.096663236618042,0.9969953298568726,2.099668025970459,0.2930575013160705,0.896733283996582,0.896733283996582,0.0,148.11277770996094,157.0,43324.15625,0.0,2473.322021484375,1.0,280.6417541503906,283.4754638671875,292.0848999023437,294.8020324707031,293.1499938964844,293.1499938964844,280.95001220703125,36244.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346984624862672,1.0,0.0,0.0,3.6485962867736816,3.648620367050171,8.882698239176534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5788.0517578125,0.0,1533.435302734375,1895.4371337890625,0.0,3724.130859375,0.9052553176879884,1.0,0.0,3.0,1.0,0.0
12230040,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.954475462436676,0.5106770396232605,0.4602075517177582,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.9883201718330384,0.5714117288589478,0.5407503247261047,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8734527826309204,0.3996955752372741,0.2803967297077179,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8263723254203796,0.3354633152484894,0.3196418881416321,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.7163974046707153,0.2148293703794479,0.977988302707672,285.0219421386719,284.95001220703125,301.0238037109375,289.140869140625,298.4883728027344,297.2859802246094,285.02423095703125,1.0,0.5798166394233704,0.4306824505329132,0.4306824505329132,1.0,1.0,-3.096663236618042,0.9969953298568726,2.099668025970459,0.2930575013160705,0.896733283996582,0.896733283996582,0.0,148.11277770996094,157.0,43324.15625,0.0,2473.322021484375,1.0,280.6417541503906,283.4754638671875,292.0848999023437,294.8020324707031,293.1499938964844,293.1499938964844,280.95001220703125,36244.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346984624862672,1.0,0.0,0.0,3.6485962867736816,3.648620367050171,8.882698239176534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5788.0517578125,0.0,1533.435302734375,1895.4371337890625,0.0,3724.130859375,0.9052553176879884,1.0,0.0,3.0,1.0,0.0
12230100,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1786499023437,0.9541351795196532,0.5111597180366516,0.4605118632316589,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1790771484375,0.9887900352478028,0.573501467704773,0.5425928235054016,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17755126953125,0.8744447231292725,0.4018309116363525,0.2818051278591156,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.176513671875,0.8268431425094604,0.3367342948913574,0.3207571506500244,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1728210449219,0.7168694138526917,0.2157050222158432,0.9816065430641174,285.17822265625,284.95001220703125,301.017333984375,289.1551818847656,298.4913024902344,297.2941589355469,285.1874084472656,1.0,0.5815498232841492,0.4302789568901062,0.4302789568901062,1.0,1.0,-3.1066250801086426,0.9996944665908812,2.106930732727051,0.2935207784175873,0.8997725248336792,0.8997725248336792,0.0,148.7996826171875,157.0,42612.3828125,0.0,2495.90771484375,1.0,280.898681640625,283.6690979003906,292.0794372558594,294.6971740722656,293.1499938964844,293.1499938964844,280.95001220703125,36052.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926106333732605,1.0,0.0,0.0,3.6495015621185294,3.64952564239502,8.887107014743378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.5595703125,0.0,1533.0093994140625,1895.4371337890625,0.0,3645.40087890625,0.9052374958992004,1.0,0.0,3.0,1.0,0.0
12230160,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2403564453125,0.9542728066444396,0.5118268728256226,0.4610943496227264,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2404479980469,0.9895866513252258,0.5757688283920288,0.544688880443573,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2400817871094,0.8758374452590942,0.4041298031806946,0.2833788394927978,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2398376464844,0.8276602625846863,0.3381507694721222,0.3220572173595428,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23895263671875,0.7176835536956787,0.2167113572359085,0.9859371185302734,285.240234375,284.95001220703125,301.0096130371094,289.16943359375,298.4947814941406,297.3038635253906,285.2426452636719,1.0,0.5835036635398865,0.4298257529735565,0.4298257529735565,1.0,1.0,-3.118504047393799,1.0029796361923218,2.1155245304107666,0.2941488027572632,0.9023738503456116,0.9023738503456116,0.0,149.43179321289062,160.0,42661.83203125,0.0,2522.013671875,1.0,280.9418640136719,283.7303466796875,292.1246337890625,294.7945251464844,293.1499938964844,293.1499938964844,280.6499938964844,35838.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922921657562256,1.0,0.0,0.0,3.651022911071777,3.6510469913482666,8.894517691260262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.36669921875,0.0,1533.0999755859375,1895.4371337890625,0.0,3616.09619140625,0.9053227305412292,1.0,0.0,3.0,1.0,0.0
12230220,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841064453125,0.9503520131111144,0.510934054851532,0.4610092639923095,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840759277344,0.9881987571716307,0.5785560011863708,0.5479211807250977,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841979980469,0.8752560615539551,0.4073377549648285,0.2859835028648376,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08428955078125,0.8264703154563904,0.3399282395839691,0.3241505920886993,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846252441406,0.7168418169021606,0.2180221974849701,0.9933136701583862,285.0841369628906,284.95001220703125,300.9906921386719,289.1976318359375,298.4886169433594,297.3061828613281,285.0834655761719,1.0,0.587451159954071,0.4289192855358124,0.4289192855358124,1.0,1.0,-3.1368188858032227,1.0074710845947266,2.129347801208496,0.2947804033756256,0.9028775691986084,0.9028775691986084,0.0,152.13121032714844,163.0,43793.46875,0.0,2571.83203125,1.0,280.6578063964844,283.5260009765625,292.247314453125,295.0621643066406,293.1499938964844,293.1499938964844,280.3500061035156,35781.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374755024909972,1.0,0.0,0.0,3.652187347412109,3.652211427688599,8.900192938199325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6598.51123046875,0.0,1533.970947265625,1895.4371337890625,0.0,3749.46533203125,0.905512034893036,1.0,0.0,3.0,1.0,0.0
12230280,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841064453125,0.9503520131111144,0.510934054851532,0.4610092639923095,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840759277344,0.9881987571716307,0.5785560011863708,0.5479211807250977,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841979980469,0.8752560615539551,0.4073377549648285,0.2859835028648376,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08428955078125,0.8264703154563904,0.3399282395839691,0.3241505920886993,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846252441406,0.7168418169021606,0.2180221974849701,0.9933136701583862,285.0841369628906,284.95001220703125,300.9906921386719,289.1976318359375,298.4886169433594,297.3061828613281,285.0834655761719,1.0,0.587451159954071,0.4289192855358124,0.4289192855358124,1.0,1.0,-3.1368188858032227,1.0074710845947266,2.129347801208496,0.2947804033756256,0.9028775691986084,0.9028775691986084,0.0,152.13121032714844,163.0,43793.46875,0.0,2571.83203125,1.0,280.6578063964844,283.5260009765625,292.247314453125,295.0621643066406,293.1499938964844,293.1499938964844,280.3500061035156,35781.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374755024909972,1.0,0.0,0.0,3.652187347412109,3.652211427688599,8.900192938199325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6598.51123046875,0.0,1533.970947265625,1895.4371337890625,0.0,3749.46533203125,0.905512034893036,1.0,0.0,3.0,1.0,0.0
12230340,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9412276744842528,0.5083936452865601,0.459159255027771,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.982987940311432,0.5797482132911682,0.5494903922080994,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.870556116104126,0.4093002676963806,0.2876295447349548,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8216814994812012,0.3405726253986358,0.325137048959732,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7125625610351562,0.2184119522571563,0.9967196583747864,284.9085693359375,284.95001220703125,300.9674987792969,289.22528076171875,298.4706420898437,297.2940368652344,284.90753173828125,1.0,0.5907409191131592,0.4280128479003906,0.4280128479003906,1.0,1.0,-3.143751382827759,1.0077331066131592,2.1360182762146,0.2936636209487915,0.9008548855781556,0.9008548855781556,0.0,156.3380889892578,166.0,44992.4296875,0.0,2607.91796875,1.0,280.3582458496094,283.305419921875,292.2850646972656,295.194580078125,293.1499938964844,293.1499938964844,280.04998779296875,35920.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527403712272644,1.0,0.0,0.0,3.651894807815552,3.651918888092041,8.898766736820107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6740.79150390625,0.0,1534.6832275390625,1895.4371337890625,0.0,3887.615966796875,0.9056071639060974,1.0,0.0,3.0,1.0,0.0
12230400,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9412276744842528,0.5083936452865601,0.459159255027771,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.982987940311432,0.5797482132911682,0.5494903922080994,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.870556116104126,0.4093002676963806,0.2876295447349548,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8216814994812012,0.3405726253986358,0.325137048959732,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7125625610351562,0.2184119522571563,0.9967196583747864,284.9085693359375,284.95001220703125,300.9674987792969,289.22528076171875,298.4706420898437,297.2940368652344,284.90753173828125,1.0,0.5907409191131592,0.4280128479003906,0.4280128479003906,1.0,1.0,-3.143751382827759,1.0077331066131592,2.1360182762146,0.2936636209487915,0.9008548855781556,0.9008548855781556,0.0,156.3380889892578,166.0,44992.4296875,0.0,2607.91796875,1.0,280.3582458496094,283.305419921875,292.2850646972656,295.194580078125,293.1499938964844,293.1499938964844,280.04998779296875,35920.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527403712272644,1.0,0.0,0.0,3.651894807815552,3.651918888092041,8.898766736820107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6740.79150390625,0.0,1534.6832275390625,1895.4371337890625,0.0,3887.615966796875,0.9056071639060974,1.0,0.0,3.0,1.0,0.0
12230460,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7259826660156,0.9306684136390686,0.5051942467689514,0.4565987586975097,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72589111328125,0.9764503836631776,0.5801267623901367,0.550186038017273,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7261047363281,0.8648669123649597,0.4106597900390625,0.2887918055057525,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72625732421875,0.8158298134803772,0.340568333864212,0.3254429697990417,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7267761230469,0.7069087028503418,0.2181983292102813,0.9972044229507446,284.7260131835937,284.95001220703125,300.9405517578125,289.2522888183594,298.447021484375,297.2763061523437,284.7247619628906,1.0,0.5932840704917908,0.4269944429397583,0.4269944429397583,1.0,1.0,-3.1438632011413574,1.0051965713500977,2.13866662979126,0.2912167310714721,0.8963507413864136,0.8963507413864136,0.0,160.808349609375,169.0,46104.50390625,0.0,2632.1279296875,1.0,280.0582580566406,283.08038330078125,292.3006896972656,295.28448486328125,293.1499938964844,293.1499938964844,280.3500061035156,36236.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650219678878784,1.0,0.0,0.0,3.649600982666016,3.649625062942505,8.887590752237884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.44384765625,0.0,1534.4951171875,1895.4371337890625,0.0,3997.2236328125,0.905463933944702,1.0,0.0,3.0,1.0,0.0
12230520,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7259826660156,0.9306684136390686,0.5051942467689514,0.4565987586975097,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72589111328125,0.9764503836631776,0.5801267623901367,0.550186038017273,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7261047363281,0.8648669123649597,0.4106597900390625,0.2887918055057525,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72625732421875,0.8158298134803772,0.340568333864212,0.3254429697990417,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7267761230469,0.7069087028503418,0.2181983292102813,0.9972044229507446,284.7260131835937,284.95001220703125,300.9405517578125,289.2522888183594,298.447021484375,297.2763061523437,284.7247619628906,1.0,0.5932840704917908,0.4269944429397583,0.4269944429397583,1.0,1.0,-3.1438632011413574,1.0051965713500977,2.13866662979126,0.2912167310714721,0.8963507413864136,0.8963507413864136,0.0,160.808349609375,169.0,46104.50390625,0.0,2632.1279296875,1.0,280.0582580566406,283.08038330078125,292.3006896972656,295.28448486328125,293.1499938964844,293.1499938964844,280.3500061035156,36236.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650219678878784,1.0,0.0,0.0,3.649600982666016,3.649625062942505,8.887590752237884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.44384765625,0.0,1534.4951171875,1895.4371337890625,0.0,3997.2236328125,0.905463933944702,1.0,0.0,3.0,1.0,0.0
12230580,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9236460328102112,0.50396728515625,0.45501509308815,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9722955226898192,0.5819273591041565,0.5514897704124451,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8618533611297607,0.4132640659809112,0.2903689742088318,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8121184706687927,0.3413899540901184,0.3260195553302765,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7031378746032715,0.2184751629829406,0.9979882836341858,284.89794921875,284.95001220703125,300.9102783203125,289.27850341796875,298.4325866699219,297.27325439453125,284.8995666503906,1.0,0.5955904126167297,0.425976037979126,0.425976037979126,1.0,1.0,-3.147045373916626,1.0037890672683716,2.143256425857544,0.2889883816242218,0.8970376253128052,0.8970376253128052,0.0,164.0672607421875,172.0,45090.9765625,0.0,2655.9228515625,1.0,280.3421630859375,283.2922058105469,292.2373962402344,295.0880432128906,293.1499938964844,293.1499938964844,280.6499938964844,36202.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525763988494872,1.0,0.0,0.0,3.648907661437988,3.6489317417144775,8.884214253157552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5977.4970703125,0.0,1533.471435546875,1895.4371337890625,0.0,3886.142578125,0.905273735523224,1.0,0.0,3.0,1.0,0.0
12230640,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9236460328102112,0.50396728515625,0.45501509308815,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9722955226898192,0.5819273591041565,0.5514897704124451,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8618533611297607,0.4132640659809112,0.2903689742088318,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8121184706687927,0.3413899540901184,0.3260195553302765,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7031378746032715,0.2184751629829406,0.9979882836341858,284.89794921875,284.95001220703125,300.9102783203125,289.27850341796875,298.4325866699219,297.27325439453125,284.8995666503906,1.0,0.5955904126167297,0.425976037979126,0.425976037979126,1.0,1.0,-3.147045373916626,1.0037890672683716,2.143256425857544,0.2889883816242218,0.8970376253128052,0.8970376253128052,0.0,164.0672607421875,172.0,45090.9765625,0.0,2655.9228515625,1.0,280.3421630859375,283.2922058105469,292.2373962402344,295.0880432128906,293.1499938964844,293.1499938964844,280.6499938964844,36202.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525763988494872,1.0,0.0,0.0,3.648907661437988,3.6489317417144775,8.884214253157552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5977.4970703125,0.0,1533.471435546875,1895.4371337890625,0.0,3886.142578125,0.905273735523224,1.0,0.0,3.0,1.0,0.0
12230700,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.9220311045646667,0.5040233731269836,0.4548822045326233,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.9716809988021852,0.5834254622459412,0.5527239441871643,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.8617859482765198,0.4150800704956054,0.2915253937244415,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.811549961566925,0.3422185182571411,0.3266908824443817,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.7025162577629089,0.2189386188983917,0.9996938705444336,285.0416259765625,284.95001220703125,300.8940734863281,289.2912902832031,298.4291076660156,297.2774353027344,285.04986572265625,1.0,0.5969449877738953,0.4254668354988098,0.4254668354988098,1.0,1.0,-3.1526122093200684,1.004540205001831,2.1480720043182373,0.2884645462036133,0.899043083190918,0.899043083190918,0.0,165.13807678222656,172.0,44185.6640625,0.0,2672.71923828125,1.0,280.5987548828125,283.4734802246094,292.2142333984375,294.94683837890625,293.1499938964844,293.1499938964844,280.6499938964844,36088.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429628252983092,1.0,0.0,0.0,3.6493172645568848,3.649341106414795,8.886208888725378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.3662109375,0.0,1533.07177734375,1895.4371337890625,0.0,3799.35009765625,0.9052359461784364,1.0,0.0,3.0,1.0,0.0
12230760,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09716796875,0.921389102935791,0.504360020160675,0.4551377296447754,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972595214844,0.9718488454818726,0.5852042436599731,0.5543267726898193,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0969543457031,0.8624705076217651,0.417141705751419,0.292915403842926,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09674072265625,0.8116791844367981,0.343266487121582,0.3276220262050628,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959777832031,0.7025960683822632,0.2195935994386673,1.0023751258850098,285.0970764160156,284.95001220703125,300.8772277832031,289.3038330078125,298.42779541015625,297.28436279296875,285.09912109375,1.0,0.5985025763511658,0.4250922203063965,0.4250922203063965,1.0,1.0,-3.1608569622039795,1.006589412689209,2.1542675495147705,0.2886527478694916,0.9006210565567017,0.9006210565567017,0.0,165.9525146484375,175.0,44161.07421875,0.0,2693.525146484375,1.0,280.641845703125,283.52947998046875,292.2484741210937,295.02099609375,293.1499938964844,293.1499938964844,280.3500061035156,35949.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382075667381288,1.0,0.0,0.0,3.650210857391357,3.650234699249268,8.89056138930755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.38525390625,0.0,1533.026123046875,1895.4371337890625,0.0,3756.13427734375,0.9052694439888,1.0,0.0,3.0,1.0,0.0
12230820,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.9172633290290833,0.5031141638755798,0.4546616077423095,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.9699336886405944,0.5872616767883301,0.5568121075630188,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8617522120475769,0.4200676679611206,0.2952873408794403,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.81010901927948,0.3444989025592804,0.3291534185409546,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.7011516690254211,0.2203724980354309,1.0071619749069214,284.9456481933594,284.95001220703125,300.841796875,289.32818603515625,298.4146423339844,297.2837829589844,284.94488525390625,1.0,0.6016896963119507,0.4243429899215698,0.4243429899215698,1.0,1.0,-3.17373275756836,1.0093735456466677,2.164359331130981,0.2887629866600036,0.8993169665336609,0.8993169665336609,0.0,168.65780639648438,178.0,45396.72265625,0.0,2733.962890625,1.0,280.3578186035156,283.332763671875,292.3653869628906,295.27984619140625,293.1499938964844,293.1499938964844,280.6499938964844,36019.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949841320514679,1.0,0.0,0.0,3.649897336959839,3.649921178817749,8.88903400664276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.724609375,0.0,1533.1983642578125,1895.4371337890625,0.0,3861.53271484375,0.9052773118019104,1.0,0.0,3.0,1.0,0.0
12230880,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.9172633290290833,0.5031141638755798,0.4546616077423095,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.9699336886405944,0.5872616767883301,0.5568121075630188,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8617522120475769,0.4200676679611206,0.2952873408794403,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.81010901927948,0.3444989025592804,0.3291534185409546,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.7011516690254211,0.2203724980354309,1.0071619749069214,284.9456481933594,284.95001220703125,300.841796875,289.32818603515625,298.4146423339844,297.2837829589844,284.94488525390625,1.0,0.6016896963119507,0.4243429899215698,0.4243429899215698,1.0,1.0,-3.17373275756836,1.0093735456466677,2.164359331130981,0.2887629866600036,0.8993169665336609,0.8993169665336609,0.0,168.65780639648438,178.0,45396.72265625,0.0,2733.962890625,1.0,280.3578186035156,283.332763671875,292.3653869628906,295.27984619140625,293.1499938964844,293.1499938964844,280.6499938964844,36019.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949841320514679,1.0,0.0,0.0,3.649897336959839,3.649921178817749,8.88903400664276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.724609375,0.0,1533.1983642578125,1895.4371337890625,0.0,3861.53271484375,0.9052773118019104,1.0,0.0,3.0,1.0,0.0
12230940,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1242370605469,0.9125510454177856,0.5027133226394653,0.4539643824100494,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1243591308594,0.96733295917511,0.5898154377937317,0.558960497379303,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12408447265625,0.8604720830917358,0.4234985411167145,0.2975155413150787,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1238708496094,0.8079307675361633,0.3459822237491607,0.330439954996109,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231689453125,0.6991125345230103,0.2212704271078109,1.0109957456588743,285.1241760253906,284.95001220703125,300.8045349121094,289.3514404296875,298.40411376953125,297.28790283203125,285.1259765625,1.0,0.604743480682373,0.4235937595367431,0.4235937595367431,1.0,1.0,-3.1843044757843018,1.0113129615783691,2.1729915142059326,0.2883002161979675,0.9030718803405762,0.9030718803405762,0.0,171.60574340820312,181.0,44470.3671875,0.0,2771.355712890625,1.0,280.6421813964844,283.549072265625,292.3233642578125,295.1315612792969,293.1499938964844,293.1499938964844,280.3500061035156,35775.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407628178596495,1.0,0.0,0.0,3.651777982711792,3.651802062988281,8.898197165763122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6647.650390625,0.0,1533.4705810546875,1895.4371337890625,0.0,3779.378662109375,0.9054157137870787,1.0,0.0,3.0,1.0,0.0
