time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12231000,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1242370605469,0.9125510454177856,0.5027133226394653,0.4539643824100494,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1243591308594,0.96733295917511,0.5898154377937317,0.558960497379303,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12408447265625,0.8604720830917358,0.4234985411167145,0.2975155413150787,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1238708496094,0.8079307675361633,0.3459822237491607,0.330439954996109,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231689453125,0.6991125345230103,0.2212704271078109,1.0109957456588743,285.1241760253906,284.95001220703125,300.8045349121094,289.3514404296875,298.40411376953125,297.28790283203125,285.1259765625,1.0,0.604743480682373,0.4235937595367431,0.4235937595367431,1.0,1.0,-3.1843044757843018,1.0113129615783691,2.1729915142059326,0.2883002161979675,0.9030718803405762,0.9030718803405762,0.0,171.60574340820312,181.0,44470.3671875,0.0,2771.355712890625,1.0,280.6421813964844,283.549072265625,292.3233642578125,295.1315612792969,293.1499938964844,293.1499938964844,280.3500061035156,35775.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407628178596495,1.0,0.0,0.0,3.651777982711792,3.651802062988281,8.898197165763122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6647.650390625,0.0,1533.4705810546875,1895.4371337890625,0.0,3779.378662109375,0.9054157137870787,1.0,0.0,3.0,1.0,0.0
12231060,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.907788336277008,0.5012468099594116,0.4532210528850555,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.964497208595276,0.5915167331695557,0.5610648393630981,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.8590589165687561,0.4262772500514984,0.2997607290744781,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.8055889010429382,0.3469818830490112,0.3317383527755737,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.696994960308075,0.2218707799911499,1.015011429786682,284.96978759765625,284.95001220703125,300.7658996582031,289.3735046386719,298.3871459960937,297.2843017578125,284.96893310546875,1.0,0.6078709959983826,0.422593355178833,0.422593355178833,1.0,1.0,-3.195040464401245,1.012649416923523,2.1823909282684326,0.2874285876750946,0.9020666480064392,0.9020666480064392,0.0,174.7417449951172,184.0,45684.52734375,0.0,2810.328125,1.0,280.3578186035156,283.3498229980469,292.4132385253906,295.35162353515625,293.1499938964844,293.1499938964844,280.04998779296875,35833.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524009227752686,1.0,0.0,0.0,3.652209520339966,3.652233362197876,8.900299803826783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.0546875,0.0,1534.38330078125,1895.4371337890625,0.0,3884.5654296875,0.905576229095459,1.0,0.0,3.0,1.0,0.0
12231120,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.907788336277008,0.5012468099594116,0.4532210528850555,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.964497208595276,0.5915167331695557,0.5610648393630981,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.8590589165687561,0.4262772500514984,0.2997607290744781,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.8055889010429382,0.3469818830490112,0.3317383527755737,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.696994960308075,0.2218707799911499,1.015011429786682,284.96978759765625,284.95001220703125,300.7658996582031,289.3735046386719,298.3871459960937,297.2843017578125,284.96893310546875,1.0,0.6078709959983826,0.422593355178833,0.422593355178833,1.0,1.0,-3.195040464401245,1.012649416923523,2.1823909282684326,0.2874285876750946,0.9020666480064392,0.9020666480064392,0.0,174.7417449951172,184.0,45684.52734375,0.0,2810.328125,1.0,280.3578186035156,283.3498229980469,292.4132385253906,295.35162353515625,293.1499938964844,293.1499938964844,280.04998779296875,35833.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524009227752686,1.0,0.0,0.0,3.652209520339966,3.652233362197876,8.900299803826783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.0546875,0.0,1534.38330078125,1895.4371337890625,0.0,3884.5654296875,0.905576229095459,1.0,0.0,3.0,1.0,0.0
12231180,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7897033691406,0.9004769921302795,0.4984459578990936,0.4511058628559112,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78961181640625,0.958850622177124,0.5918994545936584,0.5618419051170349,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.789794921875,0.8552872538566589,0.4280440509319305,0.3012481033802032,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7899475097656,0.800891101360321,0.3470704555511474,0.3321701288223266,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904663085937,0.6926840543746948,0.2217483818531036,1.015974044799805,284.78973388671875,284.95001220703125,300.72637939453125,289.3943176269531,298.3618469238281,297.26959228515625,284.7884826660156,1.0,0.610396146774292,0.4215929508209228,0.4215929508209228,1.0,1.0,-3.19690465927124,1.010716438293457,2.186188220977783,0.2852345705032348,0.8984315395355225,0.8984315395355225,0.0,178.88772583007812,187.0,46825.56640625,0.0,2836.77587890625,1.0,280.0582275390625,283.1266174316406,292.4440612792969,295.47088623046875,293.1499938964844,293.1499938964844,280.3500061035156,36087.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965442717075348,1.0,0.0,0.0,3.650758266448975,3.650782346725464,8.893229050954687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6207.45166015625,0.0,1534.6702880859375,1895.4371337890625,0.0,4000.95166015625,0.9055482745170592,1.0,0.0,3.0,1.0,0.0
12231240,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7897033691406,0.9004769921302795,0.4984459578990936,0.4511058628559112,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78961181640625,0.958850622177124,0.5918994545936584,0.5618419051170349,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.789794921875,0.8552872538566589,0.4280440509319305,0.3012481033802032,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7899475097656,0.800891101360321,0.3470704555511474,0.3321701288223266,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904663085937,0.6926840543746948,0.2217483818531036,1.015974044799805,284.78973388671875,284.95001220703125,300.72637939453125,289.3943176269531,298.3618469238281,297.26959228515625,284.7884826660156,1.0,0.610396146774292,0.4215929508209228,0.4215929508209228,1.0,1.0,-3.19690465927124,1.010716438293457,2.186188220977783,0.2852345705032348,0.8984315395355225,0.8984315395355225,0.0,178.88772583007812,187.0,46825.56640625,0.0,2836.77587890625,1.0,280.0582275390625,283.1266174316406,292.4440612792969,295.47088623046875,293.1499938964844,293.1499938964844,280.3500061035156,36087.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965442717075348,1.0,0.0,0.0,3.650758266448975,3.650782346725464,8.893229050954687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6207.45166015625,0.0,1534.6702880859375,1895.4371337890625,0.0,4000.95166015625,0.9055482745170592,1.0,0.0,3.0,1.0,0.0
12231300,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8971492052078247,0.4976067841053009,0.4500650763511657,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.9561619162559508,0.5924503803253174,0.5621455311775208,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8535940647125244,0.4292656481266022,0.3019642829895019,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.798667311668396,0.347293496131897,0.3322879076004028,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.6905832886695862,0.2217627018690109,1.015910029411316,284.9127197265625,284.95001220703125,300.7064208984375,289.4042358398437,298.3517761230469,297.2660522460937,284.919921875,1.0,0.6114776134490967,0.4210927486419678,0.4210927486419678,1.0,1.0,-3.1969385147094727,1.0094279050827026,2.1875104904174805,0.2838982939720154,0.8993581533432007,0.8993581533432007,0.0,180.8062438964844,187.0,45882.7421875,0.0,2847.32470703125,1.0,280.3013916015625,283.2876281738281,292.3768005371094,295.2523803710937,293.1499938964844,293.1499938964844,280.3500061035156,36065.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586700201034546,1.0,0.0,0.0,3.65068793296814,3.650712013244629,8.892885716704768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6364.8203125,0.0,1534.4241943359375,1895.4371337890625,0.0,3940.721435546875,0.905512809753418,1.0,0.0,3.0,1.0,0.0
12231360,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.895341157913208,0.4973822236061096,0.4497040808200836,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.954950988292694,0.5935270190238953,0.5630077123641968,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.8531718254089355,0.4309384524822235,0.3030365407466888,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.7976494431495667,0.3478619158267975,0.3327372968196869,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593200683594,0.6895626783370972,0.2220281362533569,1.0168436765670776,284.9601745605469,284.95001220703125,300.6864318847656,289.4137878417969,298.3457946777344,297.2679443359375,284.9617004394531,1.0,0.6126840710639954,0.4206815361976623,0.4206815361976623,1.0,1.0,-3.200486660003662,1.00963294506073,2.1908535957336426,0.2832602858543396,0.8999398350715637,0.8999398350715637,0.0,182.1171264648437,190.0,45799.91015625,0.0,2861.8154296875,1.0,280.3423156738281,283.337158203125,292.3781433105469,295.2751770019531,293.1499938964844,293.1499938964844,280.6499938964844,36002.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542803764343262,1.0,0.0,0.0,3.65105414390564,3.651078224182129,8.894670031622809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6063.7626953125,0.0,1534.362548828125,1895.4371337890625,0.0,3901.43994140625,0.9055185317993164,1.0,0.0,3.0,1.0,0.0
12231420,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1565246582031,0.8936845660209656,0.4978593587875366,0.4499180316925049,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1566772460937,0.9545406699180604,0.5965781807899475,0.5656449198722839,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1564025878906,0.8540266156196594,0.4350614249706268,0.30576092004776,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1561584472656,0.7973059415817261,0.3496574163436889,0.3342754244804382,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.15545654296875,0.6891427040100098,0.2231001704931259,1.0210802555084229,285.156494140625,284.95001220703125,300.6465759277344,289.4318542480469,298.3398132324219,297.27978515625,285.1584167480469,1.0,0.6155493855476379,0.4198591709136963,0.4198591709136963,1.0,1.0,-3.214124917984009,1.0124311447143557,2.2016937732696533,0.2829778492450714,0.9042988419532776,0.9042988419532776,0.0,184.05108642578125,193.0,44850.53515625,0.0,2900.73583984375,1.0,280.64178466796875,283.5720520019531,292.3811950683594,295.199951171875,293.1499938964844,293.1499938964844,280.3500061035156,35710.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409072995185852,1.0,0.0,0.0,3.653428316116333,3.6534523963928223,8.906241646400304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6693.27783203125,0.0,1534.82080078125,1895.4371337890625,0.0,3780.691650390625,0.905708909034729,1.0,0.0,3.0,1.0,0.0
12231480,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1565246582031,0.8936845660209656,0.4978593587875366,0.4499180316925049,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1566772460937,0.9545406699180604,0.5965781807899475,0.5656449198722839,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1564025878906,0.8540266156196594,0.4350614249706268,0.30576092004776,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1561584472656,0.7973059415817261,0.3496574163436889,0.3342754244804382,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.15545654296875,0.6891427040100098,0.2231001704931259,1.0210802555084229,285.156494140625,284.95001220703125,300.6465759277344,289.4318542480469,298.3398132324219,297.27978515625,285.1584167480469,1.0,0.6155493855476379,0.4198591709136963,0.4198591709136963,1.0,1.0,-3.214124917984009,1.0124311447143557,2.2016937732696533,0.2829778492450714,0.9042988419532776,0.9042988419532776,0.0,184.05108642578125,193.0,44850.53515625,0.0,2900.73583984375,1.0,280.64178466796875,283.5720520019531,292.3811950683594,295.199951171875,293.1499938964844,293.1499938964844,280.3500061035156,35710.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409072995185852,1.0,0.0,0.0,3.653428316116333,3.6534523963928223,8.906241646400304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6693.27783203125,0.0,1534.82080078125,1895.4371337890625,0.0,3780.691650390625,0.905708909034729,1.0,0.0,3.0,1.0,0.0
12231540,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8904818892478943,0.4966935217380523,0.4495133757591247,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.9526026844978333,0.5983536839485168,0.5678829550743103,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8536393046379089,0.4381617605686188,0.3082674443721771,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.7958573698997498,0.3507654666900635,0.3357029557228088,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.6878674030303955,0.2237947136163711,1.0255447626113892,285.00408935546875,284.95001220703125,300.60723876953125,289.4484558105469,298.32525634765625,297.27911376953125,285.0032653808594,1.0,0.6186489462852478,0.4190368056297302,0.4190368056297302,1.0,1.0,-3.226440191268921,1.0147112607955933,2.211729049682617,0.282730758190155,0.903766393661499,0.903766393661499,0.0,186.83859252929688,196.0,46087.05859375,0.0,2941.852294921875,1.0,280.3577880859375,283.3743591308594,292.487060546875,295.4478759765625,293.1499938964844,293.1499938964844,280.04998779296875,35738.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952774941921234,1.0,0.0,0.0,3.654355764389038,3.6543798446655273,8.910764108804869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.32958984375,0.0,1536.0595703125,1895.4371337890625,0.0,3887.926025390625,0.9059447050094604,1.0,0.0,3.0,1.0,0.0
12231600,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8904818892478943,0.4966935217380523,0.4495133757591247,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.9526026844978333,0.5983536839485168,0.5678829550743103,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8536393046379089,0.4381617605686188,0.3082674443721771,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.7958573698997498,0.3507654666900635,0.3357029557228088,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.6878674030303955,0.2237947136163711,1.0255447626113892,285.00408935546875,284.95001220703125,300.60723876953125,289.4484558105469,298.32525634765625,297.27911376953125,285.0032653808594,1.0,0.6186489462852478,0.4190368056297302,0.4190368056297302,1.0,1.0,-3.226440191268921,1.0147112607955933,2.211729049682617,0.282730758190155,0.903766393661499,0.903766393661499,0.0,186.83859252929688,196.0,46087.05859375,0.0,2941.852294921875,1.0,280.3577880859375,283.3743591308594,292.487060546875,295.4478759765625,293.1499938964844,293.1499938964844,280.04998779296875,35738.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952774941921234,1.0,0.0,0.0,3.654355764389038,3.6543798446655273,8.910764108804869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.32958984375,0.0,1536.0595703125,1895.4371337890625,0.0,3887.926025390625,0.9059447050094604,1.0,0.0,3.0,1.0,0.0
12231660,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82452392578125,0.8841521739959717,0.494028091430664,0.447540670633316,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.82440185546875,0.9472801685333252,0.5986261963844299,0.5685861110687256,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245849609375,0.8505575060844421,0.4401086270809173,0.3098945915699005,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82476806640625,0.7917389273643494,0.3508480191230774,0.3361474871635437,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82525634765625,0.6841145753860474,0.2236925661563873,1.0266557931900024,284.82452392578125,284.95001220703125,300.5689392089844,289.4635314941406,298.3012390136719,297.2653503417969,284.82330322265625,1.0,0.6211608648300171,0.4180518388748169,0.4180518388748169,1.0,1.0,-3.228750228881836,1.0129448175430298,2.2158052921295166,0.2806225121021271,0.9005990624427795,0.9005990624427795,0.0,190.92755126953125,199.0,47239.65625,0.0,2969.253662109375,1.0,280.0582275390625,283.1513977050781,292.5161437988281,295.5699462890625,293.1499938964844,293.1499938964844,279.75,35961.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665302038192748,1.0,0.0,0.0,3.653520584106445,3.653544664382935,8.906691846277681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7027.8515625,0.0,1536.8001708984375,1895.4371337890625,0.0,4010.57861328125,0.9060177206993104,1.0,0.0,3.0,1.0,0.0
12231720,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82452392578125,0.8841521739959717,0.494028091430664,0.447540670633316,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.82440185546875,0.9472801685333252,0.5986261963844299,0.5685861110687256,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245849609375,0.8505575060844421,0.4401086270809173,0.3098945915699005,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82476806640625,0.7917389273643494,0.3508480191230774,0.3361474871635437,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82525634765625,0.6841145753860474,0.2236925661563873,1.0266557931900024,284.82452392578125,284.95001220703125,300.5689392089844,289.4635314941406,298.3012390136719,297.2653503417969,284.82330322265625,1.0,0.6211608648300171,0.4180518388748169,0.4180518388748169,1.0,1.0,-3.228750228881836,1.0129448175430298,2.2158052921295166,0.2806225121021271,0.9005990624427795,0.9005990624427795,0.0,190.92755126953125,199.0,47239.65625,0.0,2969.253662109375,1.0,280.0582275390625,283.1513977050781,292.5161437988281,295.5699462890625,293.1499938964844,293.1499938964844,279.75,35961.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665302038192748,1.0,0.0,0.0,3.653520584106445,3.653544664382935,8.906691846277681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7027.8515625,0.0,1536.8001708984375,1895.4371337890625,0.0,4010.57861328125,0.9060177206993104,1.0,0.0,3.0,1.0,0.0
12231780,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.63775634765625,0.877000093460083,0.490725427865982,0.4448845982551574,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6376342773437,0.9407986402511596,0.5980905294418335,0.5684272050857544,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6378173828125,0.846702516078949,0.4414798021316528,0.3110614717006683,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6380310058594,0.7867368459701538,0.3503202497959137,0.3359547853469848,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6385803222656,0.6794205904006958,0.2230493277311325,1.0251637697219849,284.63775634765625,284.95001220703125,300.5321655273437,289.47705078125,298.2740173339844,297.2466735839844,284.6363220214844,1.0,0.6229988932609558,0.4170668423175812,0.4170668423175812,1.0,1.0,-3.224748373031616,1.008883714675903,2.215864419937134,0.2775755524635315,0.8948872089385986,0.8948872089385986,0.0,195.25411987304688,202.0,48298.0078125,0.0,2984.627197265625,1.0,279.7582397460937,282.9236145019531,292.5210876464844,295.64666748046875,293.1499938964844,293.1499938964844,280.04998779296875,36366.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778852462768556,1.0,0.0,0.0,3.650331258773804,3.650355339050293,8.891148013390193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.9873046875,0.0,1536.278564453125,1895.4371337890625,0.0,4110.31396484375,0.9057788848876952,1.0,0.0,3.0,1.0,0.0
12231840,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.63775634765625,0.877000093460083,0.490725427865982,0.4448845982551574,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6376342773437,0.9407986402511596,0.5980905294418335,0.5684272050857544,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6378173828125,0.846702516078949,0.4414798021316528,0.3110614717006683,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6380310058594,0.7867368459701538,0.3503202497959137,0.3359547853469848,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6385803222656,0.6794205904006958,0.2230493277311325,1.0251637697219849,284.63775634765625,284.95001220703125,300.5321655273437,289.47705078125,298.2740173339844,297.2466735839844,284.6363220214844,1.0,0.6229988932609558,0.4170668423175812,0.4170668423175812,1.0,1.0,-3.224748373031616,1.008883714675903,2.215864419937134,0.2775755524635315,0.8948872089385986,0.8948872089385986,0.0,195.25411987304688,202.0,48298.0078125,0.0,2984.627197265625,1.0,279.7582397460937,282.9236145019531,292.5210876464844,295.64666748046875,293.1499938964844,293.1499938964844,280.04998779296875,36366.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778852462768556,1.0,0.0,0.0,3.650331258773804,3.650355339050293,8.891148013390193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.9873046875,0.0,1536.278564453125,1895.4371337890625,0.0,4110.31396484375,0.9057788848876952,1.0,0.0,3.0,1.0,0.0
12231900,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.758544921875,0.8739306330680847,0.489722192287445,0.4436833560466766,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7591247558594,0.9380057454109192,0.5982820987701416,0.568368673324585,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7581787109375,0.8451762199401855,0.4425947070121765,0.3116848468780517,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572021484375,0.7845793962478638,0.3503084778785705,0.3358327448368072,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7543334960937,0.6773337721824646,0.2228613644838333,1.024122714996338,284.7584533691406,284.95001220703125,300.5144958496094,289.48321533203125,298.2640686035156,297.24224853515625,284.765380859375,1.0,0.6237621903419495,0.4165743589401245,0.4165743589401245,1.0,1.0,-3.222577810287476,1.0067991018295288,2.215778589248657,0.2759230136871338,0.8947625160217285,0.8947625160217285,0.0,197.1286773681641,202.0,47318.328125,0.0,2990.360107421875,1.0,280.0013732910156,283.08306884765625,292.4508056640625,295.4192199707031,293.1499938964844,293.1499938964844,280.04998779296875,36415.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706264734268188,1.0,0.0,0.0,3.6492063999176025,3.649230480194092,8.8856688762462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6527.88134765625,0.0,1535.393798828125,1895.4371337890625,0.0,4046.724609375,0.9055922627449036,1.0,0.0,3.0,1.0,0.0
12231960,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80377197265625,0.872279703617096,0.4893523156642914,0.443184494972229,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.80389404296875,0.9367355704307556,0.5990418195724487,0.568915843963623,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8037109375,0.8448424935340881,0.4441951513290405,0.3126964867115021,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.80352783203125,0.7835726737976074,0.3506735265254974,0.3360769748687744,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.802978515625,0.6762813329696655,0.2229516208171844,1.024214506149292,284.80377197265625,284.95001220703125,300.49737548828125,289.4889831542969,298.2587585449219,297.2434997558594,284.8051147460937,1.0,0.6246740221977234,0.416233628988266,0.416233628988266,1.0,1.0,-3.224249124526977,1.006474852561951,2.2177741527557373,0.2751647531986236,0.8942797780036926,0.8942797780036926,0.0,198.36231994628903,205.0,47203.8203125,0.0,3000.700439453125,1.0,280.0422668457031,283.13140869140625,292.4495849609375,295.4369506835937,293.1499938964844,293.1499938964844,280.3500061035156,36421.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659234285354614,1.0,0.0,0.0,3.648406028747559,3.648430109024048,8.881772259883292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.4228515625,0.0,1534.5509033203125,1895.4371337890625,0.0,4005.20849609375,0.9054186344146729,1.0,0.0,3.0,1.0,0.0
12232020,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8707835674285889,0.4895702004432678,0.4431581497192383,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9362400770187378,0.6015356779098511,0.5710079073905945,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.8457558155059814,0.4482263028621673,0.3153444826602936,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7831704020500183,0.3521200716495514,0.3372687101364136,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.6757346987724304,0.2237266898155212,1.0270413160324097,284.9969482421875,284.95001220703125,300.4650573730469,289.499267578125,298.255126953125,297.2547607421875,284.9987487792969,1.0,0.6270143985748291,0.4155521392822265,0.4155521392822265,1.0,1.0,-3.234739065170288,1.0084378719329834,2.2263011932373047,0.2747347950935364,0.896490216255188,0.896490216255188,0.0,200.1280670166016,208.0,46199.16796875,0.0,3032.78076171875,1.0,280.3417358398437,283.3646850585937,292.4477233886719,295.35308837890625,293.1499938964844,293.1499938964844,280.6499938964844,36252.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524449706077576,1.0,0.0,0.0,3.6481897830963135,3.648213624954224,8.880718382897612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6109.49951171875,0.0,1533.04345703125,1895.4371337890625,0.0,3884.961669921875,0.905173361301422,1.0,0.0,3.0,1.0,0.0
12232080,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8707835674285889,0.4895702004432678,0.4431581497192383,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9362400770187378,0.6015356779098511,0.5710079073905945,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.8457558155059814,0.4482263028621673,0.3153444826602936,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7831704020500183,0.3521200716495514,0.3372687101364136,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.6757346987724304,0.2237266898155212,1.0270413160324097,284.9969482421875,284.95001220703125,300.4650573730469,289.499267578125,298.255126953125,297.2547607421875,284.9987487792969,1.0,0.6270143985748291,0.4155521392822265,0.4155521392822265,1.0,1.0,-3.234739065170288,1.0084378719329834,2.2263011932373047,0.2747347950935364,0.896490216255188,0.896490216255188,0.0,200.1280670166016,208.0,46199.16796875,0.0,3032.78076171875,1.0,280.3417358398437,283.3646850585937,292.4477233886719,295.35308837890625,293.1499938964844,293.1499938964844,280.6499938964844,36252.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524449706077576,1.0,0.0,0.0,3.6481897830963135,3.648213624954224,8.880718382897612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6109.49951171875,0.0,1533.04345703125,1895.4371337890625,0.0,3884.961669921875,0.905173361301422,1.0,0.0,3.0,1.0,0.0
12232140,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1964416503906,0.8703257441520691,0.4904878139495849,0.4438732862472534,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19659423828125,0.9369386434555054,0.6047903895378113,0.5739337801933289,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.19635009765625,0.8476163148880005,0.4529361128807068,0.318530410528183,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1960754394531,0.7837832570075989,0.3541868031024933,0.3391171097755432,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953430175781,0.6762731671333313,0.2250690162181854,1.0326324701309204,285.1964111328125,284.95001220703125,300.4356994628906,289.5079040527344,298.2569580078125,297.2721252441406,285.1983947753906,1.0,0.6300793290138245,0.4148706495761871,0.4148706495761871,1.0,1.0,-3.251887798309326,1.0127712488174438,2.2391164302825928,0.2752438485622406,0.9014081954956056,0.9014081954956056,0.0,201.69859313964844,211.0,45275.69140625,0.0,3078.306396484375,1.0,280.6417236328125,283.6023864746094,292.46392822265625,295.3076171875,293.1499938964844,293.1499938964844,280.3500061035156,35896.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941010355949402,1.0,0.0,0.0,3.650177478790283,3.650201320648194,8.890398248695419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.19873046875,0.0,1532.5904541015625,1895.4371337890625,0.0,3781.627685546875,0.905200719833374,1.0,0.0,3.0,1.0,0.0
12232200,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1964416503906,0.8703257441520691,0.4904878139495849,0.4438732862472534,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19659423828125,0.9369386434555054,0.6047903895378113,0.5739337801933289,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.19635009765625,0.8476163148880005,0.4529361128807068,0.318530410528183,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1960754394531,0.7837832570075989,0.3541868031024933,0.3391171097755432,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953430175781,0.6762731671333313,0.2250690162181854,1.0326324701309204,285.1964111328125,284.95001220703125,300.4356994628906,289.5079040527344,298.2569580078125,297.2721252441406,285.1983947753906,1.0,0.6300793290138245,0.4148706495761871,0.4148706495761871,1.0,1.0,-3.251887798309326,1.0127712488174438,2.2391164302825928,0.2752438485622406,0.9014081954956056,0.9014081954956056,0.0,201.69859313964844,211.0,45275.69140625,0.0,3078.306396484375,1.0,280.6417236328125,283.6023864746094,292.46392822265625,295.3076171875,293.1499938964844,293.1499938964844,280.3500061035156,35896.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941010355949402,1.0,0.0,0.0,3.650177478790283,3.650201320648194,8.890398248695419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.19873046875,0.0,1532.5904541015625,1895.4371337890625,0.0,3781.627685546875,0.905200719833374,1.0,0.0,3.0,1.0,0.0
12232260,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.8677774667739868,0.4895429909229278,0.4436938762664795,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9353113174438475,0.6064791679382324,0.5761435031890869,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.847704291343689,0.456373006105423,0.3213036060333252,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.7827535271644592,0.3553619384765625,0.3406461179256439,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.675459086894989,0.2258753776550293,1.0377455949783323,285.04608154296875,284.95001220703125,300.4097595214844,289.51483154296875,298.2479553222656,297.27362060546875,285.0452880859375,1.0,0.6333344578742981,0.4138932228088379,0.4138932228088379,1.0,1.0,-3.265665054321289,1.0150871276855469,2.250577688217163,0.2747238278388977,0.9014503955841064,0.9014503955841064,0.0,204.5365447998047,214.0,46533.1640625,0.0,3123.96337890625,1.0,280.3578186035156,283.4064636230469,292.5606689453125,295.5521545410156,293.1499938964844,293.1499938964844,280.04998779296875,35870.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544582962989808,1.0,0.0,0.0,3.650860786437988,3.6508848667144775,8.893728136172285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6941.03466796875,0.0,1533.1585693359375,1895.4371337890625,0.0,3903.03564453125,0.9053192138671876,1.0,0.0,3.0,1.0,0.0
12232320,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.8677774667739868,0.4895429909229278,0.4436938762664795,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9353113174438475,0.6064791679382324,0.5761435031890869,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.847704291343689,0.456373006105423,0.3213036060333252,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.7827535271644592,0.3553619384765625,0.3406461179256439,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.675459086894989,0.2258753776550293,1.0377455949783323,285.04608154296875,284.95001220703125,300.4097595214844,289.51483154296875,298.2479553222656,297.27362060546875,285.0452880859375,1.0,0.6333344578742981,0.4138932228088379,0.4138932228088379,1.0,1.0,-3.265665054321289,1.0150871276855469,2.250577688217163,0.2747238278388977,0.9014503955841064,0.9014503955841064,0.0,204.5365447998047,214.0,46533.1640625,0.0,3123.96337890625,1.0,280.3578186035156,283.4064636230469,292.5606689453125,295.5521545410156,293.1499938964844,293.1499938964844,280.04998779296875,35870.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544582962989808,1.0,0.0,0.0,3.650860786437988,3.6508848667144775,8.893728136172285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6941.03466796875,0.0,1533.1585693359375,1895.4371337890625,0.0,3903.03564453125,0.9053192138671876,1.0,0.0,3.0,1.0,0.0
12232380,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.8622905611991882,0.487034797668457,0.4418763816356659,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.93022620677948,0.6065338253974915,0.5766714811325073,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.8451767563819885,0.4585579335689544,0.3231110870838165,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.7791120409965515,0.3554143905639648,0.3410851061344147,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.6722071170806885,0.2257981896400451,1.0390716791152954,284.86773681640625,284.95001220703125,300.38775634765625,289.5200500488281,298.2298278808594,297.26080322265625,284.8665466308594,1.0,0.6359246373176575,0.4129157960414886,0.4129157960414886,1.0,1.0,-3.268420457839966,1.0134211778640747,2.2549993991851807,0.2726193964481354,0.898868203163147,0.898868203163147,0.0,208.7683258056641,217.0,47698.51171875,0.0,3153.583984375,1.0,280.0582580566406,283.1845397949219,292.5768737792969,295.66259765625,293.1499938964844,293.1499938964844,280.3500061035156,36045.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690276980400084,1.0,0.0,0.0,3.649935960769653,3.649959802627564,8.889222158359189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.140625,0.0,1533.437744140625,1895.4371337890625,0.0,4032.638916015625,0.9053155779838562,1.0,0.0,3.0,1.0,0.0
12232440,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.8622905611991882,0.487034797668457,0.4418763816356659,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.93022620677948,0.6065338253974915,0.5766714811325073,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.8451767563819885,0.4585579335689544,0.3231110870838165,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.7791120409965515,0.3554143905639648,0.3410851061344147,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.6722071170806885,0.2257981896400451,1.0390716791152954,284.86773681640625,284.95001220703125,300.38775634765625,289.5200500488281,298.2298278808594,297.26080322265625,284.8665466308594,1.0,0.6359246373176575,0.4129157960414886,0.4129157960414886,1.0,1.0,-3.268420457839966,1.0134211778640747,2.2549993991851807,0.2726193964481354,0.898868203163147,0.898868203163147,0.0,208.7683258056641,217.0,47698.51171875,0.0,3153.583984375,1.0,280.0582580566406,283.1845397949219,292.5768737792969,295.66259765625,293.1499938964844,293.1499938964844,280.3500061035156,36045.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690276980400084,1.0,0.0,0.0,3.649935960769653,3.649959802627564,8.889222158359189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.140625,0.0,1533.437744140625,1895.4371337890625,0.0,4032.638916015625,0.9053155779838562,1.0,0.0,3.0,1.0,0.0
12232500,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8596715331077576,0.4862897396087646,0.4409400224685669,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.9277350902557372,0.6068810820579529,0.5767929553985596,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8439796566963196,0.4599828720092773,0.3239645659923553,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.7772963047027588,0.3555876016616821,0.3411649465560913,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.6705208420753479,0.2258031666278839,1.039016604423523,284.9896850585937,284.95001220703125,300.3783569335937,289.5220031738281,298.2237243652344,297.2579345703125,284.9965515136719,1.0,0.637008786201477,0.4124270975589752,0.4124270975589752,1.0,1.0,-3.268491268157959,1.0121266841888428,2.256364583969116,0.2712688148021698,0.9002992510795593,0.9002992510795593,0.0,210.75880432128903,217.0,46742.1171875,0.0,3164.8564453125,1.0,280.3013610839844,283.3444519042969,292.5018310546875,295.4358215332031,293.1499938964844,293.1499938964844,280.3500061035156,35986.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629903435707092,1.0,0.0,0.0,3.650221586227417,3.650245428085327,8.890613116818713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6464.26513671875,0.0,1533.3109130859375,1895.4371337890625,0.0,3979.19677734375,0.9053159356117249,1.0,0.0,3.0,1.0,0.0
12232560,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8582584261894226,0.4861311018466949,0.4406507015228271,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.926585018634796,0.6077496409416199,0.5774657130241394,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.8438196182250977,0.4618609249591827,0.3251820504665375,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.7764592170715332,0.356096863746643,0.3415662050247192,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.6696967482566833,0.2260452657938003,1.0398913621902466,285.03570556640625,284.95001220703125,300.3701171875,289.52349853515625,298.22186279296875,297.2603759765625,285.037109375,1.0,0.6382021307945251,0.4119941592216491,0.4119941592216491,1.0,1.0,-3.271944046020508,1.0121784210205078,2.259765625,0.2704945802688598,0.9013696312904358,0.9013696312904358,0.0,212.1372985839844,220.0,46651.81640625,0.0,3180.14404296875,1.0,280.3423156738281,283.39312744140625,292.4943542480469,295.4496459960937,293.1499938964844,293.1499938964844,280.04998779296875,35890.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592177867889404,1.0,0.0,0.0,3.6509835720062256,3.651007652282715,8.894326128938701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.4580078125,0.0,1533.4404296875,1895.4371337890625,0.0,3945.610107421875,0.9053710103034972,1.0,0.0,3.0,1.0,0.0
12232620,297.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8548105955123901,0.4844350218772888,0.4396601617336273,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.923619270324707,0.6083585619926453,0.5785225629806519,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8429703712463379,0.4646475315093994,0.3274292647838592,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.7743470668792725,0.3564746975898742,0.3422581553459167,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.6677103638648987,0.2261319458484649,1.041522741317749,284.8757629394531,284.95001220703125,300.3573913574219,289.5251770019531,298.2121276855469,297.25494384765625,284.87469482421875,1.0,0.6405709385871887,0.4111283421516418,0.4111283421516418,1.0,1.0,-3.277529239654541,1.0118048191070557,2.2657244205474854,0.269033282995224,0.8990684747695923,0.8990684747695923,0.0,215.2816162109375,223.0,47801.96875,0.0,3210.035888671875,1.0,280.0578308105469,283.1903991699219,292.5583190917969,295.6361083984375,293.1499938964844,293.1499938964844,280.3500061035156,36036.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692866206169128,1.0,0.0,0.0,3.6502487659454346,3.650272846221924,8.890746130418847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6310.31396484375,0.0,1533.716796875,1895.4371337890625,0.0,4034.921875,0.9053748846054076,1.0,0.0,3.0,1.0,0.0
12232680,297.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8548105955123901,0.4844350218772888,0.4396601617336273,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.923619270324707,0.6083585619926453,0.5785225629806519,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8429703712463379,0.4646475315093994,0.3274292647838592,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.7743470668792725,0.3564746975898742,0.3422581553459167,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.6677103638648987,0.2261319458484649,1.041522741317749,284.8757629394531,284.95001220703125,300.3573913574219,289.5251770019531,298.2121276855469,297.25494384765625,284.87469482421875,1.0,0.6405709385871887,0.4111283421516418,0.4111283421516418,1.0,1.0,-3.277529239654541,1.0118048191070557,2.2657244205474854,0.269033282995224,0.8990684747695923,0.8990684747695923,0.0,215.2816162109375,223.0,47801.96875,0.0,3210.035888671875,1.0,280.0578308105469,283.1903991699219,292.5583190917969,295.6361083984375,293.1499938964844,293.1499938964844,280.3500061035156,36036.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692866206169128,1.0,0.0,0.0,3.6502487659454346,3.650272846221924,8.890746130418847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6310.31396484375,0.0,1533.716796875,1895.4371337890625,0.0,4034.921875,0.9053748846054076,1.0,0.0,3.0,1.0,0.0
12232740,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.851649820804596,0.4837862849235534,0.4387322962284088,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.920910656452179,0.6097450852394104,0.5795287489891052,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.8423426151275635,0.4682172834873199,0.3297128975391388,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.7724069356918335,0.357311487197876,0.3429017663002014,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.6658427715301514,0.2264932990074157,1.0428386926651,285.0453796386719,284.95001220703125,300.3500061035156,289.5249938964844,298.2095642089844,297.25738525390625,285.0468444824219,1.0,0.6428223252296448,0.4102624952793121,0.4102624952793121,1.0,1.0,-3.282715320587158,1.0112935304641724,2.2714219093322754,0.2672811448574066,0.9017151594161988,0.9017151594161988,0.0,218.229736328125,226.0,46771.83203125,0.0,3238.056884765625,1.0,280.3421630859375,283.4004211425781,292.4939880371094,295.4530029296875,293.1499938964844,293.1499938964844,280.04998779296875,35870.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595397710800172,1.0,0.0,0.0,3.6514158248901367,3.651439905166626,8.896432177607494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6918.6005859375,0.0,1533.77783203125,1895.4371337890625,0.0,3948.482177734375,0.9054452180862428,1.0,0.0,3.0,1.0,0.0
12232800,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.851649820804596,0.4837862849235534,0.4387322962284088,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.920910656452179,0.6097450852394104,0.5795287489891052,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.8423426151275635,0.4682172834873199,0.3297128975391388,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.7724069356918335,0.357311487197876,0.3429017663002014,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.6658427715301514,0.2264932990074157,1.0428386926651,285.0453796386719,284.95001220703125,300.3500061035156,289.5249938964844,298.2095642089844,297.25738525390625,285.0468444824219,1.0,0.6428223252296448,0.4102624952793121,0.4102624952793121,1.0,1.0,-3.282715320587158,1.0112935304641724,2.2714219093322754,0.2672811448574066,0.9017151594161988,0.9017151594161988,0.0,218.229736328125,226.0,46771.83203125,0.0,3238.056884765625,1.0,280.3421630859375,283.4004211425781,292.4939880371094,295.4530029296875,293.1499938964844,293.1499938964844,280.04998779296875,35870.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595397710800172,1.0,0.0,0.0,3.6514158248901367,3.651439905166626,8.896432177607494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6918.6005859375,0.0,1533.77783203125,1895.4371337890625,0.0,3948.482177734375,0.9054452180862428,1.0,0.0,3.0,1.0,0.0
