time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12232860,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8485708236694336,0.4821887910366058,0.4378445148468017,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.9183027148246764,0.6103615164756775,0.5806154012680054,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8417819142341614,0.4711384177207947,0.3320659101009369,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.7705846428871155,0.3577450513839721,0.3436588048934936,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.6641380786895752,0.2266348600387573,1.044747233390808,284.8863220214844,284.95001220703125,300.3462219238281,289.52294921875,298.2034606933594,297.2530822753906,284.8852844238281,1.0,0.6452064514160156,0.4094195663928985,0.4094195663928985,1.0,1.0,-3.288999319076538,1.0112059116363523,2.277793407440185,0.2659498155117035,0.8995616436004639,0.8995616436004639,0.0,221.26431274414065,214.0,47932.0546875,0.0,3269.077392578125,1.0,280.0578308105469,283.19842529296875,292.5586242675781,295.6445007324219,293.1499938964844,293.1499938964844,280.3500061035156,36007.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702590107917786,1.0,0.0,0.0,3.650836229324341,3.65086030960083,8.893608196558489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.69384765625,0.0,1534.152099609375,1895.4371337890625,0.0,4043.489990234375,0.9054719805717468,1.0,0.0,3.0,1.0,0.0
12232920,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8485708236694336,0.4821887910366058,0.4378445148468017,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.9183027148246764,0.6103615164756775,0.5806154012680054,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8417819142341614,0.4711384177207947,0.3320659101009369,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.7705846428871155,0.3577450513839721,0.3436588048934936,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.6641380786895752,0.2266348600387573,1.044747233390808,284.8863220214844,284.95001220703125,300.3462219238281,289.52294921875,298.2034606933594,297.2530822753906,284.8852844238281,1.0,0.6452064514160156,0.4094195663928985,0.4094195663928985,1.0,1.0,-3.288999319076538,1.0112059116363523,2.277793407440185,0.2659498155117035,0.8995616436004639,0.8995616436004639,0.0,221.26431274414065,214.0,47932.0546875,0.0,3269.077392578125,1.0,280.0578308105469,283.19842529296875,292.5586242675781,295.6445007324219,293.1499938964844,293.1499938964844,280.3500061035156,36007.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702590107917786,1.0,0.0,0.0,3.650836229324341,3.65086030960083,8.893608196558489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.69384765625,0.0,1534.152099609375,1895.4371337890625,0.0,4043.489990234375,0.9054719805717468,1.0,0.0,3.0,1.0,0.0
12232980,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.8514924645423889,0.4816063642501831,0.4367280006408691,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.9234530925750732,0.6117066740989685,0.5813248157501221,297.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.8470810055732727,0.4748258292675018,0.3342346251010895,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.7743397951126099,0.3586080074310303,0.3440656363964081,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.6672475934028625,0.2270318418741226,1.0449737310409546,285.05401611328125,284.95001220703125,300.3438720703125,289.5190734863281,298.2029113769531,297.2562255859375,285.05535888671875,1.0,0.6432063579559326,0.4085766077041626,0.4085766077041626,1.0,1.0,-3.2918732166290283,1.009915113449097,2.281958103179932,0.2639705836772918,0.9023139476776124,0.9023139476776124,0.0,217.4472045898437,202.0,46876.05859375,0.0,3254.076171875,1.0,280.3421630859375,283.4067687988281,292.4902038574219,295.4573669433594,293.1499938964844,293.1499938964844,280.04998779296875,35835.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609807133674622,1.0,0.0,0.0,3.652163505554199,3.652187347412109,8.900075272322283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6927.07470703125,0.0,1534.3475341796875,1895.4371337890625,0.0,3961.3232421875,0.9055712819099426,1.0,0.0,3.0,1.0,0.0
12233040,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.8514924645423889,0.4816063642501831,0.4367280006408691,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.9234530925750732,0.6117066740989685,0.5813248157501221,297.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.8470810055732727,0.4748258292675018,0.3342346251010895,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.7743397951126099,0.3586080074310303,0.3440656363964081,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.6672475934028625,0.2270318418741226,1.0449737310409546,285.05401611328125,284.95001220703125,300.3438720703125,289.5190734863281,298.2029113769531,297.2562255859375,285.05535888671875,1.0,0.6432063579559326,0.4085766077041626,0.4085766077041626,1.0,1.0,-3.2918732166290283,1.009915113449097,2.281958103179932,0.2639705836772918,0.9023139476776124,0.9023139476776124,0.0,217.4472045898437,202.0,46876.05859375,0.0,3254.076171875,1.0,280.3421630859375,283.4067687988281,292.4902038574219,295.4573669433594,293.1499938964844,293.1499938964844,280.04998779296875,35835.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609807133674622,1.0,0.0,0.0,3.652163505554199,3.652187347412109,8.900075272322283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6927.07470703125,0.0,1534.3475341796875,1895.4371337890625,0.0,3961.3232421875,0.9055712819099426,1.0,0.0,3.0,1.0,0.0
12233100,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.8549554944038391,0.4811025559902191,0.4364076852798462,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.9285869002342224,0.6122324466705322,0.5819016098976135,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.8517026901245117,0.4765408933162689,0.3354654908180237,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.7780886888504028,0.3589933514595032,0.3444077372550964,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.6704716086387634,0.2272371351718902,1.0455347299575806,284.9345703125,284.95001220703125,300.3431701660156,289.5165100097656,298.2020263671875,297.2566833496094,284.9280090332031,1.0,0.6415219902992249,0.4081551432609558,0.4081551432609558,1.0,1.0,-3.294752836227417,1.0097711086273191,2.2849817276000977,0.2632531225681305,0.9010685086250304,0.9010685086250304,0.0,213.73501586914065,202.0,47872.30859375,0.0,3239.630615234375,1.0,280.0986328125,283.2485656738281,292.5510559082031,295.6658020019531,293.1499938964844,293.1499938964844,280.04998779296875,35885.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677154421806335,1.0,0.0,0.0,3.652172327041626,3.6521964073181152,8.900119041754806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6759.6318359375,0.0,1534.7266845703125,1895.4371337890625,0.0,4021.05615234375,0.9056249856948853,1.0,0.0,3.0,1.0,0.0
12233160,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8582466244697571,0.4801138639450073,0.435531735420227,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9336101412773132,0.6122909784317017,0.5819664597511292,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8562718033790588,0.4778803586959839,0.3363724946975708,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7817773818969727,0.3590903580188751,0.3444491624832153,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.6736454367637634,0.2272418290376663,1.045183777809143,284.89166259765625,284.95001220703125,300.3428039550781,289.5135192871094,298.1981201171875,297.2527770996094,284.8905334472656,1.0,0.6393455862998962,0.4077431857585907,0.4077431857585907,1.0,1.0,-3.294502019882202,1.008542537689209,2.285959482192993,0.2621651291847229,0.9002118706703186,0.9002118706703186,0.0,209.84474182128903,190.0,48000.48828125,0.0,3217.19921875,1.0,280.05767822265625,283.2021179199219,292.5497131347656,295.6416931152344,293.1499938964844,293.1499938964844,279.75,35969.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717727303504944,1.0,0.0,0.0,3.651736736297608,3.6517605781555176,8.897995940060355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.38623046875,0.0,1534.8736572265625,1895.4371337890625,0.0,4056.806396484375,0.9056292176246644,1.0,0.0,3.0,1.0,0.0
12233220,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7048645019531,0.8653894662857056,0.4774129390716553,0.4330170154571533,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7047119140625,0.944244921207428,0.6115426421165466,0.5812065601348877,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7048645019531,0.8661653399467468,0.4799470007419586,0.3376979529857635,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7051086425781,0.7896915078163147,0.3587310314178467,0.3439548313617706,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7057189941406,0.6804071068763733,0.2268293648958206,1.042412519454956,284.7048645019531,284.95001220703125,300.34295654296875,289.5063781738281,298.186279296875,297.2392272949219,284.7033386230469,1.0,0.6338318586349487,0.4069192111492157,0.4069192111492157,1.0,1.0,-3.2882394790649414,1.0040582418441772,2.2841811180114746,0.2591874897480011,0.8953977823257446,0.8953977823257446,0.0,201.2483062744141,178.0,49052.76953125,0.0,3155.081298828125,1.0,279.7582397460937,282.974365234375,292.5523986816406,295.726806640625,293.1499938964844,293.1499938964844,280.04998779296875,36306.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9839394688606262,1.0,0.0,0.0,3.6490883827209473,3.649112462997437,8.885094757715706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.150390625,0.0,1534.4456787109375,1895.4371337890625,0.0,4162.8720703125,0.9054311513900756,1.0,0.0,3.0,1.0,0.0
12233280,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7048645019531,0.8653894662857056,0.4774129390716553,0.4330170154571533,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7047119140625,0.944244921207428,0.6115426421165466,0.5812065601348877,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7048645019531,0.8661653399467468,0.4799470007419586,0.3376979529857635,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7051086425781,0.7896915078163147,0.3587310314178467,0.3439548313617706,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7057189941406,0.6804071068763733,0.2268293648958206,1.042412519454956,284.7048645019531,284.95001220703125,300.34295654296875,289.5063781738281,298.186279296875,297.2392272949219,284.7033386230469,1.0,0.6338318586349487,0.4069192111492157,0.4069192111492157,1.0,1.0,-3.2882394790649414,1.0040582418441772,2.2841811180114746,0.2591874897480011,0.8953977823257446,0.8953977823257446,0.0,201.2483062744141,178.0,49052.76953125,0.0,3155.081298828125,1.0,279.7582397460937,282.974365234375,292.5523986816406,295.726806640625,293.1499938964844,293.1499938964844,280.04998779296875,36306.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9839394688606262,1.0,0.0,0.0,3.6490883827209473,3.649112462997437,8.885094757715706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.150390625,0.0,1534.4456787109375,1895.4371337890625,0.0,4162.8720703125,0.9054311513900756,1.0,0.0,3.0,1.0,0.0
12233340,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.8762990832328796,0.4764274954795837,0.431194543838501,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.9584425091743468,0.6120955944061279,0.5808069705963135,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.8798527717590332,0.4833295345306396,0.339395135641098,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.8007614016532898,0.3591704666614532,0.3436355590820312,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.689922571182251,0.2269207835197448,1.0398144721984863,284.8656311035156,284.95001220703125,300.3441467285156,289.49774169921875,298.1845092773437,297.23944091796875,284.8667907714844,1.0,0.6275407075881958,0.4060952663421631,0.4060952663421631,1.0,1.0,-3.2840867042541504,1.000335693359375,2.2837510108947754,0.2562373280525207,0.8955851197242737,0.8955851197242737,0.0,190.63626098632807,166.0,47905.65625,0.0,3086.50927734375,1.0,280.04217529296875,283.1780090332031,292.4641418457031,295.5005187988281,293.1499938964844,293.1499938964844,280.3500061035156,36303.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732958674430848,1.0,0.0,0.0,3.6478779315948486,3.647902011871338,8.879200663614029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6272.45458984375,0.0,1533.08203125,1895.4371337890625,0.0,4070.179931640625,0.9051622152328492,1.0,0.0,3.0,1.0,0.0
12233400,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.8762990832328796,0.4764274954795837,0.431194543838501,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.9584425091743468,0.6120955944061279,0.5808069705963135,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.8798527717590332,0.4833295345306396,0.339395135641098,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.8007614016532898,0.3591704666614532,0.3436355590820312,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.689922571182251,0.2269207835197448,1.0398144721984863,284.8656311035156,284.95001220703125,300.3441467285156,289.49774169921875,298.1845092773437,297.23944091796875,284.8667907714844,1.0,0.6275407075881958,0.4060952663421631,0.4060952663421631,1.0,1.0,-3.2840867042541504,1.000335693359375,2.2837510108947754,0.2562373280525207,0.8955851197242737,0.8955851197242737,0.0,190.63626098632807,166.0,47905.65625,0.0,3086.50927734375,1.0,280.04217529296875,283.1780090332031,292.4641418457031,295.5005187988281,293.1499938964844,293.1499938964844,280.3500061035156,36303.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732958674430848,1.0,0.0,0.0,3.6478779315948486,3.647902011871338,8.879200663614029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6272.45458984375,0.0,1533.08203125,1895.4371337890625,0.0,4070.179931640625,0.9051622152328492,1.0,0.0,3.0,1.0,0.0
12233460,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.8930009603500366,0.4769388139247894,0.4309187233448028,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.97694993019104,0.6142164468765259,0.5819834470748901,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8993150591850281,0.488048255443573,0.3421032428741455,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.8163195848464966,0.3606685400009155,0.3443282842636108,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.7039831876754761,0.2278554290533065,1.0407493114471436,285.05242919921875,284.95001220703125,300.34625244140625,289.4877624511719,298.1933898925781,297.25311279296875,285.053955078125,1.0,0.6215588450431824,0.4054875373840332,0.4054875373840332,1.0,1.0,-3.2903738021850586,1.000859618186951,2.2895140647888184,0.2552567720413208,0.8984947204589844,0.8984947204589844,0.0,178.15335083007812,154.0,46835.625,0.0,3030.125,1.0,280.3417358398437,283.406494140625,292.4406433105469,295.3917236328125,293.1499938964844,293.1499938964844,280.6499938964844,36090.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607614278793336,1.0,0.0,0.0,3.6484766006469727,3.648500680923462,8.882116162567399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6157.138671875,0.0,1532.1507568359375,1895.4371337890625,0.0,3959.3701171875,0.9050469994544984,1.0,0.0,3.0,1.0,0.0
12233520,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.8930009603500366,0.4769388139247894,0.4309187233448028,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.97694993019104,0.6142164468765259,0.5819834470748901,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8993150591850281,0.488048255443573,0.3421032428741455,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.8163195848464966,0.3606685400009155,0.3443282842636108,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.7039831876754761,0.2278554290533065,1.0407493114471436,285.05242919921875,284.95001220703125,300.34625244140625,289.4877624511719,298.1933898925781,297.25311279296875,285.053955078125,1.0,0.6215588450431824,0.4054875373840332,0.4054875373840332,1.0,1.0,-3.2903738021850586,1.000859618186951,2.2895140647888184,0.2552567720413208,0.8984947204589844,0.8984947204589844,0.0,178.15335083007812,154.0,46835.625,0.0,3030.125,1.0,280.3417358398437,283.406494140625,292.4406433105469,295.3917236328125,293.1499938964844,293.1499938964844,280.6499938964844,36090.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607614278793336,1.0,0.0,0.0,3.6484766006469727,3.648500680923462,8.882116162567399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6157.138671875,0.0,1532.1507568359375,1895.4371337890625,0.0,3959.3701171875,0.9050469994544984,1.0,0.0,3.0,1.0,0.0
12233580,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24493408203125,0.9148770570755004,0.4781146943569183,0.4313304722309112,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2451171875,0.9962215423583984,0.6171521544456482,0.5840297937393188,297.4276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449645996094,0.9251771569252014,0.4934598803520202,0.3453515768051147,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2446594238281,0.8346307277679443,0.362770676612854,0.3456436693668365,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2439880371094,0.720828652381897,0.2293427288532257,1.0443062782287598,285.24493408203125,284.95001220703125,300.34918212890625,289.4765014648437,298.2067565917969,297.27252197265625,285.24664306640625,1.0,0.6161037087440491,0.4048798382282257,0.4048798382282257,1.0,1.0,-3.303089141845703,1.0036487579345703,2.299440383911133,0.2551600039005279,0.9040144681930542,0.9040144681930542,0.0,165.14181518554688,142.0,45842.953125,0.0,2984.354248046875,1.0,280.6417541503906,283.63897705078125,292.4350280761719,295.3199157714844,293.1499938964844,293.1499938964844,280.3500061035156,35705.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498460292816162,1.0,0.0,0.0,3.651315212249756,3.651339054107666,8.895942187336914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6790.74560546875,0.0,1532.4263916015625,1895.4371337890625,0.0,3861.57470703125,0.9052306413650512,1.0,0.0,3.0,1.0,0.0
12233640,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24493408203125,0.9148770570755004,0.4781146943569183,0.4313304722309112,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2451171875,0.9962215423583984,0.6171521544456482,0.5840297937393188,297.4276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449645996094,0.9251771569252014,0.4934598803520202,0.3453515768051147,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2446594238281,0.8346307277679443,0.362770676612854,0.3456436693668365,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2439880371094,0.720828652381897,0.2293427288532257,1.0443062782287598,285.24493408203125,284.95001220703125,300.34918212890625,289.4765014648437,298.2067565917969,297.27252197265625,285.24664306640625,1.0,0.6161037087440491,0.4048798382282257,0.4048798382282257,1.0,1.0,-3.303089141845703,1.0036487579345703,2.299440383911133,0.2551600039005279,0.9040144681930542,0.9040144681930542,0.0,165.14181518554688,142.0,45842.953125,0.0,2984.354248046875,1.0,280.6417541503906,283.63897705078125,292.4350280761719,295.3199157714844,293.1499938964844,293.1499938964844,280.3500061035156,35705.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498460292816162,1.0,0.0,0.0,3.651315212249756,3.651339054107666,8.895942187336914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6790.74560546875,0.0,1532.4263916015625,1895.4371337890625,0.0,3861.57470703125,0.9052306413650512,1.0,0.0,3.0,1.0,0.0
12233700,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1257019042969,0.924466073513031,0.4780683517456054,0.4314876496791839,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249694824219,0.9990000128746032,0.6183856725692749,0.5777337551116943,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1255798339844,0.9365353584289552,0.495694637298584,0.3469891548156738,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268005371094,0.8422122597694397,0.3635309636592865,0.3463777899742126,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1296691894531,0.7273356914520264,0.2299249917268753,1.04664945602417,285.1256103515625,284.95001220703125,300.3509216308594,289.470458984375,298.2098999023437,297.277587890625,285.11865234375,1.0,0.6130549907684326,0.4045759737491607,0.4045759737491607,1.0,1.0,-3.301457643508911,1.00220787525177,2.299249649047852,0.2545009255409241,0.9040518403053284,0.9040518403053284,0.0,160.20469665527344,142.0,46815.3359375,0.0,2952.95751953125,1.0,280.3985900878906,283.47998046875,292.50830078125,295.5506591796875,293.1499938964844,293.1499938964844,280.3500061035156,35662.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578058123588562,1.0,0.0,0.0,3.652252197265625,3.652276277542114,8.900508987608191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6630.53173828125,0.0,1533.1502685546875,1895.4371337890625,0.0,3933.0029296875,0.9053837060928344,1.0,0.0,3.0,1.0,0.0
12233760,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746154785156,0.931215524673462,0.4773536622524261,0.4309507310390472,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.9990000128746032,0.6200167536735535,0.566339910030365,297.43145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745849609375,0.9449413418769836,0.4973861277103424,0.3482065498828888,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8478372693061829,0.3638619184494018,0.3467192351818084,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756530761719,0.732061505317688,0.2301929891109466,1.047795057296753,285.0746154785156,284.95001220703125,300.352783203125,289.464111328125,298.21002197265625,297.2791748046875,285.0726318359375,1.0,0.6093289852142334,0.4041503369808197,0.4041503369808197,1.0,1.0,-3.2903289794921875,0.9971364736557008,2.2931926250457764,0.2520568370819092,0.9043352007865906,0.9043352007865906,0.0,156.24588012695312,130.0,46839.87890625,0.0,2906.98974609375,1.0,280.3578186035156,283.4264831542969,292.5081787109375,295.5303955078125,293.1499938964844,293.1499938964844,280.04998779296875,35667.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629697799682616,1.0,0.0,0.0,3.652825355529785,3.6528494358062735,8.9033028416452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6957.28369140625,0.0,1533.8250732421875,1895.4371337890625,0.0,3979.01416015625,0.9055196642875672,1.0,0.0,3.0,1.0,0.0
12233820,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.9447956085205078,0.4749042987823486,0.4287952780723572,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.9990000128746032,0.6245232820510864,0.5426548719406128,297.4207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.9613930583000184,0.4998781979084015,0.3499282300472259,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.8595513105392456,0.3637107312679291,0.3465535938739776,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.741651713848114,0.2300937920808792,1.046990156173706,284.8650817871094,284.95001220703125,300.3569641113281,289.45068359375,298.20916748046875,297.28125,284.862548828125,1.0,0.6005651950836182,0.4032990336418152,0.4032990336418152,1.0,1.0,-3.2601704597473145,0.984198808670044,2.2759716510772705,0.2459579110145568,0.9015125036239624,0.9015125036239624,0.0,147.9332733154297,133.0,47639.45703125,0.0,2797.22802734375,1.0,280.0582275390625,283.1802673339844,292.50006103515625,295.5949401855469,293.1499938964844,293.1499938964844,279.75,35865.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760072827339172,1.0,0.0,0.0,3.652479410171509,3.652503252029419,8.901615160539222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.12060546875,0.0,1534.9190673828125,1895.4371337890625,0.0,4093.9208984375,0.9056715369224548,1.0,0.0,3.0,1.0,0.0
12233880,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.9447956085205078,0.4749042987823486,0.4287952780723572,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.9990000128746032,0.6245232820510864,0.5426548719406128,297.4207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.9613930583000184,0.4998781979084015,0.3499282300472259,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.8595513105392456,0.3637107312679291,0.3465535938739776,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.741651713848114,0.2300937920808792,1.046990156173706,284.8650817871094,284.95001220703125,300.3569641113281,289.45068359375,298.20916748046875,297.28125,284.862548828125,1.0,0.6005651950836182,0.4032990336418152,0.4032990336418152,1.0,1.0,-3.2601704597473145,0.984198808670044,2.2759716510772705,0.2459579110145568,0.9015125036239624,0.9015125036239624,0.0,147.9332733154297,133.0,47639.45703125,0.0,2797.22802734375,1.0,280.0582275390625,283.1802673339844,292.50006103515625,295.5949401855469,293.1499938964844,293.1499938964844,279.75,35865.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760072827339172,1.0,0.0,0.0,3.652479410171509,3.652503252029419,8.901615160539222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.12060546875,0.0,1534.9190673828125,1895.4371337890625,0.0,4093.9208984375,0.9056715369224548,1.0,0.0,3.0,1.0,0.0
12233940,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6571960449219,0.9505611062049866,0.4718035161495209,0.4260121285915375,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.65704345703125,0.9990000128746032,0.6291843056678772,0.5303934812545776,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6571350097656,0.9699853658676147,0.5017439723014832,0.3512053489685058,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.657470703125,0.8654435873031616,0.3629009425640106,0.3457843959331512,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6582336425781,0.7463338375091553,0.2294522225856781,1.0439791679382324,284.6571655273437,284.95001220703125,300.3615417480469,289.4363098144531,298.2084350585937,297.2828674316406,284.6551818847656,1.0,0.5956088304519653,0.4024477303028106,0.4024477303028106,1.0,1.0,-3.239049196243286,0.9744676947593688,2.2645814418792725,0.2406646609306335,0.8958966732025146,0.8958966732025146,0.0,143.50045776367188,153.0,48484.3046875,0.0,2729.18505859375,1.0,279.7582397460937,282.9372253417969,292.4732971191406,295.6210021972656,293.1499938964844,293.1499938964844,280.04998779296875,36265.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9857988357543944,1.0,0.0,0.0,3.6496896743774414,3.64971375465393,8.888023330655415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6374.353515625,0.0,1534.8084716796875,1895.4371337890625,0.0,4178.92236328125,0.9055163264274596,1.0,0.0,3.0,1.0,0.0
12234000,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6571960449219,0.9505611062049866,0.4718035161495209,0.4260121285915375,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.65704345703125,0.9990000128746032,0.6291843056678772,0.5303934812545776,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6571350097656,0.9699853658676147,0.5017439723014832,0.3512053489685058,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.657470703125,0.8654435873031616,0.3629009425640106,0.3457843959331512,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6582336425781,0.7463338375091553,0.2294522225856781,1.0439791679382324,284.6571655273437,284.95001220703125,300.3615417480469,289.4363098144531,298.2084350585937,297.2828674316406,284.6551818847656,1.0,0.5956088304519653,0.4024477303028106,0.4024477303028106,1.0,1.0,-3.239049196243286,0.9744676947593688,2.2645814418792725,0.2406646609306335,0.8958966732025146,0.8958966732025146,0.0,143.50045776367188,153.0,48484.3046875,0.0,2729.18505859375,1.0,279.7582397460937,282.9372253417969,292.4732971191406,295.6210021972656,293.1499938964844,293.1499938964844,280.04998779296875,36265.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9857988357543944,1.0,0.0,0.0,3.6496896743774414,3.64971375465393,8.888023330655415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6374.353515625,0.0,1534.8084716796875,1895.4371337890625,0.0,4178.92236328125,0.9055163264274596,1.0,0.0,3.0,1.0,0.0
12234060,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251647949219,0.9437289237976074,0.4706762135028839,0.4244910478591919,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8253173828125,0.9990000128746032,0.633004903793335,0.5388182997703552,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252258300781,0.9668390154838562,0.5052060484886169,0.3532804250717163,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249206542969,0.8608407974243164,0.3630706369876861,0.3456722199916839,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82421875,0.7424464821815491,0.2294311076402664,1.0431462526321411,284.8251953125,284.95001220703125,300.3664245605469,289.4211120605469,298.21649169921875,297.2920837402344,284.8270874023437,1.0,0.5991334319114685,0.4023617506027221,0.4023617506027221,1.0,1.0,-3.2486610412597656,0.977568507194519,2.271092414855957,0.2410369962453842,0.8955617547035217,0.8955617547035217,0.0,146.28553771972656,173.0,47467.3125,0.0,2764.361328125,1.0,280.04217529296875,283.14813232421875,292.37921142578125,295.3848876953125,293.1499938964844,293.1499938964844,280.3500061035156,36309.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973238170146942,1.0,0.0,0.0,3.64823055267334,3.648254632949829,8.880917903297814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.099609375,0.0,1533.5125732421875,1895.4371337890625,0.0,4069.674072265625,0.9052466750144958,1.0,0.0,3.0,1.0,0.0
12234120,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251647949219,0.9437289237976074,0.4706762135028839,0.4244910478591919,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8253173828125,0.9990000128746032,0.633004903793335,0.5388182997703552,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252258300781,0.9668390154838562,0.5052060484886169,0.3532804250717163,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249206542969,0.8608407974243164,0.3630706369876861,0.3456722199916839,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82421875,0.7424464821815491,0.2294311076402664,1.0431462526321411,284.8251953125,284.95001220703125,300.3664245605469,289.4211120605469,298.21649169921875,297.2920837402344,284.8270874023437,1.0,0.5991334319114685,0.4023617506027221,0.4023617506027221,1.0,1.0,-3.2486610412597656,0.977568507194519,2.271092414855957,0.2410369962453842,0.8955617547035217,0.8955617547035217,0.0,146.28553771972656,173.0,47467.3125,0.0,2764.361328125,1.0,280.04217529296875,283.14813232421875,292.37921142578125,295.3848876953125,293.1499938964844,293.1499938964844,280.3500061035156,36309.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973238170146942,1.0,0.0,0.0,3.64823055267334,3.648254632949829,8.880917903297814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.099609375,0.0,1533.5125732421875,1895.4371337890625,0.0,4069.674072265625,0.9052466750144958,1.0,0.0,3.0,1.0,0.0
12234180,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.9303412437438964,0.471201479434967,0.424900084733963,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.9990000128746032,0.6348022222518921,0.5597375631332397,297.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.957388162612915,0.510144829750061,0.3566693961620331,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.851226270198822,0.3644374907016754,0.3469523787498474,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.7345995903015137,0.2302934229373932,1.047262191772461,285.0357666015625,284.95001220703125,300.3715209960937,289.4052124023437,298.2247314453125,297.2996826171875,285.0384826660156,1.0,0.6085838675498962,0.402275800704956,0.402275800704956,1.0,1.0,-3.284846067428589,0.9900133609771729,2.294832944869995,0.2451270669698715,0.8983958959579468,0.8983958959579468,0.0,153.9632110595703,191.0,46702.41796875,0.0,2882.675048828125,1.0,280.3417358398437,283.3960876464844,292.3589172363281,295.2932434082031,293.1499938964844,293.1499938964844,280.6499938964844,36104.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608145952224731,1.0,0.0,0.0,3.648717164993286,3.648741245269776,8.883287136995932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6125.982421875,0.0,1532.5269775390625,1895.4371337890625,0.0,3959.843994140625,0.9051179885864258,1.0,0.0,3.0,1.0,0.0
12234240,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.9303412437438964,0.471201479434967,0.424900084733963,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.9990000128746032,0.6348022222518921,0.5597375631332397,297.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.957388162612915,0.510144829750061,0.3566693961620331,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.851226270198822,0.3644374907016754,0.3469523787498474,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.7345995903015137,0.2302934229373932,1.047262191772461,285.0357666015625,284.95001220703125,300.3715209960937,289.4052124023437,298.2247314453125,297.2996826171875,285.0384826660156,1.0,0.6085838675498962,0.402275800704956,0.402275800704956,1.0,1.0,-3.284846067428589,0.9900133609771729,2.294832944869995,0.2451270669698715,0.8983958959579468,0.8983958959579468,0.0,153.9632110595703,191.0,46702.41796875,0.0,2882.675048828125,1.0,280.3417358398437,283.3960876464844,292.3589172363281,295.2932434082031,293.1499938964844,293.1499938964844,280.6499938964844,36104.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608145952224731,1.0,0.0,0.0,3.648717164993286,3.648741245269776,8.883287136995932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6125.982421875,0.0,1532.5269775390625,1895.4371337890625,0.0,3959.843994140625,0.9051179885864258,1.0,0.0,3.0,1.0,0.0
12234300,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1914367675781,0.9222700595855712,0.4717522263526916,0.4254153668880462,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923828125,0.9990000128746032,0.6348198652267456,0.5730977654457092,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1917724609375,0.95112806558609,0.5129021406173706,0.3586025238037109,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1901550292969,0.8455491662025452,0.3653877973556518,0.3479027450084686,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1866760253906,0.7299738526344299,0.2309312373399734,1.0505167245864868,285.1916198730469,284.95001220703125,300.3740539550781,289.39703369140625,298.2271423339844,297.3006591796875,285.20037841796875,1.0,0.6146724224090576,0.4022327959537506,0.4022327959537506,1.0,1.0,-3.308906316757202,0.9983040690422058,2.310602188110352,0.2479961663484573,0.9015268683433532,0.9015268683433532,0.0,159.04632568359375,191.0,45944.65234375,0.0,2962.561279296875,1.0,280.59869384765625,283.5870056152344,292.33465576171875,295.1692199707031,293.1499938964844,293.1499938964844,280.6499938964844,35911.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537634253501892,1.0,0.0,0.0,3.649899482727051,3.64992356300354,8.889045375326532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.44677734375,0.0,1532.39453125,1895.4371337890625,0.0,3896.8017578125,0.9051597714424132,1.0,0.0,3.0,1.0,0.0
12234360,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2584533691406,0.9140854477882384,0.4724667966365814,0.4262022972106933,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2587890625,0.9990000128746032,0.6343474984169006,0.5876301527023315,297.4461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2585754394531,0.9443870782852172,0.5158246159553528,0.3607344329357147,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.258056640625,0.839762806892395,0.3664925098419189,0.3490753471851349,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2569885253906,0.7252154350280762,0.2316908538341522,1.0545727014541626,285.258544921875,284.95001220703125,300.3766174316406,289.3887023925781,298.22784423828125,297.3009338378906,285.2615661621094,1.0,0.6214936971664429,0.4016194343566894,0.4016194343566894,1.0,1.0,-3.3361732959747314,1.006199836730957,2.3299734592437744,0.2497619688510894,0.904295802116394,0.904295802116394,0.0,164.7408447265625,209.0,46087.68359375,0.0,3054.037109375,1.0,280.64166259765625,283.6528625488281,292.35693359375,295.2470397949219,293.1499938964844,293.1499938964844,280.3500061035156,35695.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518747329711914,1.0,0.0,0.0,3.651695251464844,3.651719331741333,8.897794145923399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6789.64892578125,0.0,1532.774658203125,1895.4371337890625,0.0,3879.835205078125,0.9053045511245728,1.0,0.0,3.0,1.0,0.0
12234420,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259155273437,0.888811469078064,0.4718693196773529,0.4268755614757538,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1258239746094,0.9840641617774964,0.6308967471122742,0.5989905595779419,297.4500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1258850097656,0.9188727736473083,0.5199946761131287,0.3644819259643554,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1260070800781,0.8202446103096008,0.3675690293312073,0.3511078059673309,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1262512207031,0.7079871892929077,0.2324220538139343,1.062201976776123,285.1258850097656,284.95001220703125,300.3816833496094,289.3717346191406,298.2154541015625,297.2838439941406,285.12506103515625,1.0,0.6349568367004395,0.4003926515579223,0.4003926515579223,1.0,1.0,-3.366846799850464,1.013346791267395,2.35349988937378,0.2508791983127594,0.9055579900741576,0.9055579900741576,0.0,182.4221954345703,227.0,47537.9609375,0.0,3223.34521484375,1.0,280.3578186035156,283.469970703125,292.4317626953125,295.4872131347656,293.1499938964844,293.1499938964844,280.04998779296875,35596.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682366847991944,1.0,0.0,0.0,3.653743267059326,3.653767108917236,8.907776987143734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6997.84765625,0.0,1534.3121337890625,1895.4371337890625,0.0,4025.6591796875,0.9056420922279358,1.0,0.0,3.0,1.0,0.0
12234480,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259155273437,0.888811469078064,0.4718693196773529,0.4268755614757538,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1258239746094,0.9840641617774964,0.6308967471122742,0.5989905595779419,297.4500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1258850097656,0.9188727736473083,0.5199946761131287,0.3644819259643554,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1260070800781,0.8202446103096008,0.3675690293312073,0.3511078059673309,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1262512207031,0.7079871892929077,0.2324220538139343,1.062201976776123,285.1258850097656,284.95001220703125,300.3816833496094,289.3717346191406,298.2154541015625,297.2838439941406,285.12506103515625,1.0,0.6349568367004395,0.4003926515579223,0.4003926515579223,1.0,1.0,-3.366846799850464,1.013346791267395,2.35349988937378,0.2508791983127594,0.9055579900741576,0.9055579900741576,0.0,182.4221954345703,227.0,47537.9609375,0.0,3223.34521484375,1.0,280.3578186035156,283.469970703125,292.4317626953125,295.4872131347656,293.1499938964844,293.1499938964844,280.04998779296875,35596.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682366847991944,1.0,0.0,0.0,3.653743267059326,3.653767108917236,8.907776987143734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6997.84765625,0.0,1534.3121337890625,1895.4371337890625,0.0,4025.6591796875,0.9056420922279358,1.0,0.0,3.0,1.0,0.0
12234540,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8624943494796753,0.469529241323471,0.425852507352829,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.9559206366539,0.6280869245529175,0.5969910621643066,297.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8930742740631104,0.5226361751556396,0.3671142160892486,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7977543473243713,0.367337554693222,0.3519591391086578,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.6873937845230103,0.2321269959211349,1.0657116174697876,284.9488220214844,284.95001220703125,300.38653564453125,289.3543701171875,298.2005920410156,297.264892578125,284.9476928710937,1.0,0.646586537361145,0.3991658985614776,0.3991658985614776,1.0,1.0,-3.371613025665283,1.0114998817443848,2.3601131439208984,0.2481110394001007,0.904061198234558,0.904061198234558,0.0,203.17263793945312,245.0,48740.9140625,0.0,3353.57763671875,1.0,280.0582275390625,283.2489013671875,292.4208374023437,295.57440185546875,293.1499938964844,293.1499938964844,279.75,35705.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9847368001937866,1.0,0.0,0.0,3.6543900966644287,3.654413938522339,8.91093122845632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7139.63525390625,0.0,1535.85009765625,1895.4371337890625,0.0,4169.76025390625,0.9059125185012816,1.0,0.0,3.0,1.0,0.0
12234600,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8624943494796753,0.469529241323471,0.425852507352829,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.9559206366539,0.6280869245529175,0.5969910621643066,297.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8930742740631104,0.5226361751556396,0.3671142160892486,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7977543473243713,0.367337554693222,0.3519591391086578,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.6873937845230103,0.2321269959211349,1.0657116174697876,284.9488220214844,284.95001220703125,300.38653564453125,289.3543701171875,298.2005920410156,297.264892578125,284.9476928710937,1.0,0.646586537361145,0.3991658985614776,0.3991658985614776,1.0,1.0,-3.371613025665283,1.0114998817443848,2.3601131439208984,0.2481110394001007,0.904061198234558,0.904061198234558,0.0,203.17263793945312,245.0,48740.9140625,0.0,3353.57763671875,1.0,280.0582275390625,283.2489013671875,292.4208374023437,295.57440185546875,293.1499938964844,293.1499938964844,279.75,35705.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9847368001937866,1.0,0.0,0.0,3.6543900966644287,3.654413938522339,8.91093122845632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7139.63525390625,0.0,1535.85009765625,1895.4371337890625,0.0,4169.76025390625,0.9059125185012816,1.0,0.0,3.0,1.0,0.0
12234660,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641906738281,0.8411144018173218,0.4664535224437713,0.4240112006664276,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640075683594,0.9288269281387328,0.6254057884216309,0.5952914357185364,297.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640991210937,0.8726805448532104,0.5245649218559265,0.3691485226154327,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7643737792969,0.7780176997184753,0.3663694858551025,0.3520046770572662,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7649230957031,0.6698358654975891,0.2311914414167404,1.0659964084625244,284.7641296386719,284.95001220703125,300.3910522460937,289.3367614746094,298.18487548828125,297.2450866699219,284.76275634765625,1.0,0.6570598483085632,0.3979947865009308,0.3979947865009308,1.0,1.0,-3.3702046871185303,1.0076570510864258,2.3625476360321045,0.2447622865438461,0.9000474214553833,0.9000474214553833,0.0,223.5149078369141,248.0,49847.50390625,0.0,3467.394287109375,1.0,279.7582397460937,283.0226745605469,292.3892517089844,295.6161804199219,293.1499938964844,293.1499938964844,279.45001220703125,35991.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9976562857627868,1.0,0.0,0.0,3.653146982192993,3.6531710624694815,8.904870583137381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7271.87939453125,0.0,1536.6102294921875,1895.4371337890625,0.0,4280.2080078125,0.9059687256813048,1.0,0.0,3.0,1.0,0.0
