time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12234720,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641906738281,0.8411144018173218,0.4664535224437713,0.4240112006664276,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640075683594,0.9288269281387328,0.6254057884216309,0.5952914357185364,297.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640991210937,0.8726805448532104,0.5245649218559265,0.3691485226154327,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7643737792969,0.7780176997184753,0.3663694858551025,0.3520046770572662,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7649230957031,0.6698358654975891,0.2311914414167404,1.0659964084625244,284.7641296386719,284.95001220703125,300.3910522460937,289.3367614746094,298.18487548828125,297.2450866699219,284.76275634765625,1.0,0.6570598483085632,0.3979947865009308,0.3979947865009308,1.0,1.0,-3.3702046871185303,1.0076570510864258,2.3625476360321045,0.2447622865438461,0.9000474214553833,0.9000474214553833,0.0,223.5149078369141,248.0,49847.50390625,0.0,3467.394287109375,1.0,279.7582397460937,283.0226745605469,292.3892517089844,295.6161804199219,293.1499938964844,293.1499938964844,279.45001220703125,35991.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9976562857627868,1.0,0.0,0.0,3.653146982192993,3.6531710624694815,8.904870583137381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7271.87939453125,0.0,1536.6102294921875,1895.4371337890625,0.0,4280.2080078125,0.9059687256813048,1.0,0.0,3.0,1.0,0.0
12234780,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.572509765625,0.8284077644348145,0.4629768431186676,0.4214915633201599,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.57232666015625,0.912406325340271,0.6225561499595642,0.5932042598724365,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5724182128906,0.8614746332168579,0.5260711908340454,0.3706459105014801,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.57275390625,0.766362190246582,0.3649559319019317,0.3512946963310241,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5733642578125,0.6593098044395447,0.229835107922554,1.0628433227539062,284.5724792480469,284.95001220703125,300.3951110839844,289.3190002441406,298.1684875488281,297.2250061035156,284.5708312988281,1.0,0.6624098420143127,0.3968236744403839,0.3968236744403839,1.0,1.0,-3.361828088760376,1.0014100074768066,2.3604180812835693,0.2406164109706878,0.8934322595596313,0.8934322595596313,0.0,236.5094757080078,251.0,50848.9765625,0.0,3522.498779296875,1.0,279.45819091796875,282.7919921875,292.38629150390625,295.6683654785156,293.1499938964844,293.1499938964844,279.75,36464.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649279356002808,3.649303436279297,8.886024716048269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6579.599609375,0.0,1535.83935546875,1895.4371337890625,0.0,4300.0,0.9056580662727356,1.0,0.0,3.0,1.0,0.0
12234840,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.572509765625,0.8284077644348145,0.4629768431186676,0.4214915633201599,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.57232666015625,0.912406325340271,0.6225561499595642,0.5932042598724365,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5724182128906,0.8614746332168579,0.5260711908340454,0.3706459105014801,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.57275390625,0.766362190246582,0.3649559319019317,0.3512946963310241,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5733642578125,0.6593098044395447,0.229835107922554,1.0628433227539062,284.5724792480469,284.95001220703125,300.3951110839844,289.3190002441406,298.1684875488281,297.2250061035156,284.5708312988281,1.0,0.6624098420143127,0.3968236744403839,0.3968236744403839,1.0,1.0,-3.361828088760376,1.0014100074768066,2.3604180812835693,0.2406164109706878,0.8934322595596313,0.8934322595596313,0.0,236.5094757080078,251.0,50848.9765625,0.0,3522.498779296875,1.0,279.45819091796875,282.7919921875,292.38629150390625,295.6683654785156,293.1499938964844,293.1499938964844,279.75,36464.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649279356002808,3.649303436279297,8.886024716048269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6579.599609375,0.0,1535.83935546875,1895.4371337890625,0.0,4300.0,0.9056580662727356,1.0,0.0,3.0,1.0,0.0
12234900,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68829345703125,0.824101984500885,0.4618880152702331,0.4203262329101562,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6891174316406,0.9071735739707948,0.621736466884613,0.592258870601654,297.3994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6886901855469,0.8581125140190125,0.5273739099502563,0.3714350759983063,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6873779296875,0.7625179290771484,0.3645636439323425,0.3508982062339782,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6847839355469,0.6557589769363403,0.2293408066034317,1.0608502626419067,284.6885070800781,284.95001220703125,300.3969421386719,289.31011962890625,298.1640930175781,297.220458984375,284.6946716308594,1.0,0.6641098260879517,0.3962381184101105,0.3962381184101105,1.0,1.0,-3.357357978820801,0.998198628425598,2.359159469604492,0.2383909523487091,0.8927983641624451,0.8927983641624451,0.0,240.9385986328125,251.0,49804.25390625,0.0,3537.437744140625,1.0,279.7013244628906,282.9477844238281,292.3031921386719,295.4327697753906,293.1499938964844,293.1499938964844,279.75,36549.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9984384179115297,1.0,0.0,0.0,3.647703886032105,3.6477279663085938,8.878353128238814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6735.61474609375,0.0,1534.72265625,1895.4371337890625,0.0,4286.82177734375,0.9054132699966432,1.0,0.0,3.0,1.0,0.0
12234960,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.728515625,0.8214516043663025,0.4614107608795166,0.4198096990585327,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7286376953125,0.904088020324707,0.6215612292289734,0.5919743180274963,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72857666015625,0.8564806580543518,0.5292229652404785,0.3726595938205719,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7283630371094,0.7602166533470154,0.3645838797092438,0.3508787751197815,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279357910156,0.6535733938217163,0.2291535884141922,1.059998869895935,284.7285461425781,284.95001220703125,300.39862060546875,289.3012390136719,298.1644897460937,297.2214660644531,284.72955322265625,1.0,0.6656091809272766,0.3959769308567047,0.3959769308567047,1.0,1.0,-3.3568122386932373,0.9972063899040222,2.3596057891845703,0.2374992966651916,0.8917614817619324,0.8917614817619324,0.0,243.9915771484375,254.0,49638.31640625,0.0,3553.6650390625,1.0,279.7421264648437,282.99298095703125,292.28094482421875,295.4287109375,293.1499938964844,293.1499938964844,280.04998779296875,36595.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995314359664917,1.0,0.0,0.0,3.646360158920288,3.646384239196777,8.871813861333067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6397.56591796875,0.0,1533.57080078125,1895.4371337890625,0.0,4260.3544921875,0.9051648378372192,1.0,0.0,3.0,1.0,0.0
12235020,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8185893893241882,0.4614003598690033,0.4196736514568329,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.9010046124458312,0.6223359107971191,0.592507541179657,297.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.855772078037262,0.533830463886261,0.3757557868957519,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.7580101490020752,0.3654150366783142,0.3515643179416656,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.6514180302619934,0.2294382005929947,1.060989499092102,284.91180419921875,284.95001220703125,300.40142822265625,289.2835693359375,298.17169189453125,297.2320861816406,284.9132080078125,1.0,0.6684417724609375,0.3954545855522156,0.3954545855522156,1.0,1.0,-3.3630189895629883,0.9978461861610411,2.365172863006592,0.2367754578590393,0.8927726149559021,0.8927726149559021,0.0,247.9944763183593,257.0,48516.2421875,0.0,3591.2783203125,1.0,280.0417175292969,283.2198181152344,292.2416381835937,295.298583984375,293.1499938964844,293.1499938964844,280.3500061035156,36503.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983789324760437,1.0,0.0,0.0,3.6448493003845215,3.6448733806610094,8.864464007274364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.607421875,0.0,1531.20556640625,1895.4371337890625,0.0,4161.57421875,0.9047217965126038,1.0,0.0,3.0,1.0,0.0
12235080,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8185893893241882,0.4614003598690033,0.4196736514568329,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.9010046124458312,0.6223359107971191,0.592507541179657,297.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.855772078037262,0.533830463886261,0.3757557868957519,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.7580101490020752,0.3654150366783142,0.3515643179416656,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.6514180302619934,0.2294382005929947,1.060989499092102,284.91180419921875,284.95001220703125,300.40142822265625,289.2835693359375,298.17169189453125,297.2320861816406,284.9132080078125,1.0,0.6684417724609375,0.3954545855522156,0.3954545855522156,1.0,1.0,-3.3630189895629883,0.9978461861610411,2.365172863006592,0.2367754578590393,0.8927726149559021,0.8927726149559021,0.0,247.9944763183593,257.0,48516.2421875,0.0,3591.2783203125,1.0,280.0417175292969,283.2198181152344,292.2416381835937,295.298583984375,293.1499938964844,293.1499938964844,280.3500061035156,36503.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983789324760437,1.0,0.0,0.0,3.6448493003845215,3.6448733806610094,8.864464007274364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.607421875,0.0,1531.20556640625,1895.4371337890625,0.0,4161.57421875,0.9047217965126038,1.0,0.0,3.0,1.0,0.0
12235140,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015625,0.8173580765724182,0.462088406085968,0.4202341735363006,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1017761230469,0.8998770713806152,0.6239972710609436,0.5939683318138123,297.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1016845703125,0.8567649126052856,0.5391682386398315,0.3794010579586029,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1013488769531,0.7574593424797058,0.3669303655624389,0.3529323637485504,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007385253906,0.6508775949478149,0.2303471714258194,1.0648308992385864,285.10162353515625,284.95001220703125,300.40338134765625,289.26611328125,298.18328857421875,297.2489318847656,285.1032409667969,1.0,0.6714663505554199,0.3949322402477264,0.3949322402477264,1.0,1.0,-3.3760926723480225,1.0008342266082764,2.375258445739746,0.2369024455547332,0.8963638544082642,0.8963638544082642,0.0,250.7177734375,260.0,47480.26953125,0.0,3638.00537109375,1.0,280.3417053222656,283.4512939453125,292.22589111328125,295.21197509765625,293.1499938964844,293.1499938964844,280.6499938964844,36221.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731268286705016,1.0,0.0,0.0,3.645285367965698,3.645309209823608,8.866584266797872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.68994140625,0.0,1529.5821533203125,1895.4371337890625,0.0,4068.697021484375,0.9044886827468872,1.0,0.0,3.0,1.0,0.0
12235200,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015625,0.8173580765724182,0.462088406085968,0.4202341735363006,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1017761230469,0.8998770713806152,0.6239972710609436,0.5939683318138123,297.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1016845703125,0.8567649126052856,0.5391682386398315,0.3794010579586029,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1013488769531,0.7574593424797058,0.3669303655624389,0.3529323637485504,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007385253906,0.6508775949478149,0.2303471714258194,1.0648308992385864,285.10162353515625,284.95001220703125,300.40338134765625,289.26611328125,298.18328857421875,297.2489318847656,285.1032409667969,1.0,0.6714663505554199,0.3949322402477264,0.3949322402477264,1.0,1.0,-3.3760926723480225,1.0008342266082764,2.375258445739746,0.2369024455547332,0.8963638544082642,0.8963638544082642,0.0,250.7177734375,260.0,47480.26953125,0.0,3638.00537109375,1.0,280.3417053222656,283.4512939453125,292.22589111328125,295.21197509765625,293.1499938964844,293.1499938964844,280.6499938964844,36221.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731268286705016,1.0,0.0,0.0,3.645285367965698,3.645309209823608,8.866584266797872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.68994140625,0.0,1529.5821533203125,1895.4371337890625,0.0,4068.697021484375,0.9044886827468872,1.0,0.0,3.0,1.0,0.0
12235260,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.29443359375,0.8167990446090698,0.4631974995136261,0.4211921989917755,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2946472167969,0.8995374441146851,0.6261771321296692,0.5959558486938477,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2945556640625,0.8584567904472351,0.5449803471565247,0.3833896219730377,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.294189453125,0.7576137185096741,0.3688665628433227,0.354723572731018,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2935485839844,0.65108323097229,0.2316608875989914,1.070583701133728,285.29449462890625,284.95001220703125,300.4044189453125,289.2490234375,298.196044921875,297.2686767578125,285.2961730957031,1.0,0.6748285889625549,0.3940929174423218,0.3940929174423218,1.0,1.0,-3.393500566482544,1.0044056177139282,2.3890950679779053,0.2366654425859451,0.9025485515594482,0.9025485515594482,0.0,253.0687255859375,263.0,46498.5234375,0.0,3693.3349609375,1.0,280.6417236328125,283.6844177246094,292.213623046875,295.1369323730469,293.1499938964844,293.1499938964844,280.3500061035156,35773.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635598063468932,1.0,0.0,0.0,3.648165702819824,3.6481895446777344,8.880601285454759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6790.5927734375,0.0,1529.436767578125,1895.4371337890625,0.0,3984.25439453125,0.9046072959899902,1.0,0.0,3.0,1.0,0.0
12235320,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.29443359375,0.8167990446090698,0.4631974995136261,0.4211921989917755,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2946472167969,0.8995374441146851,0.6261771321296692,0.5959558486938477,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2945556640625,0.8584567904472351,0.5449803471565247,0.3833896219730377,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.294189453125,0.7576137185096741,0.3688665628433227,0.354723572731018,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2935485839844,0.65108323097229,0.2316608875989914,1.070583701133728,285.29449462890625,284.95001220703125,300.4044189453125,289.2490234375,298.196044921875,297.2686767578125,285.2961730957031,1.0,0.6748285889625549,0.3940929174423218,0.3940929174423218,1.0,1.0,-3.393500566482544,1.0044056177139282,2.3890950679779053,0.2366654425859451,0.9025485515594482,0.9025485515594482,0.0,253.0687255859375,263.0,46498.5234375,0.0,3693.3349609375,1.0,280.6417236328125,283.6844177246094,292.213623046875,295.1369323730469,293.1499938964844,293.1499938964844,280.3500061035156,35773.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635598063468932,1.0,0.0,0.0,3.648165702819824,3.6481895446777344,8.880601285454759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6790.5927734375,0.0,1529.436767578125,1895.4371337890625,0.0,3984.25439453125,0.9046072959899902,1.0,0.0,3.0,1.0,0.0
12235380,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1418762207031,0.8147575855255127,0.4624749720096588,0.4212113320827484,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1417236328125,0.8976730704307556,0.6266273856163025,0.597072422504425,297.4603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.14178466796875,0.8587076663970947,0.5492069721221924,0.3867778182029724,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419982910156,0.7565864324569702,0.3697791695594787,0.3560575246810913,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1423645019531,0.6503260731697083,0.2323338091373443,1.0753144025802612,285.1418151855469,284.95001220703125,300.40435791015625,289.2323608398437,298.1961975097656,297.2714538574219,285.14093017578125,1.0,0.6780973672866821,0.3932535946369171,0.3932535946369171,1.0,1.0,-3.4062516689300537,1.0063159465789795,2.399935722351074,0.236042633652687,0.9038494229316713,0.9038494229316713,0.0,256.4944152832031,266.0,47749.42578125,0.0,3744.070068359375,1.0,280.3578186035156,283.48712158203125,292.2808837890625,295.3501281738281,293.1499938964844,293.1499938964844,280.04998779296875,35665.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774239659309388,1.0,0.0,0.0,3.649996757507324,3.6500208377838135,8.889518881005642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6978.42431640625,0.0,1530.6622314453125,1895.4371337890625,0.0,4106.29150390625,0.9048853516578674,1.0,0.0,3.0,1.0,0.0
12235440,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1418762207031,0.8147575855255127,0.4624749720096588,0.4212113320827484,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1417236328125,0.8976730704307556,0.6266273856163025,0.597072422504425,297.4603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.14178466796875,0.8587076663970947,0.5492069721221924,0.3867778182029724,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419982910156,0.7565864324569702,0.3697791695594787,0.3560575246810913,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1423645019531,0.6503260731697083,0.2323338091373443,1.0753144025802612,285.1418151855469,284.95001220703125,300.40435791015625,289.2323608398437,298.1961975097656,297.2714538574219,285.14093017578125,1.0,0.6780973672866821,0.3932535946369171,0.3932535946369171,1.0,1.0,-3.4062516689300537,1.0063159465789795,2.399935722351074,0.236042633652687,0.9038494229316713,0.9038494229316713,0.0,256.4944152832031,266.0,47749.42578125,0.0,3744.070068359375,1.0,280.3578186035156,283.48712158203125,292.2808837890625,295.3501281738281,293.1499938964844,293.1499938964844,280.04998779296875,35665.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774239659309388,1.0,0.0,0.0,3.649996757507324,3.6500208377838135,8.889518881005642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6978.42431640625,0.0,1530.6622314453125,1895.4371337890625,0.0,4106.29150390625,0.9048853516578674,1.0,0.0,3.0,1.0,0.0
12235500,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8128662705421448,0.461485743522644,0.4206101298332214,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8958131074905396,0.6261346936225891,0.5969340801239014,297.4560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8579978346824646,0.550748348236084,0.3880505263805389,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.7553135752677917,0.3697606027126312,0.3562827110290527,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.6492473483085632,0.2323060184717178,1.07616925239563,285.0076599121094,284.95001220703125,300.40386962890625,289.2242431640625,298.19189453125,297.26708984375,285.0009155273437,1.0,0.6794304251670837,0.392833948135376,0.392833948135376,1.0,1.0,-3.408198595046997,1.0057541131973269,2.402444362640381,0.235175609588623,0.902928352355957,0.902928352355957,0.0,258.701171875,266.0,48787.1640625,0.0,3761.6455078125,1.0,280.1011962890625,283.3135986328125,292.304443359375,295.5010681152344,293.1499938964844,293.1499938964844,280.04998779296875,35702.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9871563911437988,1.0,0.0,0.0,3.650403261184693,3.6504273414611816,8.891498737284564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6783.0947265625,0.0,1531.391845703125,1895.4371337890625,0.0,4190.6123046875,0.9050148725509644,1.0,0.0,3.0,1.0,0.0
12235560,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.8104989528656006,0.4602373242378235,0.4196469485759735,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610900878906,0.8934654593467712,0.6252999305725098,0.5963556170463562,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.856855571269989,0.552042543888092,0.3890621364116668,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.7536348700523376,0.3694967627525329,0.3562144339084625,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.647774875164032,0.2320691645145416,1.0759397745132446,284.9612121582031,284.95001220703125,300.403076171875,289.2162780761719,298.1855773925781,297.26031494140625,284.9599304199219,1.0,0.6805079579353333,0.3923641741275787,0.3923641741275787,1.0,1.0,-3.407207727432251,1.0040534734725952,2.4031543731689453,0.2338090687990188,0.9024985432624816,0.9024985432624816,0.0,261.1211853027344,269.0,48908.75390625,0.0,3773.314453125,1.0,280.05810546875,283.263427734375,292.2741394042969,295.4355163574219,293.1499938964844,293.1499938964844,279.75,35760.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920870661735536,1.0,0.0,0.0,3.650501251220703,3.650525093078613,8.891976222002995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7118.00341796875,0.0,1531.9371337890625,1895.4371337890625,0.0,4232.87109375,0.905107855796814,1.0,0.0,3.0,1.0,0.0
12235620,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7726745605469,0.8054612874984741,0.4573327302932739,0.4173676371574402,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724609375,0.8885454535484314,0.6230413913726807,0.5946248173713684,297.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77252197265625,0.854421079158783,0.5542106628417969,0.3908052146434784,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7728576660156,0.7500494122505188,0.3685232102870941,0.355636328458786,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734680175781,0.6445181369781494,0.2311899662017822,1.0735501050949097,284.7725830078125,284.95001220703125,300.4004821777344,289.2008972167969,298.1706848144531,297.2442932128906,284.77105712890625,1.0,0.6820693612098694,0.3914246261119842,0.3914246261119842,1.0,1.0,-3.400918960571289,0.9991689920425416,2.401749849319458,0.2305018156766891,0.8985722064971924,0.8985722064971924,0.0,265.8078918457031,272.0,49964.984375,0.0,3785.223388671875,1.0,279.7582397460937,283.03424072265625,292.2578125,295.4849853515625,293.1499938964844,293.1499938964844,280.04998779296875,36039.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649116516113281,3.6491405963897705,8.88523175035516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.51708984375,0.0,1532.4808349609375,1895.4371337890625,0.0,4300.0,0.90512353181839,1.0,0.0,3.0,1.0,0.0
12235680,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7726745605469,0.8054612874984741,0.4573327302932739,0.4173676371574402,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724609375,0.8885454535484314,0.6230413913726807,0.5946248173713684,297.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77252197265625,0.854421079158783,0.5542106628417969,0.3908052146434784,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7728576660156,0.7500494122505188,0.3685232102870941,0.355636328458786,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734680175781,0.6445181369781494,0.2311899662017822,1.0735501050949097,284.7725830078125,284.95001220703125,300.4004821777344,289.2008972167969,298.1706848144531,297.2442932128906,284.77105712890625,1.0,0.6820693612098694,0.3914246261119842,0.3914246261119842,1.0,1.0,-3.400918960571289,0.9991689920425416,2.401749849319458,0.2305018156766891,0.8985722064971924,0.8985722064971924,0.0,265.8078918457031,272.0,49964.984375,0.0,3785.223388671875,1.0,279.7582397460937,283.03424072265625,292.2578125,295.4849853515625,293.1499938964844,293.1499938964844,280.04998779296875,36039.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649116516113281,3.6491405963897705,8.88523175035516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.51708984375,0.0,1532.4808349609375,1895.4371337890625,0.0,4300.0,0.90512353181839,1.0,0.0,3.0,1.0,0.0
12235740,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.8020626902580261,0.4561767876148224,0.4159233272075653,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290466308594,0.8852899670600891,0.6223154664039612,0.5935362577438354,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.8535888195037842,0.5579655170440674,0.3931151926517486,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92877197265625,0.7477380037307739,0.368451327085495,0.355360597372055,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.6422759294509888,0.230842724442482,1.0715409517288208,284.928955078125,284.95001220703125,300.3964538574219,289.18634033203125,298.166259765625,297.2433776855469,284.92999267578125,1.0,0.6833847165107727,0.3904850780963897,0.3904850780963897,1.0,1.0,-3.397887945175171,0.995409369468689,2.4024786949157715,0.2273265421390533,0.8995771408081055,0.8995771408081055,0.0,269.08367919921875,275.0,48786.41015625,0.0,3796.872802734375,1.0,280.0420837402344,283.2345275878906,292.1577453613281,295.2472839355469,293.1499938964844,293.1499938964844,280.3500061035156,35992.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9924666285514832,1.0,0.0,0.0,3.6492786407470703,3.64930272102356,8.886021305443137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.1083984375,0.0,1532.3125,1895.4371337890625,0.0,4236.11083984375,0.9051089882850648,1.0,0.0,3.0,1.0,0.0
12235800,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.8020626902580261,0.4561767876148224,0.4159233272075653,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290466308594,0.8852899670600891,0.6223154664039612,0.5935362577438354,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.8535888195037842,0.5579655170440674,0.3931151926517486,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92877197265625,0.7477380037307739,0.368451327085495,0.355360597372055,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.6422759294509888,0.230842724442482,1.0715409517288208,284.928955078125,284.95001220703125,300.3964538574219,289.18634033203125,298.166259765625,297.2433776855469,284.92999267578125,1.0,0.6833847165107727,0.3904850780963897,0.3904850780963897,1.0,1.0,-3.397887945175171,0.995409369468689,2.4024786949157715,0.2273265421390533,0.8995771408081055,0.8995771408081055,0.0,269.08367919921875,275.0,48786.41015625,0.0,3796.872802734375,1.0,280.0420837402344,283.2345275878906,292.1577453613281,295.2472839355469,293.1499938964844,293.1499938964844,280.3500061035156,35992.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9924666285514832,1.0,0.0,0.0,3.6492786407470703,3.64930272102356,8.886021305443137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.1083984375,0.0,1532.3125,1895.4371337890625,0.0,4236.11083984375,0.9051089882850648,1.0,0.0,3.0,1.0,0.0
12235860,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1118469238281,0.8010644316673279,0.456486165523529,0.4160040915012359,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120300292969,0.8844324350357056,0.6232190728187561,0.5941263437271118,297.45068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119689941406,0.8549349308013916,0.5631341934204102,0.3965395092964172,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116638183594,0.7473774552345276,0.3695071041584015,0.3561834990978241,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111145019531,0.6418207883834839,0.2313703447580337,1.073288083076477,285.1119079589844,284.95001220703125,300.39080810546875,289.1726989746094,298.1722106933594,297.2557678222656,285.1133117675781,1.0,0.6853322386741638,0.3899262547492981,0.3899262547492981,1.0,1.0,-3.4058938026428223,0.9964652061462402,2.409428596496582,0.2265534847974777,0.903255045413971,0.903255045413971,0.0,270.9288024902344,278.0,47690.25,0.0,3827.2109375,1.0,280.3417663574219,283.460205078125,292.1263732910156,295.12725830078125,293.1499938964844,293.1499938964844,280.04998779296875,35748.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980072259902954,1.0,0.0,0.0,3.6512978076934814,3.65132188796997,8.895857490642811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6906.6455078125,0.0,1532.7303466796875,1895.4371337890625,0.0,4129.3515625,0.9052755236625672,1.0,0.0,3.0,1.0,0.0
12235920,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1118469238281,0.8010644316673279,0.456486165523529,0.4160040915012359,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120300292969,0.8844324350357056,0.6232190728187561,0.5941263437271118,297.45068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119689941406,0.8549349308013916,0.5631341934204102,0.3965395092964172,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116638183594,0.7473774552345276,0.3695071041584015,0.3561834990978241,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111145019531,0.6418207883834839,0.2313703447580337,1.073288083076477,285.1119079589844,284.95001220703125,300.39080810546875,289.1726989746094,298.1722106933594,297.2557678222656,285.1133117675781,1.0,0.6853322386741638,0.3899262547492981,0.3899262547492981,1.0,1.0,-3.4058938026428223,0.9964652061462402,2.409428596496582,0.2265534847974777,0.903255045413971,0.903255045413971,0.0,270.9288024902344,278.0,47690.25,0.0,3827.2109375,1.0,280.3417663574219,283.460205078125,292.1263732910156,295.12725830078125,293.1499938964844,293.1499938964844,280.04998779296875,35748.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980072259902954,1.0,0.0,0.0,3.6512978076934814,3.65132188796997,8.895857490642811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6906.6455078125,0.0,1532.7303466796875,1895.4371337890625,0.0,4129.3515625,0.9052755236625672,1.0,0.0,3.0,1.0,0.0
12235980,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.7990747690200806,0.4553202390670776,0.4155532419681549,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8827025890350342,0.6228585243225098,0.5943848490715027,297.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8553760647773743,0.5669850707054138,0.3996251821517944,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.7464107275009155,0.3698767423629761,0.3569296598434448,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.6409581303596497,0.2315377444028854,1.0754202604293823,284.95318603515625,284.95001220703125,300.38348388671875,289.16015625,298.1688537597656,297.2558288574219,284.9521179199219,1.0,0.687537431716919,0.3893674612045288,0.3893674612045288,1.0,1.0,-3.412848711013794,0.9971768260002136,2.4156718254089355,0.225945770740509,0.9019959568977356,0.9019959568977356,0.0,273.67852783203125,281.0,48863.4765625,0.0,3860.328857421875,1.0,280.0578308105469,283.2587890625,292.1958923339844,295.3333435058594,293.1499938964844,293.1499938964844,279.75,35825.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9911614656448364,1.0,0.0,0.0,3.651666164398194,3.6516902446746826,8.897652037376247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.57861328125,0.0,1533.71923828125,1895.4371337890625,0.0,4224.962890625,0.9054450392723083,1.0,0.0,3.0,1.0,0.0
12236040,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.7990747690200806,0.4553202390670776,0.4155532419681549,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8827025890350342,0.6228585243225098,0.5943848490715027,297.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8553760647773743,0.5669850707054138,0.3996251821517944,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.7464107275009155,0.3698767423629761,0.3569296598434448,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.6409581303596497,0.2315377444028854,1.0754202604293823,284.95318603515625,284.95001220703125,300.38348388671875,289.16015625,298.1688537597656,297.2558288574219,284.9521179199219,1.0,0.687537431716919,0.3893674612045288,0.3893674612045288,1.0,1.0,-3.412848711013794,0.9971768260002136,2.4156718254089355,0.225945770740509,0.9019959568977356,0.9019959568977356,0.0,273.67852783203125,281.0,48863.4765625,0.0,3860.328857421875,1.0,280.0578308105469,283.2587890625,292.1958923339844,295.3333435058594,293.1499938964844,293.1499938964844,279.75,35825.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9911614656448364,1.0,0.0,0.0,3.651666164398194,3.6516902446746826,8.897652037376247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.57861328125,0.0,1533.71923828125,1895.4371337890625,0.0,4224.962890625,0.9054450392723083,1.0,0.0,3.0,1.0,0.0
12236100,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8170166015625,0.7972537279129028,0.454170823097229,0.4147862792015075,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160400390625,0.881022572517395,0.6220475435256958,0.5939182639122009,297.4456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.8548447489738464,0.5683820247650146,0.4007844626903534,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179016113281,0.7452797293663025,0.36965012550354,0.3569346070289612,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207702636719,0.6399502158164978,0.2313195317983627,1.0753034353256226,284.8166809082031,284.95001220703125,300.379150390625,289.154296875,298.1633605957031,297.2509765625,284.809814453125,1.0,0.688448965549469,0.3890880346298218,0.3890880346298218,1.0,1.0,-3.412630319595337,0.996279776096344,2.4163506031036377,0.2251928597688675,0.8997779488563538,0.8997779488563538,0.0,275.5832214355469,281.0,49867.68359375,0.0,3870.887451171875,1.0,279.8011779785156,283.0838317871094,292.22314453125,295.4857482910156,293.1499938964844,293.1499938964844,279.75,35954.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9998213052749634,1.0,0.0,0.0,3.651097059249878,3.651120901107788,8.894878646970028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.2529296875,0.0,1534.0458984375,1895.4371337890625,0.0,4298.49365234375,0.9054635763168336,1.0,0.0,3.0,1.0,0.0
12236160,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.768798828125,0.7949762344360352,0.452785849571228,0.4136841595172882,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76861572265625,0.8788862824440002,0.6209292411804199,0.5930511951446533,297.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7686462402344,0.8538985848426819,0.5695509314537048,0.4016956090927124,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7689819335937,0.7437763810157776,0.3692047297954559,0.3566756546497345,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7695617675781,0.6385924220085144,0.2309197336435318,1.0742493867874146,284.76873779296875,284.95001220703125,300.37432861328125,289.1487731933594,298.1559143066406,297.2441101074219,284.7673034667969,1.0,0.6891648769378662,0.3886903524398803,0.3886903524398803,1.0,1.0,-3.409782886505127,0.9941694736480712,2.415613412857056,0.2237992137670517,0.8980485200881958,0.8980485200881958,0.0,277.7393798828125,284.0,49959.3984375,0.0,3876.41357421875,1.0,279.7582702636719,283.0329284667969,292.2059326171875,295.42633056640625,293.1499938964844,293.1499938964844,280.04998779296875,36103.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650050401687622,3.6500744819641113,8.889780360732402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.7021484375,0.0,1533.995849609375,1895.4371337890625,0.0,4300.0,0.9054074883461,1.0,0.0,3.0,1.0,0.0
12236220,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271240234375,0.7919681072235107,0.4517701864242553,0.4123945832252502,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.8760260343551636,0.6202541589736938,0.5920521020889282,297.442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92724609375,0.8534138798713684,0.5735499858856201,0.4041833877563476,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.7418402433395386,0.3692564368247986,0.3565413951873779,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.6367399096488953,0.2307087630033493,1.0729327201843262,284.9271850585937,284.95001220703125,300.3631896972656,289.138671875,298.1513977050781,297.2452697753906,284.92828369140625,1.0,0.6905858516693115,0.3878950178623199,0.3878950178623199,1.0,1.0,-3.408263921737671,0.991332471370697,2.416931390762329,0.2211863249540329,0.8990442752838135,0.8990442752838135,0.0,280.8897705078125,287.0,48799.8125,0.0,3891.025390625,1.0,280.04217529296875,283.2348022460937,292.1130065917969,295.20098876953125,293.1499938964844,293.1499938964844,280.3500061035156,36052.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9931872487068176,1.0,0.0,0.0,3.650004148483277,3.6500282287597656,8.889555260793713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.59912109375,0.0,1533.5693359375,1895.4371337890625,0.0,4242.255859375,0.9053422212600708,1.0,0.0,3.0,1.0,0.0
12236280,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271240234375,0.7919681072235107,0.4517701864242553,0.4123945832252502,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.8760260343551636,0.6202541589736938,0.5920521020889282,297.442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92724609375,0.8534138798713684,0.5735499858856201,0.4041833877563476,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.7418402433395386,0.3692564368247986,0.3565413951873779,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.6367399096488953,0.2307087630033493,1.0729327201843262,284.9271850585937,284.95001220703125,300.3631896972656,289.138671875,298.1513977050781,297.2452697753906,284.92828369140625,1.0,0.6905858516693115,0.3878950178623199,0.3878950178623199,1.0,1.0,-3.408263921737671,0.991332471370697,2.416931390762329,0.2211863249540329,0.8990442752838135,0.8990442752838135,0.0,280.8897705078125,287.0,48799.8125,0.0,3891.025390625,1.0,280.04217529296875,283.2348022460937,292.1130065917969,295.20098876953125,293.1499938964844,293.1499938964844,280.3500061035156,36052.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9931872487068176,1.0,0.0,0.0,3.650004148483277,3.6500282287597656,8.889555260793713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.59912109375,0.0,1533.5693359375,1895.4371337890625,0.0,4242.255859375,0.9053422212600708,1.0,0.0,3.0,1.0,0.0
12236340,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11114501953125,0.7910829782485962,0.4521402716636657,0.4125424325466156,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1113586425781,0.8752303719520569,0.6210959553718567,0.592604398727417,297.4586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112976074219,0.8548482060432434,0.5789126753807068,0.4077479541301727,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109619140625,0.7415716648101807,0.3703554570674896,0.3574198782444,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11041259765625,0.6364080905914307,0.2313047796487808,1.075048565864563,285.1112060546875,284.95001220703125,300.3500061035156,289.1300048828125,298.1554260253906,297.2587890625,285.1126708984375,1.0,0.6926161050796509,0.3870996534824371,0.3870996534824371,1.0,1.0,-3.4169845581054688,0.9919455647468568,2.4250388145446777,0.2197752743959427,0.9027209281921388,0.9027209281921388,0.0,282.76531982421875,290.0,47713.43359375,0.0,3923.61767578125,1.0,280.3417663574219,283.4612121582031,292.0850524902344,295.08563232421875,293.1499938964844,293.1499938964844,280.04998779296875,35803.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810797572135924,1.0,0.0,0.0,3.6518383026123047,3.651862144470215,8.898490477804444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6898.2529296875,0.0,1533.7469482421875,1895.4371337890625,0.0,4138.10205078125,0.905461847782135,1.0,0.0,3.0,1.0,0.0
12236400,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11114501953125,0.7910829782485962,0.4521402716636657,0.4125424325466156,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1113586425781,0.8752303719520569,0.6210959553718567,0.592604398727417,297.4586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112976074219,0.8548482060432434,0.5789126753807068,0.4077479541301727,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109619140625,0.7415716648101807,0.3703554570674896,0.3574198782444,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11041259765625,0.6364080905914307,0.2313047796487808,1.075048565864563,285.1112060546875,284.95001220703125,300.3500061035156,289.1300048828125,298.1554260253906,297.2587890625,285.1126708984375,1.0,0.6926161050796509,0.3870996534824371,0.3870996534824371,1.0,1.0,-3.4169845581054688,0.9919455647468568,2.4250388145446777,0.2197752743959427,0.9027209281921388,0.9027209281921388,0.0,282.76531982421875,290.0,47713.43359375,0.0,3923.61767578125,1.0,280.3417663574219,283.4612121582031,292.0850524902344,295.08563232421875,293.1499938964844,293.1499938964844,280.04998779296875,35803.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810797572135924,1.0,0.0,0.0,3.6518383026123047,3.651862144470215,8.898490477804444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6898.2529296875,0.0,1533.7469482421875,1895.4371337890625,0.0,4138.10205078125,0.905461847782135,1.0,0.0,3.0,1.0,0.0
12236460,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.7892001867294312,0.4510221779346466,0.4121361672878265,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.8735551834106445,0.6206353902816772,0.592776894569397,297.4590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8553553819656372,0.5828883051872253,0.4109326004981994,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.7406815886497498,0.370728075504303,0.3581786453723907,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.6356426477432251,0.2315031290054321,1.0773653984069824,284.9535217285156,284.95001220703125,300.3355712890625,289.1218566894531,298.150146484375,297.2593078613281,284.9524841308594,1.0,0.6948689222335815,0.3864504992961883,0.3864504992961883,1.0,1.0,-3.424246311187744,0.9924566149711608,2.4317896366119385,0.2188603579998016,0.9014731645584106,0.9014731645584106,0.0,285.5810852050781,293.0,48895.21484375,0.0,3958.176025390625,1.0,280.0578308105469,283.260498046875,292.1582336425781,295.2959899902344,293.1499938964844,293.1499938964844,279.75,35877.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922751784324646,1.0,0.0,0.0,3.652033090591431,3.652056932449341,8.899439762899419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.98583984375,0.0,1534.513427734375,1895.4371337890625,0.0,4234.47705078125,0.9055878520011902,1.0,0.0,3.0,1.0,0.0
12236520,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.7892001867294312,0.4510221779346466,0.4121361672878265,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.8735551834106445,0.6206353902816772,0.592776894569397,297.4590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8553553819656372,0.5828883051872253,0.4109326004981994,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.7406815886497498,0.370728075504303,0.3581786453723907,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.6356426477432251,0.2315031290054321,1.0773653984069824,284.9535217285156,284.95001220703125,300.3355712890625,289.1218566894531,298.150146484375,297.2593078613281,284.9524841308594,1.0,0.6948689222335815,0.3864504992961883,0.3864504992961883,1.0,1.0,-3.424246311187744,0.9924566149711608,2.4317896366119385,0.2188603579998016,0.9014731645584106,0.9014731645584106,0.0,285.5810852050781,293.0,48895.21484375,0.0,3958.176025390625,1.0,280.0578308105469,283.260498046875,292.1582336425781,295.2959899902344,293.1499938964844,293.1499938964844,279.75,35877.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922751784324646,1.0,0.0,0.0,3.652033090591431,3.652056932449341,8.899439762899419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.98583984375,0.0,1534.513427734375,1895.4371337890625,0.0,4234.47705078125,0.9055878520011902,1.0,0.0,3.0,1.0,0.0
