time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12236580,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7697448730469,0.7852938175201416,0.4485338628292084,0.4103107154369354,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7695617675781,0.8698987364768982,0.6185956597328186,0.5913437008857727,297.4465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.76959228515625,0.8540053367614746,0.5855443477630615,0.4130706191062927,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699279785156,0.7381983399391174,0.3700394332408905,0.3579148650169372,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704772949219,0.6334322094917297,0.2308940142393112,1.076265573501587,284.7696838378906,284.95001220703125,300.3209228515625,289.11328125,298.1358642578125,297.2478332519531,284.7682800292969,1.0,0.6965159773826599,0.3858013451099396,0.3858013451099396,1.0,1.0,-3.4212684631347656,0.9895331263542176,2.431735277175904,0.2167440503835678,0.8975429534912109,0.8975429534912109,0.0,289.6979675292969,296.0,49995.9609375,0.0,3974.783447265625,1.0,279.7582397460937,283.0350646972656,292.1749572753906,295.39501953125,293.1499938964844,293.1499938964844,280.04998779296875,36151.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650253772735596,3.650277853012085,8.890770573088957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.3798828125,0.0,1534.582275390625,1895.4371337890625,0.0,4300.0,0.9055097699165344,1.0,0.0,3.0,1.0,0.0
12236640,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7697448730469,0.7852938175201416,0.4485338628292084,0.4103107154369354,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7695617675781,0.8698987364768982,0.6185956597328186,0.5913437008857727,297.4465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.76959228515625,0.8540053367614746,0.5855443477630615,0.4130706191062927,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699279785156,0.7381983399391174,0.3700394332408905,0.3579148650169372,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704772949219,0.6334322094917297,0.2308940142393112,1.076265573501587,284.7696838378906,284.95001220703125,300.3209228515625,289.11328125,298.1358642578125,297.2478332519531,284.7682800292969,1.0,0.6965159773826599,0.3858013451099396,0.3858013451099396,1.0,1.0,-3.4212684631347656,0.9895331263542176,2.431735277175904,0.2167440503835678,0.8975429534912109,0.8975429534912109,0.0,289.6979675292969,296.0,49995.9609375,0.0,3974.783447265625,1.0,279.7582397460937,283.0350646972656,292.1749572753906,295.39501953125,293.1499938964844,293.1499938964844,280.04998779296875,36151.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650253772735596,3.650277853012085,8.890770573088957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.3798828125,0.0,1534.582275390625,1895.4371337890625,0.0,4300.0,0.9055097699165344,1.0,0.0,3.0,1.0,0.0
12236700,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.7834187746047974,0.4477679133415222,0.4093824625015259,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8681082129478455,0.6179236769676208,0.5905014872550964,297.4457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.8534037470817566,0.5873404741287231,0.4141267538070678,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.7369572520256042,0.3698750734329223,0.3576651811599731,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.6322799324989319,0.2306607961654663,1.075104832649231,284.8871154785156,284.95001220703125,300.3134765625,289.1088562011719,298.13153076171875,297.2460632324219,284.89324951171875,1.0,0.6971597671508789,0.3854767680168152,0.3854767680168152,1.0,1.0,-3.41870641708374,0.9877182245254515,2.430988311767578,0.2154366672039032,0.898249089717865,0.898249089717865,0.0,291.6042175292969,296.0,48973.9375,0.0,3979.510009765625,1.0,280.0013732910156,283.1913452148437,292.0978698730469,295.1678771972656,293.1499938964844,293.1499938964844,280.04998779296875,36141.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9974870681762696,1.0,0.0,0.0,3.649973392486572,3.6499974727630615,8.889405194167921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6582.83740234375,0.0,1534.1968994140625,1895.4371337890625,0.0,4278.7763671875,0.9054419994354248,1.0,0.0,3.0,1.0,0.0
12236760,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.7824309468269348,0.4475414752960205,0.409048467874527,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284973144531,0.8671419620513916,0.6177959442138672,0.5902328491210938,297.4503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284973144531,0.8536133170127869,0.5896619558334351,0.4156335890293121,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.7363618016242981,0.3700679242610931,0.3577609062194824,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92779541015625,0.6316830515861511,0.2306814938783645,1.0749566555023191,284.92840576171875,284.95001220703125,300.3059997558594,289.1043395996094,298.1308898925781,297.24932861328125,284.9294738769531,1.0,0.6979379057884216,0.3851519525051117,0.3851519525051117,1.0,1.0,-3.4197237491607666,0.9871063232421876,2.432617425918579,0.2145174145698547,0.8985557556152344,0.8985557556152344,0.0,292.88775634765625,299.0,48834.46875,0.0,3989.568359375,1.0,280.0423278808594,283.2372131347656,292.0819702148437,295.1720275878906,293.1499938964844,293.1499938964844,280.3500061035156,36096.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9942855834960938,1.0,0.0,0.0,3.6500661373138414,3.650090217590332,8.889856530913676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.28515625,0.0,1533.9639892578125,1895.4371337890625,0.0,4251.6083984375,0.9054074287414552,1.0,0.0,3.0,1.0,0.0
12236820,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.7816030979156494,0.4479205012321472,0.4092091619968414,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123352050781,0.8663418292999268,0.6185014843940735,0.59066241979599,297.46710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123046875,0.8550761342048645,0.5951557159423828,0.4192885458469391,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119689941406,0.7361111640930176,0.3711421489715576,0.3586182296276092,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11138916015625,0.6313794851303101,0.2312735170125961,1.0770636796951294,285.1122131347656,284.95001220703125,300.2908630371094,289.0951232910156,298.1350402832031,297.2631225585937,285.1136474609375,1.0,0.6999559998512268,0.3845023810863495,0.3845023810863495,1.0,1.0,-3.428385019302368,0.9880980253219604,2.440286874771118,0.2134765237569809,0.9022440314292908,0.9022440314292908,0.0,294.7900695800781,302.0,47746.234375,0.0,4022.500244140625,1.0,280.3417663574219,283.4634094238281,292.0520935058594,295.0548400878906,293.1499938964844,293.1499938964844,280.04998779296875,35843.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982549011707306,1.0,0.0,0.0,3.6517751216888414,3.651799201965332,8.898183523342595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.82421875,0.0,1533.969482421875,1895.4371337890625,0.0,4150.84130859375,0.9054938554763794,1.0,0.0,3.0,1.0,0.0
12236880,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.7816030979156494,0.4479205012321472,0.4092091619968414,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123352050781,0.8663418292999268,0.6185014843940735,0.59066241979599,297.46710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123046875,0.8550761342048645,0.5951557159423828,0.4192885458469391,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119689941406,0.7361111640930176,0.3711421489715576,0.3586182296276092,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11138916015625,0.6313794851303101,0.2312735170125961,1.0770636796951294,285.1122131347656,284.95001220703125,300.2908630371094,289.0951232910156,298.1350402832031,297.2631225585937,285.1136474609375,1.0,0.6999559998512268,0.3845023810863495,0.3845023810863495,1.0,1.0,-3.428385019302368,0.9880980253219604,2.440286874771118,0.2134765237569809,0.9022440314292908,0.9022440314292908,0.0,294.7900695800781,302.0,47746.234375,0.0,4022.500244140625,1.0,280.3417663574219,283.4634094238281,292.0520935058594,295.0548400878906,293.1499938964844,293.1499938964844,280.04998779296875,35843.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982549011707306,1.0,0.0,0.0,3.6517751216888414,3.651799201965332,8.898183523342595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.82421875,0.0,1533.969482421875,1895.4371337890625,0.0,4150.84130859375,0.9054938554763794,1.0,0.0,3.0,1.0,0.0
12236940,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.7798274755477905,0.4468217492103576,0.4088172018527984,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.8647177815437317,0.6179054379463196,0.5907077193260193,297.4673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.8556386232376099,0.5992160439491272,0.4225406944751739,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.7352759838104248,0.3714846074581146,0.3593510687351227,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.6306716203689575,0.2314642071723938,1.0793565511703491,284.9545593261719,284.95001220703125,300.2754821777344,289.085693359375,298.1295166015625,297.2636413574219,284.9535217285156,1.0,0.702185332775116,0.3838527798652649,0.3838527798652649,1.0,1.0,-3.435532331466675,0.9885574579238892,2.446974754333496,0.2125199884176254,0.9010107517242432,0.9010107517242432,0.0,297.6285400390625,305.0,48927.61328125,0.0,4057.20556640625,1.0,280.0578308105469,283.2627868652344,292.1230163574219,295.2628479003906,293.1499938964844,293.1499938964844,279.75,35913.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9939242601394652,1.0,0.0,0.0,3.6518518924713135,3.6518759727478014,8.8985575530387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7081.06982421875,0.0,1534.580078125,1895.4371337890625,0.0,4248.53369140625,0.9055895805358888,1.0,0.0,3.0,1.0,0.0
12237000,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.7798274755477905,0.4468217492103576,0.4088172018527984,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.8647177815437317,0.6179054379463196,0.5907077193260193,297.4673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.8556386232376099,0.5992160439491272,0.4225406944751739,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.7352759838104248,0.3714846074581146,0.3593510687351227,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.6306716203689575,0.2314642071723938,1.0793565511703491,284.9545593261719,284.95001220703125,300.2754821777344,289.085693359375,298.1295166015625,297.2636413574219,284.9535217285156,1.0,0.702185332775116,0.3838527798652649,0.3838527798652649,1.0,1.0,-3.435532331466675,0.9885574579238892,2.446974754333496,0.2125199884176254,0.9010107517242432,0.9010107517242432,0.0,297.6285400390625,305.0,48927.61328125,0.0,4057.20556640625,1.0,280.0578308105469,283.2627868652344,292.1230163574219,295.2628479003906,293.1499938964844,293.1499938964844,279.75,35913.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9939242601394652,1.0,0.0,0.0,3.6518518924713135,3.6518759727478014,8.8985575530387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7081.06982421875,0.0,1534.580078125,1895.4371337890625,0.0,4248.53369140625,0.9055895805358888,1.0,0.0,3.0,1.0,0.0
12237060,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77081298828125,0.7761285305023193,0.444361537694931,0.40701624751091,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7705993652344,0.8612275123596191,0.615736186504364,0.589152991771698,297.4543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7705993652344,0.8544086217880249,0.6019328236579895,0.4247234761714935,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7709655761719,0.7329218983650208,0.3707624077796936,0.3590571880340576,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7715148925781,0.628578782081604,0.2308429628610611,1.0782110691070557,284.7707214355469,284.95001220703125,300.2599182128906,289.0761108398437,298.1147155761719,297.2520446777344,284.769287109375,1.0,0.7038027048110962,0.3831086456775665,0.3831086456775665,1.0,1.0,-3.432400703430176,0.9853038191795348,2.447096824645996,0.2100929021835327,0.8970941305160522,0.8970941305160522,0.0,301.75799560546875,308.0,50027.05078125,0.0,4073.475830078125,1.0,279.7582397460937,283.037353515625,292.14422607421875,295.36431884765625,293.1499938964844,293.1499938964844,280.04998779296875,36184.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649959325790405,3.649983167648315,8.889335845196911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.7998046875,0.0,1534.504638671875,1895.4371337890625,0.0,4300.0,0.9054833054542542,1.0,0.0,3.0,1.0,0.0
12237120,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77081298828125,0.7761285305023193,0.444361537694931,0.40701624751091,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7705993652344,0.8612275123596191,0.615736186504364,0.589152991771698,297.4543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7705993652344,0.8544086217880249,0.6019328236579895,0.4247234761714935,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7709655761719,0.7329218983650208,0.3707624077796936,0.3590571880340576,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7715148925781,0.628578782081604,0.2308429628610611,1.0782110691070557,284.7707214355469,284.95001220703125,300.2599182128906,289.0761108398437,298.1147155761719,297.2520446777344,284.769287109375,1.0,0.7038027048110962,0.3831086456775665,0.3831086456775665,1.0,1.0,-3.432400703430176,0.9853038191795348,2.447096824645996,0.2100929021835327,0.8970941305160522,0.8970941305160522,0.0,301.75799560546875,308.0,50027.05078125,0.0,4073.475830078125,1.0,279.7582397460937,283.037353515625,292.14422607421875,295.36431884765625,293.1499938964844,293.1499938964844,280.04998779296875,36184.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649959325790405,3.649983167648315,8.889335845196911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.7998046875,0.0,1534.504638671875,1895.4371337890625,0.0,4300.0,0.9054833054542542,1.0,0.0,3.0,1.0,0.0
12237180,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.7734267115592957,0.4433819651603699,0.4057715535163879,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290771484375,0.8585847020149231,0.6148014068603516,0.5879194140434265,297.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290771484375,0.8541086316108704,0.6061468124389648,0.427345871925354,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.7311739325523376,0.3707590401172638,0.3588736355304718,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.6269097924232483,0.2306177616119384,1.076847791671753,284.9289855957031,284.95001220703125,300.2441101074219,289.0664367675781,298.1094055175781,297.253662109375,284.9300537109375,1.0,0.7051934003829956,0.3823645412921905,0.3823645412921905,1.0,1.0,-3.4307000637054443,0.9825345277786256,2.4481654167175293,0.2075430452823639,0.898112952709198,0.898112952709198,0.0,304.9505615234375,311.0,48861.640625,0.0,4087.8916015625,1.0,280.04217529296875,283.2391357421875,292.0484619140625,295.1408996582031,293.1499938964844,293.1499938964844,280.3500061035156,36127.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9956262111663818,1.0,0.0,0.0,3.649670362472534,3.649694442749024,8.887928402145917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.36572265625,0.0,1533.7532958984375,1895.4371337890625,0.0,4263.00244140625,0.9053551554679872,1.0,0.0,3.0,1.0,0.0
12237240,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.7734267115592957,0.4433819651603699,0.4057715535163879,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290771484375,0.8585847020149231,0.6148014068603516,0.5879194140434265,297.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290771484375,0.8541086316108704,0.6061468124389648,0.427345871925354,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.7311739325523376,0.3707590401172638,0.3588736355304718,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.6269097924232483,0.2306177616119384,1.076847791671753,284.9289855957031,284.95001220703125,300.2441101074219,289.0664367675781,298.1094055175781,297.253662109375,284.9300537109375,1.0,0.7051934003829956,0.3823645412921905,0.3823645412921905,1.0,1.0,-3.4307000637054443,0.9825345277786256,2.4481654167175293,0.2075430452823639,0.898112952709198,0.898112952709198,0.0,304.9505615234375,311.0,48861.640625,0.0,4087.8916015625,1.0,280.04217529296875,283.2391357421875,292.0484619140625,295.1408996582031,293.1499938964844,293.1499938964844,280.3500061035156,36127.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9956262111663818,1.0,0.0,0.0,3.649670362472534,3.649694442749024,8.887928402145917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.36572265625,0.0,1533.7532958984375,1895.4371337890625,0.0,4263.00244140625,0.9053551554679872,1.0,0.0,3.0,1.0,0.0
12237300,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.7728310823440552,0.4434537589550018,0.4056868553161621,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.857980489730835,0.6149377822875977,0.587876558303833,297.465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.8546560406684875,0.6088261008262634,0.4290761947631836,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.7308841347694397,0.371171623468399,0.359155535697937,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.6266035437583923,0.2308159619569778,1.0773981809616089,285.0650329589844,284.95001220703125,300.2361755371094,289.06158447265625,298.1104736328125,297.2594909667969,285.0718688964844,1.0,0.7060869932174683,0.3819924592971802,0.3819924592971802,1.0,1.0,-3.4336228370666504,0.9824070334434508,2.451215982437134,0.2067002207040786,0.9002052545547485,0.9002052545547485,0.0,306.0262451171875,311.0,47858.21875,0.0,4101.64892578125,1.0,280.2987976074219,283.41412353515625,292.0043029785156,294.9726867675781,293.1499938964844,293.1499938964844,280.3500061035156,36007.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9878175854682922,1.0,0.0,0.0,3.6502630710601807,3.65028715133667,8.890816047824046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.46826171875,0.0,1533.5179443359375,1895.4371337890625,0.0,4196.2978515625,0.905351996421814,1.0,0.0,3.0,1.0,0.0
12237360,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127319335937,0.772656261920929,0.4437607526779175,0.4059327840805053,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1129455566406,0.8577832579612732,0.6153627634048462,0.5882147550582886,297.4750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1129455566406,0.8555946946144104,0.6117503046989441,0.4310733675956726,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11260986328125,0.7309384942054749,0.3718019127845764,0.359701007604599,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120300292969,0.6266269087791443,0.2311984896659851,1.0789024829864502,285.1128234863281,284.95001220703125,300.2281494140625,289.0567626953125,298.11346435546875,297.2676086425781,285.1142578125,1.0,0.7071775794029236,0.3817105889320373,0.3817105889320373,1.0,1.0,-3.4391887187957764,0.9834085702896118,2.455780029296875,0.2064072042703628,0.90180903673172,0.90180903673172,0.0,306.8599853515625,314.0,47768.96484375,0.0,4120.75439453125,1.0,280.3418884277344,283.4654541015625,292.0151062011719,295.01953125,293.1499938964844,293.1499938964844,280.04998779296875,35870.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841475486755372,1.0,0.0,0.0,3.65129327774048,3.651317358016968,8.895835321709455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.63134765625,0.0,1533.637939453125,1895.4371337890625,0.0,4164.669921875,0.905418336391449,1.0,0.0,3.0,1.0,0.0
12237420,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.7709932923316956,0.4426769614219665,0.405550867319107,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.8562149405479431,0.6146318912506104,0.5881319642066956,297.474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.8562073111534119,0.615877091884613,0.4343804121017456,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.730151891708374,0.3721121251583099,0.3604049682617187,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.6259665489196777,0.2313787192106247,1.0811530351638794,284.9552001953125,284.95001220703125,300.2120056152344,289.047119140625,298.10791015625,297.2680053710937,284.95416259765625,1.0,0.7093701958656311,0.3811467885971069,0.3811467885971069,1.0,1.0,-3.4461746215820312,0.984043836593628,2.462130546569824,0.2056491523981094,0.9005837440490723,0.9005837440490723,0.0,309.7038269042969,317.0,48950.890625,0.0,4155.36767578125,1.0,280.0578308105469,283.26483154296875,292.0846862792969,295.2257385253906,293.1499938964844,293.1499938964844,279.75,35938.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9955599904060364,1.0,0.0,0.0,3.6512856483459473,3.6513094902038574,8.895797805053007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7073.50732421875,0.0,1534.1387939453125,1895.4371337890625,0.0,4262.43994140625,0.905492663383484,1.0,0.0,3.0,1.0,0.0
12237480,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.7709932923316956,0.4426769614219665,0.405550867319107,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.8562149405479431,0.6146318912506104,0.5881319642066956,297.474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.8562073111534119,0.615877091884613,0.4343804121017456,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.730151891708374,0.3721121251583099,0.3604049682617187,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.6259665489196777,0.2313787192106247,1.0811530351638794,284.9552001953125,284.95001220703125,300.2120056152344,289.047119140625,298.10791015625,297.2680053710937,284.95416259765625,1.0,0.7093701958656311,0.3811467885971069,0.3811467885971069,1.0,1.0,-3.4461746215820312,0.984043836593628,2.462130546569824,0.2056491523981094,0.9005837440490723,0.9005837440490723,0.0,309.7038269042969,317.0,48950.890625,0.0,4155.36767578125,1.0,280.0578308105469,283.26483154296875,292.0846862792969,295.2257385253906,293.1499938964844,293.1499938964844,279.75,35938.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9955599904060364,1.0,0.0,0.0,3.6512856483459473,3.6513094902038574,8.895797805053007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7073.50732421875,0.0,1534.1387939453125,1895.4371337890625,0.0,4262.43994140625,0.905492663383484,1.0,0.0,3.0,1.0,0.0
12237540,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7715148925781,0.7675039172172546,0.4402411580085754,0.4037704765796661,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.77130126953125,0.8528861999511719,0.6123378276824951,0.5864586234092712,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.77130126953125,0.8550812005996704,0.6186356544494629,0.4365945160388946,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.77166748046875,0.7279002666473389,0.3713555335998535,0.3600795865058899,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7722473144531,0.6239591836929321,0.2307446151971817,1.079954743385315,284.7714233398437,284.95001220703125,300.1956787109375,289.0375671386719,298.09326171875,297.2562561035156,284.77001953125,1.0,0.710949718952179,0.3805830180644989,0.3805830180644989,1.0,1.0,-3.4428610801696777,0.9812524914741516,2.461608648300171,0.2037115395069122,0.8966771364212036,0.8966771364212036,0.0,313.8351745605469,320.0,50050.09765625,0.0,4171.1484375,1.0,279.7582702636719,283.0394897460937,292.1116638183594,295.33123779296875,293.1499938964844,293.1499938964844,280.04998779296875,36208.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6493113040924072,3.649335384368897,8.886180467015947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.201171875,0.0,1533.9610595703125,1895.4371337890625,0.0,4300.0,0.9053664207458496,1.0,0.0,3.0,1.0,0.0
12237600,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7715148925781,0.7675039172172546,0.4402411580085754,0.4037704765796661,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.77130126953125,0.8528861999511719,0.6123378276824951,0.5864586234092712,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.77130126953125,0.8550812005996704,0.6186356544494629,0.4365945160388946,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.77166748046875,0.7279002666473389,0.3713555335998535,0.3600795865058899,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7722473144531,0.6239591836929321,0.2307446151971817,1.079954743385315,284.7714233398437,284.95001220703125,300.1956787109375,289.0375671386719,298.09326171875,297.2562561035156,284.77001953125,1.0,0.710949718952179,0.3805830180644989,0.3805830180644989,1.0,1.0,-3.4428610801696777,0.9812524914741516,2.461608648300171,0.2037115395069122,0.8966771364212036,0.8966771364212036,0.0,313.8351745605469,320.0,50050.09765625,0.0,4171.1484375,1.0,279.7582702636719,283.0394897460937,292.1116638183594,295.33123779296875,293.1499938964844,293.1499938964844,280.04998779296875,36208.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6493113040924072,3.649335384368897,8.886180467015947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.201171875,0.0,1533.9610595703125,1895.4371337890625,0.0,4300.0,0.9053664207458496,1.0,0.0,3.0,1.0,0.0
12237660,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.764960527420044,0.4392708837985992,0.4025390744209289,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.8503521084785461,0.6112733483314514,0.5851064920425415,297.4650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295959472656,0.854857325553894,0.6229265332221985,0.4392621219158172,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293212890625,0.7262186408042908,0.3713192641735077,0.3598649501800537,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288635253906,0.6223433613777161,0.2305068522691726,1.078535079956055,284.92950439453125,284.95001220703125,300.17919921875,289.0282287597656,298.08807373046875,297.2579345703125,284.9305725097656,1.0,0.7123043537139893,0.3799078166484833,0.3799078166484833,1.0,1.0,-3.440982818603516,0.978631317615509,2.4623513221740723,0.2013357877731323,0.8977009057998657,0.8977009057998657,0.0,317.02471923828125,323.0,48881.6875,0.0,4185.08837890625,1.0,280.04217529296875,283.2410888671875,292.0145263671875,295.1085510253906,293.1499938964844,293.1499938964844,280.3500061035156,36148.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9967935085296632,1.0,0.0,0.0,3.6489508152008057,3.648974895477295,8.884424573807337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.03271484375,0.0,1533.1153564453125,1895.4371337890625,0.0,4272.90283203125,0.9052199125289916,1.0,0.0,3.0,1.0,0.0
12237720,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.764960527420044,0.4392708837985992,0.4025390744209289,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.8503521084785461,0.6112733483314514,0.5851064920425415,297.4650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295959472656,0.854857325553894,0.6229265332221985,0.4392621219158172,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293212890625,0.7262186408042908,0.3713192641735077,0.3598649501800537,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288635253906,0.6223433613777161,0.2305068522691726,1.078535079956055,284.92950439453125,284.95001220703125,300.17919921875,289.0282287597656,298.08807373046875,297.2579345703125,284.9305725097656,1.0,0.7123043537139893,0.3799078166484833,0.3799078166484833,1.0,1.0,-3.440982818603516,0.978631317615509,2.4623513221740723,0.2013357877731323,0.8977009057998657,0.8977009057998657,0.0,317.02471923828125,323.0,48881.6875,0.0,4185.08837890625,1.0,280.04217529296875,283.2410888671875,292.0145263671875,295.1085510253906,293.1499938964844,293.1499938964844,280.3500061035156,36148.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9967935085296632,1.0,0.0,0.0,3.6489508152008057,3.648974895477295,8.884424573807337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.03271484375,0.0,1533.1153564453125,1895.4371337890625,0.0,4272.90283203125,0.9052199125289916,1.0,0.0,3.0,1.0,0.0
12237780,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11297607421875,0.7642497420310974,0.4396480619907379,0.4027015566825866,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131896972656,0.8495559096336365,0.6116990447044373,0.5852768421173096,297.48193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1132202148437,0.8563618063926697,0.6286208033561707,0.4430508315563202,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11285400390625,0.7259977459907532,0.3723307251930237,0.3606631755828857,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122741699219,0.6220794320106506,0.231077641248703,1.0805445909500122,285.1130676269531,284.95001220703125,300.1625671386719,289.01910400390625,298.092041015625,297.27197265625,285.114501953125,1.0,0.7142525315284729,0.37923264503479,0.37923264503479,1.0,1.0,-3.449306964874268,0.9793779253959656,2.469928979873657,0.2000967264175415,0.9013994932174684,0.9013994932174684,0.0,318.9335021972656,311.0,47787.19921875,0.0,4217.8369140625,1.0,280.3417663574219,283.4671325683594,291.9789428710937,294.98443603515625,293.1499938964844,293.1499938964844,280.04998779296875,35889.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9855723977088928,1.0,0.0,0.0,3.650512456893921,3.650536298751831,8.892030223250913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6877.80322265625,0.0,1532.914794921875,1895.4371337890625,0.0,4176.9697265625,0.9052665829658508,1.0,0.0,3.0,1.0,0.0
12237840,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11297607421875,0.7642497420310974,0.4396480619907379,0.4027015566825866,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131896972656,0.8495559096336365,0.6116990447044373,0.5852768421173096,297.48193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1132202148437,0.8563618063926697,0.6286208033561707,0.4430508315563202,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11285400390625,0.7259977459907532,0.3723307251930237,0.3606631755828857,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122741699219,0.6220794320106506,0.231077641248703,1.0805445909500122,285.1130676269531,284.95001220703125,300.1625671386719,289.01910400390625,298.092041015625,297.27197265625,285.114501953125,1.0,0.7142525315284729,0.37923264503479,0.37923264503479,1.0,1.0,-3.449306964874268,0.9793779253959656,2.469928979873657,0.2000967264175415,0.9013994932174684,0.9013994932174684,0.0,318.9335021972656,311.0,47787.19921875,0.0,4217.8369140625,1.0,280.3417663574219,283.4671325683594,291.9789428710937,294.98443603515625,293.1499938964844,293.1499938964844,280.04998779296875,35889.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9855723977088928,1.0,0.0,0.0,3.650512456893921,3.650536298751831,8.892030223250913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6877.80322265625,0.0,1532.914794921875,1895.4371337890625,0.0,4176.9697265625,0.9052665829658508,1.0,0.0,3.0,1.0,0.0
12237900,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.7652602791786194,0.4393782019615173,0.4026991724967956,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.850682258605957,0.6115477681159973,0.585354745388031,297.4844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8586364388465881,0.6309771537780762,0.4448783993721008,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.7271410226821899,0.3726514875888824,0.3610651195049286,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.6230627298355103,0.231292188167572,1.0816375017166138,284.995849609375,284.95001220703125,300.1542053222656,289.0146789550781,298.0909118652344,297.2747497558594,284.9897766113281,1.0,0.713640034198761,0.3788950443267822,0.3788950443267822,1.0,1.0,-3.453404188156128,0.9797165989875792,2.4736876487731934,0.1996328085660934,0.900581955909729,0.900581955909729,0.0,317.2122497558594,311.0,48813.37890625,0.0,4218.2998046875,1.0,280.0986022949219,283.3113098144531,292.0465393066406,295.2064208984375,293.1499938964844,293.1499938964844,280.04998779296875,35906.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925193190574646,1.0,0.0,0.0,3.650663137435913,3.6506872177124015,8.892765208656783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.49267578125,0.0,1533.207275390625,1895.4371337890625,0.0,4236.56005859375,0.9053136110305786,1.0,0.0,3.0,1.0,0.0
12237960,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.7662320733070374,0.4385963976383209,0.4020740985870361,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.8518970012664795,0.6108524799346924,0.5848022699356079,297.48150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.8609930872917175,0.6328045129776001,0.4461981058120727,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.7283455729484558,0.372620165348053,0.3610667288303375,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.624087929725647,0.2312630414962768,1.0814779996871948,284.9538269042969,284.95001220703125,300.14581298828125,289.01031494140625,298.0860595703125,297.2723999023437,284.95269775390625,1.0,0.712311863899231,0.3785763084888458,0.3785763084888458,1.0,1.0,-3.4533932209014893,0.9787478446960448,2.4746453762054443,0.1987597048282623,0.900149941444397,0.900149941444397,0.0,314.6628723144531,299.0,48944.45703125,0.0,4203.23779296875,1.0,280.05767822265625,283.2651062011719,292.0479736328125,295.18878173828125,293.1499938964844,293.1499938964844,279.75,35958.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9969629049301147,1.0,0.0,0.0,3.650431871414185,3.650455951690674,8.891638003660773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.533203125,0.0,1533.336669921875,1895.4371337890625,0.0,4274.337890625,0.9053249955177308,1.0,0.0,3.0,1.0,0.0
12238020,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7674560546875,0.7684815526008606,0.4362585842609405,0.3999604284763336,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7672424316406,0.8547531366348267,0.6084913611412048,0.5826270580291748,297.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7672119140625,0.8662620782852173,0.6356362700462341,0.4481416642665863,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7676086425781,0.7310395240783691,0.3718871176242828,0.3603248000144958,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7682189941406,0.6262926459312439,0.2306877076625824,1.0784496068954468,284.7673645019531,284.95001220703125,300.12890625,289.0018920898437,298.0712585449219,297.2611083984375,284.76580810546875,1.0,0.7079605460166931,0.3779388070106506,0.3779388070106506,1.0,1.0,-3.4460482597351074,0.9744005799293518,2.4716475009918213,0.1961600333452224,0.8961725831031799,0.8961725831031799,0.0,307.7763061523437,287.0,50005.85546875,0.0,4143.7587890625,1.0,279.7582092285156,283.0375671386719,292.0799255371094,295.29608154296875,293.1499938964844,293.1499938964844,280.04998779296875,36232.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648348569869995,3.648372650146485,8.881492590262496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.35693359375,0.0,1533.0704345703125,1895.4371337890625,0.0,4300.0,0.9051795601844788,1.0,0.0,3.0,1.0,0.0
12238080,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7674560546875,0.7684815526008606,0.4362585842609405,0.3999604284763336,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7672424316406,0.8547531366348267,0.6084913611412048,0.5826270580291748,297.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7672119140625,0.8662620782852173,0.6356362700462341,0.4481416642665863,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7676086425781,0.7310395240783691,0.3718871176242828,0.3603248000144958,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7682189941406,0.6262926459312439,0.2306877076625824,1.0784496068954468,284.7673645019531,284.95001220703125,300.12890625,289.0018920898437,298.0712585449219,297.2611083984375,284.76580810546875,1.0,0.7079605460166931,0.3779388070106506,0.3779388070106506,1.0,1.0,-3.4460482597351074,0.9744005799293518,2.4716475009918213,0.1961600333452224,0.8961725831031799,0.8961725831031799,0.0,307.7763061523437,287.0,50005.85546875,0.0,4143.7587890625,1.0,279.7582092285156,283.0375671386719,292.0799255371094,295.29608154296875,293.1499938964844,293.1499938964844,280.04998779296875,36232.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648348569869995,3.648372650146485,8.881492590262496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.35693359375,0.0,1533.0704345703125,1895.4371337890625,0.0,4300.0,0.9051795601844788,1.0,0.0,3.0,1.0,0.0
12238140,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.7728764414787292,0.4354193210601806,0.3983635008335113,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92254638671875,0.8597203493118286,0.6073896288871765,0.5807328224182129,297.47222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.8739314079284668,0.6400743722915649,0.4505256414413452,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.7353625893592834,0.3719186782836914,0.359661728143692,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.6297959685325623,0.2305628955364227,1.075092315673828,284.9224853515625,284.95001220703125,300.1119079589844,288.993896484375,298.0666809082031,297.2638244628906,284.9234313964844,1.0,0.7024278044700623,0.3773013353347778,0.3773013353347778,1.0,1.0,-3.4398674964904785,0.9704566597938538,2.4694106578826904,0.1934090852737426,0.8970826268196106,0.8970826268196106,0.0,298.0317077636719,275.0,48798.32421875,0.0,4070.724609375,1.0,280.04217529296875,283.2367248535156,291.98193359375,295.0717468261719,293.1499938964844,293.1499938964844,280.3500061035156,36179.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9973224401474,1.0,0.0,0.0,3.647843837738037,3.6478679180145264,8.879035249265144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.96435546875,0.0,1532.114013671875,1895.4371337890625,0.0,4277.3828125,0.9050084948539734,1.0,0.0,3.0,1.0,0.0
12238200,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.7728764414787292,0.4354193210601806,0.3983635008335113,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92254638671875,0.8597203493118286,0.6073896288871765,0.5807328224182129,297.47222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.8739314079284668,0.6400743722915649,0.4505256414413452,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.7353625893592834,0.3719186782836914,0.359661728143692,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.6297959685325623,0.2305628955364227,1.075092315673828,284.9224853515625,284.95001220703125,300.1119079589844,288.993896484375,298.0666809082031,297.2638244628906,284.9234313964844,1.0,0.7024278044700623,0.3773013353347778,0.3773013353347778,1.0,1.0,-3.4398674964904785,0.9704566597938538,2.4694106578826904,0.1934090852737426,0.8970826268196106,0.8970826268196106,0.0,298.0317077636719,275.0,48798.32421875,0.0,4070.724609375,1.0,280.04217529296875,283.2367248535156,291.98193359375,295.0717468261719,293.1499938964844,293.1499938964844,280.3500061035156,36179.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9973224401474,1.0,0.0,0.0,3.647843837738037,3.6478679180145264,8.879035249265144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.96435546875,0.0,1532.114013671875,1895.4371337890625,0.0,4277.3828125,0.9050084948539734,1.0,0.0,3.0,1.0,0.0
12238260,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.103271484375,0.7802147269248962,0.4359539151191711,0.3981461524963379,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1034851074219,0.8676652312278748,0.6078006029129028,0.5803429484367371,297.4901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.103515625,0.8847395777702332,0.6459612250328064,0.4540403187274933,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031494140625,0.7421102523803711,0.3730329573154449,0.3600074350833893,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10260009765625,0.6354511380195618,0.2312922775745391,1.075192928314209,285.1033935546875,284.95001220703125,300.09478759765625,288.98638916015625,298.07196044921875,297.2792053222656,285.1047058105469,1.0,0.6969923973083496,0.3768614828586578,0.3768614828586578,1.0,1.0,-3.4438910484313965,0.970452845096588,2.473438262939453,0.1923651397228241,0.9006334543228149,0.9006334543228149,0.0,286.01092529296875,263.0,47668.18359375,0.0,4010.30029296875,1.0,280.3417358398437,283.4605712890625,291.94549560546875,294.944091796875,293.1499938964844,293.1499938964844,280.04998779296875,35928.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9859232902526855,1.0,0.0,0.0,3.649228811264038,3.6492528915405273,8.885778584044601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6858.9736328125,0.0,1531.7733154296875,1895.4371337890625,0.0,4179.99462890625,0.9050243496894836,1.0,0.0,3.0,1.0,0.0
12238320,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.103271484375,0.7802147269248962,0.4359539151191711,0.3981461524963379,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1034851074219,0.8676652312278748,0.6078006029129028,0.5803429484367371,297.4901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.103515625,0.8847395777702332,0.6459612250328064,0.4540403187274933,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031494140625,0.7421102523803711,0.3730329573154449,0.3600074350833893,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10260009765625,0.6354511380195618,0.2312922775745391,1.075192928314209,285.1033935546875,284.95001220703125,300.09478759765625,288.98638916015625,298.07196044921875,297.2792053222656,285.1047058105469,1.0,0.6969923973083496,0.3768614828586578,0.3768614828586578,1.0,1.0,-3.4438910484313965,0.970452845096588,2.473438262939453,0.1923651397228241,0.9006334543228149,0.9006334543228149,0.0,286.01092529296875,263.0,47668.18359375,0.0,4010.30029296875,1.0,280.3417358398437,283.4605712890625,291.94549560546875,294.944091796875,293.1499938964844,293.1499938964844,280.04998779296875,35928.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9859232902526855,1.0,0.0,0.0,3.649228811264038,3.6492528915405273,8.885778584044601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6858.9736328125,0.0,1531.7733154296875,1895.4371337890625,0.0,4179.99462890625,0.9050243496894836,1.0,0.0,3.0,1.0,0.0
12238380,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.7846158742904663,0.4357008635997772,0.3980082273483276,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.8725050091743469,0.6075836420059204,0.5802003145217896,297.49273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753112792969,0.8911519646644592,0.6486388444900513,0.4559835791587829,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.7462489008903503,0.3734264373779297,0.3603057563304901,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.6389821171760559,0.2316139936447143,1.0759000778198242,284.975830078125,284.95001220703125,300.0851745605469,288.9824523925781,298.0710144042969,297.2823791503906,284.97088623046875,1.0,0.6940131783485413,0.3766151666641235,0.3766151666641235,1.0,1.0,-3.4471077919006348,0.9707693457603456,2.476338624954224,0.1920410394668579,0.8996350169181824,0.8996350169181824,0.0,279.2582702636719,263.0,48718.3515625,0.0,3978.685302734375,1.0,280.0890808105469,283.2935485839844,292.01690673828125,295.1662902832031,293.1499938964844,293.1499938964844,280.04998779296875,35960.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9934911727905272,1.0,0.0,0.0,3.649210214614868,3.6492340564727774,8.885687634574424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6686.25634765625,0.0,1531.9957275390625,1895.4371337890625,0.0,4244.845703125,0.905052363872528,1.0,0.0,3.0,1.0,0.0
