time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12238440,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.787462055683136,0.4350858032703399,0.3974067866802215,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.875762403011322,0.6069682240486145,0.579589307308197,297.490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.8956053853034973,0.6503044962882996,0.4570941627025604,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.7490779161453247,0.3734415471553802,0.3602358698844909,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.6413974761962891,0.2316606938838958,1.075577735900879,284.943359375,284.95001220703125,300.0775756835937,288.9794921875,298.0671081542969,297.2806396484375,284.94219970703125,1.0,0.6915069222450256,0.3764216303825378,0.3764216303825378,1.0,1.0,-3.446519374847412,0.9699904918670654,2.4765288829803467,0.1914552301168441,0.8992354273796082,0.8992354273796082,0.0,274.4154663085937,251.0,48812.73828125,0.0,3948.70458984375,1.0,280.0578308105469,283.25799560546875,292.01568603515625,295.1477355957031,293.1499938964844,293.1499938964844,280.3500061035156,36005.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9970133900642396,1.0,0.0,0.0,3.648930072784424,3.648954153060913,8.884323960955953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.60302734375,0.0,1532.0191650390625,1895.4371337890625,0.0,4274.765625,0.9050445556640624,1.0,0.0,3.0,1.0,0.0
12238500,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.7908350825309753,0.4347990453243255,0.3967067003250122,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.8796023726463318,0.6065983176231384,0.5788170695304871,297.4924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634155273437,0.9008486866950988,0.652672529220581,0.4583580195903778,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.7524076700210571,0.3736516833305359,0.3600895404815674,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.6442219614982605,0.2318201661109924,1.0749056339263916,285.0627746582031,284.95001220703125,300.0689392089844,288.97625732421875,298.0653991699219,297.2823791503906,285.0689697265625,1.0,0.6885613203048706,0.3762016892433166,0.3762016892433166,1.0,1.0,-3.445279836654663,0.9689241051673888,2.476355791091919,0.19060580432415,0.9011337757110596,0.9011337757110596,0.0,268.82965087890625,251.0,47812.796875,0.0,3912.748291015625,1.0,280.3013000488281,283.4154663085937,291.9507751464844,294.9378662109375,293.1499938964844,293.1499938964844,280.3500061035156,35910.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991306722164154,1.0,0.0,0.0,3.6495540142059326,3.649578094482422,8.887362241694063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.16015625,0.0,1532.0064697265625,1895.4371337890625,0.0,4226.20458984375,0.905078947544098,1.0,0.0,3.0,1.0,0.0
12238560,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051940917969,0.795126736164093,0.4349418580532074,0.3964694440364837,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053771972656,0.8843476176261902,0.6066511869430542,0.578478991985321,297.49920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054077148437,0.9071733355522156,0.6555032134056091,0.4600239396095276,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050720214844,0.7564924359321594,0.3741447925567627,0.3602094054222107,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046142578125,0.6476969718933105,0.2321814745664596,1.075008988380432,285.10528564453125,284.95001220703125,300.0602722167969,288.97320556640625,298.0666198730469,297.288330078125,285.1064147949219,1.0,0.6857065558433533,0.3759084641933441,0.3759084641933441,1.0,1.0,-3.44685435295105,0.9685789346694946,2.4782755374908447,0.189825639128685,0.9026318192481996,0.9026318192481996,0.0,262.7298278808594,239.0,47693.40234375,0.0,3880.79736328125,1.0,280.34228515625,283.4618835449219,291.9446716308594,294.9558410644531,293.1499938964844,293.1499938964844,280.04998779296875,35786.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9879494309425354,1.0,0.0,0.0,3.650668144226074,3.650691986083984,8.892789082892705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6862.26708984375,0.0,1532.314208984375,1895.4371337890625,0.0,4197.4306640625,0.90517920255661,1.0,0.0,3.0,1.0,0.0
12238620,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.8033512830734253,0.4338849782943725,0.3954878449440002,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.8936507105827332,0.6055008172988892,0.5773518085479736,297.4962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.9204934239387512,0.6596460342407227,0.4628869891166687,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.7646284699440002,0.3743510842323303,0.3602067530155182,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.654681384563446,0.2324161529541015,1.0747085809707642,284.9423522949219,284.95001220703125,300.0429077148437,288.96759033203125,298.0592956542969,297.28692626953125,284.941162109375,1.0,0.6798772215843201,0.3753219842910766,0.3753219842910766,1.0,1.0,-3.447408676147461,0.9669904112815856,2.4804184436798096,0.1882230043411255,0.901197612285614,0.901197612285614,0.0,251.10243225097656,227.0,48817.9765625,0.0,3813.739990234375,1.0,280.0578308105469,283.2567749023437,292.0023193359375,295.1370544433594,293.1499938964844,293.1499938964844,279.75,35874.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9984015226364136,1.0,0.0,0.0,3.650806665420532,3.6508305072784415,8.893463814274583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.0732421875,0.0,1533.126220703125,1895.4371337890625,0.0,4286.509765625,0.9053097367286682,1.0,0.0,3.0,1.0,0.0
12238680,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.8033512830734253,0.4338849782943725,0.3954878449440002,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.8936507105827332,0.6055008172988892,0.5773518085479736,297.4962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.9204934239387512,0.6596460342407227,0.4628869891166687,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.7646284699440002,0.3743510842323303,0.3602067530155182,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.654681384563446,0.2324161529541015,1.0747085809707642,284.9423522949219,284.95001220703125,300.0429077148437,288.96759033203125,298.0592956542969,297.28692626953125,284.941162109375,1.0,0.6798772215843201,0.3753219842910766,0.3753219842910766,1.0,1.0,-3.447408676147461,0.9669904112815856,2.4804184436798096,0.1882230043411255,0.901197612285614,0.901197612285614,0.0,251.10243225097656,227.0,48817.9765625,0.0,3813.739990234375,1.0,280.0578308105469,283.2567749023437,292.0023193359375,295.1370544433594,293.1499938964844,293.1499938964844,279.75,35874.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9984015226364136,1.0,0.0,0.0,3.650806665420532,3.6508305072784415,8.893463814274583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.0732421875,0.0,1533.126220703125,1895.4371337890625,0.0,4286.509765625,0.9053097367286682,1.0,0.0,3.0,1.0,0.0
12238740,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548522949219,0.8101778030395508,0.4316695034503937,0.3933278322219848,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7546081542969,0.901761829853058,0.6030205488204956,0.5748868584632874,297.4811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7545471191406,0.9329575896263124,0.6625158786773682,0.4647409915924072,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7549743652344,0.7718541622161865,0.3736269772052765,0.3593109548091888,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.755615234375,0.6608288288116455,0.2319362461566925,1.0713733434677124,284.7547302246094,284.95001220703125,300.0254821777344,288.9627685546875,298.04400634765625,297.2749328613281,284.753173828125,1.0,0.6733576059341431,0.3747355043888092,0.3747355043888092,1.0,1.0,-3.438995838165283,0.9624575972557068,2.4765384197235107,0.18563774228096,0.8970418572425842,0.8970418572425842,0.0,240.42530822753903,215.0,49870.02734375,0.0,3730.318603515625,1.0,279.7582397460937,283.0282287597656,292.0400085449219,295.24615478515625,293.1499938964844,293.1499938964844,280.04998779296875,36165.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648896217346192,3.6489202976226807,8.884159115041257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6386.818359375,0.0,1533.177001953125,1895.4371337890625,0.0,4300.0,0.905222475528717,1.0,0.0,3.0,1.0,0.0
12238800,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548522949219,0.8101778030395508,0.4316695034503937,0.3933278322219848,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7546081542969,0.901761829853058,0.6030205488204956,0.5748868584632874,297.4811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7545471191406,0.9329575896263124,0.6625158786773682,0.4647409915924072,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7549743652344,0.7718541622161865,0.3736269772052765,0.3593109548091888,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.755615234375,0.6608288288116455,0.2319362461566925,1.0713733434677124,284.7547302246094,284.95001220703125,300.0254821777344,288.9627685546875,298.04400634765625,297.2749328613281,284.753173828125,1.0,0.6733576059341431,0.3747355043888092,0.3747355043888092,1.0,1.0,-3.438995838165283,0.9624575972557068,2.4765384197235107,0.18563774228096,0.8970418572425842,0.8970418572425842,0.0,240.42530822753903,215.0,49870.02734375,0.0,3730.318603515625,1.0,279.7582397460937,283.0282287597656,292.0400085449219,295.24615478515625,293.1499938964844,293.1499938964844,280.04998779296875,36165.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648896217346192,3.6489202976226807,8.884159115041257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6386.818359375,0.0,1533.177001953125,1895.4371337890625,0.0,4300.0,0.905222475528717,1.0,0.0,3.0,1.0,0.0
12238860,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8186169862747192,0.4309421479701996,0.3917624950408935,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9124333262443542,0.601840615272522,0.5728371739387512,297.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9478132128715516,0.6670608520507812,0.4671270251274109,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.7808911204338074,0.3736922442913055,0.3585979640483856,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.6684860587120056,0.2319137752056121,1.068101406097412,284.9101257324219,284.95001220703125,300.00799560546875,288.9587707519531,298.0396423339844,297.27740478515625,284.9111022949219,1.0,0.6665773391723633,0.3742775321006775,0.3742775321006775,1.0,1.0,-3.432710647583008,0.959015429019928,2.473695039749145,0.1833842247724533,0.897788405418396,0.897788405418396,0.0,228.69192504882807,203.0,48667.08984375,0.0,3646.2568359375,1.0,280.04217529296875,283.2275390625,291.9456481933594,295.0258178710937,293.1499938964844,293.1499938964844,280.3500061035156,36129.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9971835017204284,1.0,0.0,0.0,3.648500680923462,3.648524522781372,8.882232123141875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6211.861328125,0.0,1532.46728515625,1895.4371337890625,0.0,4276.20654296875,0.905095636844635,1.0,0.0,3.0,1.0,0.0
12238920,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8186169862747192,0.4309421479701996,0.3917624950408935,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9124333262443542,0.601840615272522,0.5728371739387512,297.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9478132128715516,0.6670608520507812,0.4671270251274109,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.7808911204338074,0.3736922442913055,0.3585979640483856,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.6684860587120056,0.2319137752056121,1.068101406097412,284.9101257324219,284.95001220703125,300.00799560546875,288.9587707519531,298.0396423339844,297.27740478515625,284.9111022949219,1.0,0.6665773391723633,0.3742775321006775,0.3742775321006775,1.0,1.0,-3.432710647583008,0.959015429019928,2.473695039749145,0.1833842247724533,0.897788405418396,0.897788405418396,0.0,228.69192504882807,203.0,48667.08984375,0.0,3646.2568359375,1.0,280.04217529296875,283.2275390625,291.9456481933594,295.0258178710937,293.1499938964844,293.1499938964844,280.3500061035156,36129.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9971835017204284,1.0,0.0,0.0,3.648500680923462,3.648524522781372,8.882232123141875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6211.861328125,0.0,1532.46728515625,1895.4371337890625,0.0,4276.20654296875,0.905095636844635,1.0,0.0,3.0,1.0,0.0
12238980,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.091796875,0.8302559852600098,0.4315672218799591,0.3915890157222748,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920104980469,0.9283496737480164,0.6021763682365417,0.5723336338996887,297.50244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920715332031,0.9659262895584106,0.6730726957321167,0.4706934690475464,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916748046875,0.7934780716896057,0.3748421370983124,0.3589344620704651,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09112548828125,0.6794353723526001,0.2327420562505722,1.0684456825256348,285.0919189453125,284.95001220703125,299.990478515625,288.95562744140625,298.0447082519531,297.29248046875,285.0932922363281,1.0,0.6603958606719971,0.3738195896148681,0.3738195896148681,1.0,1.0,-3.4369940757751465,0.9590514898300172,2.477942705154419,0.1822982430458068,0.9011918306350708,0.9011918306350708,0.0,215.59298706054688,191.0,47546.17578125,0.0,3579.762451171875,1.0,280.3417358398437,283.4519348144531,291.9135437011719,294.9028625488281,293.1499938964844,293.1499938964844,280.04998779296875,35893.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9855334162712096,1.0,0.0,0.0,3.649943590164185,3.649967670440674,8.889260243449826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6840.27490234375,0.0,1532.3057861328125,1895.4371337890625,0.0,4176.63330078125,0.9051427245140076,1.0,0.0,3.0,1.0,0.0
12239040,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.091796875,0.8302559852600098,0.4315672218799591,0.3915890157222748,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920104980469,0.9283496737480164,0.6021763682365417,0.5723336338996887,297.50244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920715332031,0.9659262895584106,0.6730726957321167,0.4706934690475464,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916748046875,0.7934780716896057,0.3748421370983124,0.3589344620704651,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09112548828125,0.6794353723526001,0.2327420562505722,1.0684456825256348,285.0919189453125,284.95001220703125,299.990478515625,288.95562744140625,298.0447082519531,297.29248046875,285.0932922363281,1.0,0.6603958606719971,0.3738195896148681,0.3738195896148681,1.0,1.0,-3.4369940757751465,0.9590514898300172,2.477942705154419,0.1822982430458068,0.9011918306350708,0.9011918306350708,0.0,215.59298706054688,191.0,47546.17578125,0.0,3579.762451171875,1.0,280.3417358398437,283.4519348144531,291.9135437011719,294.9028625488281,293.1499938964844,293.1499938964844,280.04998779296875,35893.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9855334162712096,1.0,0.0,0.0,3.649943590164185,3.649967670440674,8.889260243449826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6840.27490234375,0.0,1532.3057861328125,1895.4371337890625,0.0,4176.63330078125,0.9051427245140076,1.0,0.0,3.0,1.0,0.0
12239100,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.8365123867988586,0.4314412772655487,0.3915322721004486,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.9370336532592772,0.6020026803016663,0.5721975564956665,297.5048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.9747398495674132,0.6755503416061401,0.4724845886230469,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.8003242015838623,0.3752418458461761,0.3592249155044555,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.6855085492134094,0.2330983579158783,1.0692867040634155,284.97430419921875,284.95001220703125,299.981689453125,288.9544372558594,298.0440368652344,297.2955627441406,284.9682006835937,1.0,0.6574862599372864,0.3735905885696411,0.3735905885696411,1.0,1.0,-3.44028377532959,0.9594374299049376,2.4808461666107178,0.1820001006126403,0.900226354598999,0.900226354598999,0.0,209.18667602539065,191.0,48566.40234375,0.0,3550.021484375,1.0,280.0986328125,283.29571533203125,291.98419189453125,295.12677001953125,293.1499938964844,293.1499938964844,280.04998779296875,35920.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992257833480835,1.0,0.0,0.0,3.6500065326690674,3.6500306129455566,8.889566629477486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.0185546875,0.0,1532.5828857421875,1895.4371337890625,0.0,4234.32861328125,0.9051830768585204,1.0,0.0,3.0,1.0,0.0
12239160,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324951171875,0.8419797420501709,0.4308064877986908,0.3909186720848083,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.9445936679840088,0.6012961268424988,0.5715042948722839,297.5014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322814941406,0.9821285605430604,0.677465558052063,0.4737788140773773,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.8064060211181641,0.3752855956554413,0.3591729402542114,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.6909418106079102,0.2332067340612411,1.069154977798462,284.9324035644531,284.95001220703125,299.972900390625,288.9534606933594,298.0393981933594,297.2933349609375,284.9313049316406,1.0,0.6544346213340759,0.3733471632003784,0.3733471632003784,1.0,1.0,-3.440054655075073,0.9586283564567566,2.481426239013672,0.1813066452741623,0.8996527194976807,0.8996527194976807,0.0,203.424560546875,179.0,48698.51171875,0.0,3515.630126953125,1.0,280.05767822265625,283.2496032714844,291.98907470703125,295.1122436523437,293.1499938964844,293.1499938964844,280.3500061035156,35982.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99649977684021,1.0,0.0,0.0,3.6496713161468506,3.64969539642334,8.887934086487803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.8125,0.0,1532.6741943359375,1895.4371337890625,0.0,4270.41357421875,0.905183494091034,1.0,0.0,3.0,1.0,0.0
12239220,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953063964844,0.8549731373786926,0.4307494163513183,0.390053927898407,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0954895019531,0.9611446857452391,0.6009290218353271,0.57033771276474,297.509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955505371094,0.9969722032546996,0.6827359795570374,0.4767388105392456,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951843261719,0.8195456862449646,0.3760177195072174,0.3591628074645996,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946960449219,0.703246533870697,0.2338144332170486,1.0689271688461304,285.09539794921875,284.95001220703125,299.955322265625,288.9523010253906,298.0386657714844,297.300537109375,285.0965881347656,1.0,0.648289680480957,0.3728603422641754,0.3728603422641754,1.0,1.0,-3.4408748149871826,0.9574371576309204,2.4834375381469727,0.179767221212387,0.90292626619339,0.90292626619339,0.0,191.447006225586,182.0,47590.18359375,0.0,3447.238037109375,1.0,280.3421630859375,283.4542541503906,291.92303466796875,294.9259948730469,293.1499938964844,293.1499938964844,280.04998779296875,35774.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9872593879699708,1.0,0.0,0.0,3.651400566101074,3.651424407958984,8.896357712728786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6847.55859375,0.0,1533.0423583984375,1895.4371337890625,0.0,4191.49853515625,0.9053293466567992,1.0,0.0,3.0,1.0,0.0
12239280,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953063964844,0.8549731373786926,0.4307494163513183,0.390053927898407,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0954895019531,0.9611446857452391,0.6009290218353271,0.57033771276474,297.509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955505371094,0.9969722032546996,0.6827359795570374,0.4767388105392456,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951843261719,0.8195456862449646,0.3760177195072174,0.3591628074645996,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946960449219,0.703246533870697,0.2338144332170486,1.0689271688461304,285.09539794921875,284.95001220703125,299.955322265625,288.9523010253906,298.0386657714844,297.300537109375,285.0965881347656,1.0,0.648289680480957,0.3728603422641754,0.3728603422641754,1.0,1.0,-3.4408748149871826,0.9574371576309204,2.4834375381469727,0.179767221212387,0.90292626619339,0.90292626619339,0.0,191.447006225586,182.0,47590.18359375,0.0,3447.238037109375,1.0,280.3421630859375,283.4542541503906,291.92303466796875,294.9259948730469,293.1499938964844,293.1499938964844,280.04998779296875,35774.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9872593879699708,1.0,0.0,0.0,3.651400566101074,3.651424407958984,8.896357712728786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6847.55859375,0.0,1533.0423583984375,1895.4371337890625,0.0,4191.49853515625,0.9053293466567992,1.0,0.0,3.0,1.0,0.0
12239340,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.8595367074012756,0.4297327995300293,0.3894096314907074,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310302734375,0.9665082693099976,0.5997000932693481,0.5694494247436523,297.5121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.9990000128746032,0.6875424981117249,0.474283367395401,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.8243558406829834,0.3762055933475494,0.3594615459442138,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.931884765625,0.7080180048942566,0.2340928763151168,1.0703226327896118,284.9311218261719,284.95001220703125,299.937744140625,288.95220947265625,298.0328063964844,297.3009338378906,284.92987060546875,1.0,0.6460356712341309,0.3723735213279724,0.3723735213279724,1.0,1.0,-3.438131093978882,0.955065369606018,2.4830658435821533,0.1781298369169235,0.9013389945030212,0.9013389945030212,0.0,187.30807495117188,185.0,48690.52734375,0.0,3416.470458984375,1.0,280.0578308105469,283.24786376953125,291.9859924316406,295.1119079589844,293.1499938964844,293.1499938964844,279.75,35873.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9975439310073853,1.0,0.0,0.0,3.651491165161133,3.651515245437622,8.896799386093335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7025.607421875,0.0,1533.8848876953125,1895.4371337890625,0.0,4279.2578125,0.9054622054100036,1.0,0.0,3.0,1.0,0.0
12239400,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.8595367074012756,0.4297327995300293,0.3894096314907074,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310302734375,0.9665082693099976,0.5997000932693481,0.5694494247436523,297.5121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.9990000128746032,0.6875424981117249,0.474283367395401,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.8243558406829834,0.3762055933475494,0.3594615459442138,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.931884765625,0.7080180048942566,0.2340928763151168,1.0703226327896118,284.9311218261719,284.95001220703125,299.937744140625,288.95220947265625,298.0328063964844,297.3009338378906,284.92987060546875,1.0,0.6460356712341309,0.3723735213279724,0.3723735213279724,1.0,1.0,-3.438131093978882,0.955065369606018,2.4830658435821533,0.1781298369169235,0.9013389945030212,0.9013389945030212,0.0,187.30807495117188,185.0,48690.52734375,0.0,3416.470458984375,1.0,280.0578308105469,283.24786376953125,291.9859924316406,295.1119079589844,293.1499938964844,293.1499938964844,279.75,35873.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9975439310073853,1.0,0.0,0.0,3.651491165161133,3.651515245437622,8.896799386093335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7025.607421875,0.0,1533.8848876953125,1895.4371337890625,0.0,4279.2578125,0.9054622054100036,1.0,0.0,3.0,1.0,0.0
12239460,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7451477050781,0.8581365942955017,0.4275134205818176,0.3876395225524902,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7449035644531,0.965148627758026,0.5971199870109558,0.5672957301139832,297.5055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7448425292969,0.9990000128746032,0.691480278968811,0.4744754135608673,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7452392578125,0.8238615393638611,0.375406265258789,0.3589145541191101,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.745849609375,0.7076094150543213,0.233621597290039,1.0689953565597534,284.7450256347656,284.95001220703125,299.920166015625,288.9532775878906,298.01953125,297.29119873046875,284.7436218261719,1.0,0.6451106667518616,0.3719226121902466,0.3719226121902466,1.0,1.0,-3.4313888549804688,0.9515016674995422,2.479887008666992,0.1760275065898895,0.8970587849617004,0.8970587849617004,0.0,187.0911407470703,188.0,49764.69140625,0.0,3399.399169921875,1.0,279.7582092285156,283.0205383300781,292.0250549316406,295.2232666015625,293.1499938964844,293.1499938964844,280.04998779296875,36174.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649497985839844,3.649522066116333,8.887089393283532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6374.2978515625,0.0,1533.916748046875,1895.4371337890625,0.0,4300.0,0.9053680300712584,1.0,0.0,3.0,1.0,0.0
12239520,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7451477050781,0.8581365942955017,0.4275134205818176,0.3876395225524902,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7449035644531,0.965148627758026,0.5971199870109558,0.5672957301139832,297.5055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7448425292969,0.9990000128746032,0.691480278968811,0.4744754135608673,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7452392578125,0.8238615393638611,0.375406265258789,0.3589145541191101,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.745849609375,0.7076094150543213,0.233621597290039,1.0689953565597534,284.7450256347656,284.95001220703125,299.920166015625,288.9532775878906,298.01953125,297.29119873046875,284.7436218261719,1.0,0.6451106667518616,0.3719226121902466,0.3719226121902466,1.0,1.0,-3.4313888549804688,0.9515016674995422,2.479887008666992,0.1760275065898895,0.8970587849617004,0.8970587849617004,0.0,187.0911407470703,188.0,49764.69140625,0.0,3399.399169921875,1.0,279.7582092285156,283.0205383300781,292.0250549316406,295.2232666015625,293.1499938964844,293.1499938964844,280.04998779296875,36174.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649497985839844,3.649522066116333,8.887089393283532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6374.2978515625,0.0,1533.916748046875,1895.4371337890625,0.0,4300.0,0.9053680300712584,1.0,0.0,3.0,1.0,0.0
12239580,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.85661381483078,0.4268177151679992,0.3866539597511291,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.9634497165679932,0.5961008071899414,0.5659833550453186,297.50665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.9990000128746032,0.6944577097892761,0.4758419692516327,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8228552341461182,0.3752318918704986,0.3585386872291565,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.7066175937652588,0.2334820479154586,1.0678012371063232,284.8823547363281,284.95001220703125,299.9089050292969,288.9545593261719,298.0150451660156,297.290283203125,284.8860778808594,1.0,0.6450244188308716,0.3716340065002441,0.3716340065002441,1.0,1.0,-3.428373098373413,0.949653148651123,2.47871994972229,0.1747366786003112,0.8977236747741699,0.8977236747741699,0.0,187.5854949951172,188.0,48675.07421875,0.0,3395.25341796875,1.0,280.02081298828125,283.1986694335937,291.9429016113281,295.00201416015625,293.1499938964844,293.1499938964844,280.04998779296875,36158.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9979294538497924,1.0,0.0,0.0,3.649120569229126,3.6491446495056152,8.885251645551762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.9375,0.0,1533.37548828125,1895.4371337890625,0.0,4282.51904296875,0.9052703380584716,1.0,0.0,3.0,1.0,0.0
12239640,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8562267422676086,0.4267248511314392,0.3864980936050415,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.9629335999488832,0.5958414077758789,0.5656508207321167,297.510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9990000128746032,0.6964582800865173,0.4763081967830658,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8226395845413208,0.3753545880317688,0.358588308095932,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7064039707183838,0.233562633395195,1.067928433418274,284.9042663574219,284.95001220703125,299.9025573730469,288.9555053710937,298.0151672363281,297.2933349609375,284.9053649902344,1.0,0.6451924443244934,0.3714717030525207,0.3714717030525207,1.0,1.0,-3.428555488586426,0.9492265582084656,2.4793288707733154,0.1742101311683654,0.8977546691894531,0.8977546691894531,0.0,187.8078155517578,191.0,48604.24609375,0.0,3396.98828125,1.0,280.04217529296875,283.2227783203125,291.9384765625,295.0113830566406,293.1499938964844,293.1499938964844,280.3500061035156,36142.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9962154626846312,1.0,0.0,0.0,3.649035692214966,3.649059772491455,8.884837825462455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.92919921875,0.0,1533.1593017578125,1895.4371337890625,0.0,4268.00244140625,0.9052305221557616,1.0,0.0,3.0,1.0,0.0
12239700,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.8558040857315063,0.4268595278263092,0.3864562809467315,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.9623247981071472,0.5957707762718201,0.565402626991272,297.5193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.9990000128746032,0.6996026039123535,0.4769772589206695,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.8224455714225769,0.3757393956184387,0.3588205575942993,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.7062385678291321,0.2338390052318573,1.0687167644500732,285.0407409667969,284.95001220703125,299.893798828125,288.95709228515625,298.0176086425781,297.3006591796875,285.0475769042969,1.0,0.6456480026245117,0.3712462484836578,0.3712462484836578,1.0,1.0,-3.430233955383301,0.9490982890129088,2.481135606765747,0.1736345291137695,0.899688720703125,0.899688720703125,0.0,188.191650390625,191.0,47601.70703125,0.0,3403.1728515625,1.0,280.2987670898437,283.3978881835937,291.8988037109375,294.8476867675781,293.1499938964844,293.1499938964844,280.3500061035156,36033.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9882058501243592,1.0,0.0,0.0,3.649516105651856,3.6495401859283447,8.887178069016954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6384.7451171875,0.0,1532.8834228515625,1895.4371337890625,0.0,4199.6337890625,0.9052155613899232,1.0,0.0,3.0,1.0,0.0
12239760,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888061523437,0.8557316064834595,0.427214652299881,0.386735588312149,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890197753906,0.9620671272277832,0.5959616899490356,0.5655178427696228,297.531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.089111328125,0.9990000128746032,0.70308917760849,0.4774457812309265,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08868408203125,0.8225529789924622,0.3763374090194702,0.3593234717845917,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881042480469,0.7064076662063599,0.2342968732118606,1.0704951286315918,285.08892822265625,284.95001220703125,299.885009765625,288.9590148925781,298.02215576171875,297.3106994628906,285.0903625488281,1.0,0.6463770866394043,0.3710604012012481,0.3710604012012481,1.0,1.0,-3.434011936187744,0.9497650861740112,2.484246730804444,0.1733938008546829,0.9011374115943908,0.9011374115943908,0.0,188.5769805908203,194.0,47509.921875,0.0,3414.29296875,1.0,280.3418884277344,283.44921875,291.9151916503906,294.89959716796875,293.1499938964844,293.1499938964844,280.04998779296875,35906.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9842544794082642,1.0,0.0,0.0,3.650421619415283,3.650445699691773,8.891588549886364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.67822265625,0.0,1532.9410400390625,1895.4371337890625,0.0,4165.59423828125,0.9052659273147584,1.0,0.0,3.0,1.0,0.0
12239820,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93292236328125,0.8537053465843201,0.4263139367103576,0.3864511251449585,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327697753906,0.9595863223075868,0.5948655009269714,0.5650145411491394,297.5326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.9990000128746032,0.7081125378608704,0.480580598115921,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.8213046193122864,0.3765887022018432,0.3599273562431335,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.7054218053817749,0.2346391975879669,1.073254942893982,284.9328308105469,284.95001220703125,299.86749267578125,288.9638366699219,298.0171203613281,297.31134033203125,284.93194580078125,1.0,0.6482274532318115,0.3706886768341064,0.3706886768341064,1.0,1.0,-3.4408862590789795,0.950879454612732,2.490006685256958,0.1730174273252487,0.899619996547699,0.899619996547699,0.0,190.3615264892578,197.0,48705.89453125,0.0,3440.937255859375,1.0,280.0578308105469,283.2496337890625,291.9989013671875,295.119384765625,293.1499938964844,293.1499938964844,280.3500061035156,35994.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995147943496704,1.0,0.0,0.0,3.6501095294952393,3.650133371353149,8.890067419997649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.54638671875,0.0,1533.2520751953125,1895.4371337890625,0.0,4258.9404296875,0.9052957892417908,1.0,0.0,3.0,1.0,0.0
12239880,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93292236328125,0.8537053465843201,0.4263139367103576,0.3864511251449585,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327697753906,0.9595863223075868,0.5948655009269714,0.5650145411491394,297.5326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.9990000128746032,0.7081125378608704,0.480580598115921,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.8213046193122864,0.3765887022018432,0.3599273562431335,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.7054218053817749,0.2346391975879669,1.073254942893982,284.9328308105469,284.95001220703125,299.86749267578125,288.9638366699219,298.0171203613281,297.31134033203125,284.93194580078125,1.0,0.6482274532318115,0.3706886768341064,0.3706886768341064,1.0,1.0,-3.4408862590789795,0.950879454612732,2.490006685256958,0.1730174273252487,0.899619996547699,0.899619996547699,0.0,190.3615264892578,197.0,48705.89453125,0.0,3440.937255859375,1.0,280.0578308105469,283.2496337890625,291.9989013671875,295.119384765625,293.1499938964844,293.1499938964844,280.3500061035156,35994.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995147943496704,1.0,0.0,0.0,3.6501095294952393,3.650133371353149,8.890067419997649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.54638671875,0.0,1533.2520751953125,1895.4371337890625,0.0,4258.9404296875,0.9052957892417908,1.0,0.0,3.0,1.0,0.0
12239940,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10064697265625,0.8508893847465515,0.4260998368263244,0.3859841823577881,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1008605957031,0.9560702443122864,0.5943107604980469,0.5642328858375549,297.5364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009216308594,0.9990000128746032,0.7133334279060364,0.4849222004413605,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005249023437,0.8192504644393921,0.3771203160285949,0.3602879047393799,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0999755859375,0.7036016583442688,0.2350996136665344,1.075042963027954,285.10076904296875,284.95001220703125,299.8500061035156,288.9700622558594,298.0151672363281,297.3160705566406,285.10211181640625,1.0,0.650299608707428,0.3703169822692871,0.3703169822692871,1.0,1.0,-3.447184085845948,0.9518083333969116,2.495375871658325,0.1724499017000198,0.9029996395111084,0.9029996395111084,0.0,192.6956481933593,200.0,47656.5078125,0.0,3469.56103515625,1.0,280.3421630859375,283.4580078125,291.9411315917969,294.9451599121094,293.1499938964844,293.1499938964844,280.04998779296875,35779.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9859824180603028,1.0,0.0,0.0,3.6518588066101074,3.6518826484680176,8.898590522221639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.6962890625,0.0,1533.5831298828125,1895.4371337890625,0.0,4180.50439453125,0.905436873435974,1.0,0.0,3.0,1.0,0.0
12240000,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10064697265625,0.8508893847465515,0.4260998368263244,0.3859841823577881,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1008605957031,0.9560702443122864,0.5943107604980469,0.5642328858375549,297.5364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009216308594,0.9990000128746032,0.7133334279060364,0.4849222004413605,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005249023437,0.8192504644393921,0.3771203160285949,0.3602879047393799,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0999755859375,0.7036016583442688,0.2350996136665344,1.075042963027954,285.10076904296875,284.95001220703125,299.8500061035156,288.9700622558594,298.0151672363281,297.3160705566406,285.10211181640625,1.0,0.650299608707428,0.3703169822692871,0.3703169822692871,1.0,1.0,-3.447184085845948,0.9518083333969116,2.495375871658325,0.1724499017000198,0.9029996395111084,0.9029996395111084,0.0,192.6956481933593,200.0,47656.5078125,0.0,3469.56103515625,1.0,280.3421630859375,283.4580078125,291.9411315917969,294.9451599121094,293.1499938964844,293.1499938964844,280.04998779296875,35779.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9859824180603028,1.0,0.0,0.0,3.6518588066101074,3.6518826484680176,8.898590522221639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.6962890625,0.0,1533.5831298828125,1895.4371337890625,0.0,4180.50439453125,0.905436873435974,1.0,0.0,3.0,1.0,0.0
12240060,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.8477482795715332,0.4249610900878906,0.3854473531246185,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.95209401845932,0.5929352641105652,0.5634264349937439,297.5271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.9990000128746032,0.7173081636428833,0.4898488223552704,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.816905677318573,0.3771302998065948,0.3606555759906769,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.7015308737754822,0.2352336049079895,1.0769447088241575,284.943359375,284.95001220703125,299.8326721191406,288.97705078125,298.0043334960937,297.3091735839844,284.9424133300781,1.0,0.652611255645752,0.3697467744350433,0.3697467744350433,1.0,1.0,-3.454229593276977,0.9523852467536926,2.5018444061279297,0.1715040355920791,0.901613175868988,0.901613175868988,0.0,195.37159729003903,203.0,48848.10546875,0.0,3502.0712890625,1.0,280.0578308105469,283.2572631835937,292.0120849609375,295.14373779296875,293.1499938964844,293.1499938964844,279.75,35864.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9965053796768188,1.0,0.0,0.0,3.652043104171753,3.652067184448242,8.899489216673828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7045.8359375,0.0,1534.4283447265625,1895.4371337890625,0.0,4270.4609375,0.9055747985839844,1.0,0.0,3.0,1.0,0.0
12240120,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.8477482795715332,0.4249610900878906,0.3854473531246185,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.95209401845932,0.5929352641105652,0.5634264349937439,297.5271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.9990000128746032,0.7173081636428833,0.4898488223552704,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.816905677318573,0.3771302998065948,0.3606555759906769,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.7015308737754822,0.2352336049079895,1.0769447088241575,284.943359375,284.95001220703125,299.8326721191406,288.97705078125,298.0043334960937,297.3091735839844,284.9424133300781,1.0,0.652611255645752,0.3697467744350433,0.3697467744350433,1.0,1.0,-3.454229593276977,0.9523852467536926,2.5018444061279297,0.1715040355920791,0.901613175868988,0.901613175868988,0.0,195.37159729003903,203.0,48848.10546875,0.0,3502.0712890625,1.0,280.0578308105469,283.2572631835937,292.0120849609375,295.14373779296875,293.1499938964844,293.1499938964844,279.75,35864.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9965053796768188,1.0,0.0,0.0,3.652043104171753,3.652067184448242,8.899489216673828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7045.8359375,0.0,1534.4283447265625,1895.4371337890625,0.0,4270.4609375,0.9055747985839844,1.0,0.0,3.0,1.0,0.0
12240180,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633056640625,0.842688798904419,0.4226789772510528,0.383739560842514,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7631225585937,0.9457693099975586,0.59034663438797,0.5613724589347839,297.4982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7630310058594,0.9990000128746032,0.7191748023033142,0.4969284832477569,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633972167969,0.8127750158309937,0.3762060403823852,0.3601127862930298,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.763916015625,0.6976714730262756,0.2346261143684387,1.075639009475708,284.76318359375,284.95001220703125,299.8155212402344,288.984130859375,297.9820251464844,297.2865905761719,284.761962890625,1.0,0.6546492576599121,0.3691765367984772,0.3691765367984772,1.0,1.0,-3.456002950668335,0.9512261748313904,2.5047767162323,0.1699841171503067,0.8976178169250488,0.8976178169250488,0.0,198.879135131836,206.0,49995.65625,0.0,3527.001953125,1.0,279.7582397460937,283.0347900390625,292.055419921875,295.26544189453125,293.1499938964844,293.1499938964844,280.04998779296875,36144.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6502585411071777,3.650282621383667,8.890794447324879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.06298828125,0.0,1534.5367431640625,1895.4371337890625,0.0,4300.0,0.9055027365684508,1.0,0.0,3.0,1.0,0.0
12240240,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633056640625,0.842688798904419,0.4226789772510528,0.383739560842514,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7631225585937,0.9457693099975586,0.59034663438797,0.5613724589347839,297.4982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7630310058594,0.9990000128746032,0.7191748023033142,0.4969284832477569,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633972167969,0.8127750158309937,0.3762060403823852,0.3601127862930298,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.763916015625,0.6976714730262756,0.2346261143684387,1.075639009475708,284.76318359375,284.95001220703125,299.8155212402344,288.984130859375,297.9820251464844,297.2865905761719,284.761962890625,1.0,0.6546492576599121,0.3691765367984772,0.3691765367984772,1.0,1.0,-3.456002950668335,0.9512261748313904,2.5047767162323,0.1699841171503067,0.8976178169250488,0.8976178169250488,0.0,198.879135131836,206.0,49995.65625,0.0,3527.001953125,1.0,279.7582397460937,283.0347900390625,292.055419921875,295.26544189453125,293.1499938964844,293.1499938964844,280.04998779296875,36144.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6502585411071777,3.650282621383667,8.890794447324879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.06298828125,0.0,1534.5367431640625,1895.4371337890625,0.0,4300.0,0.9055027365684508,1.0,0.0,3.0,1.0,0.0
