time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12240300,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8402042388916016,0.4219928085803985,0.3828920722007751,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.9425442814826964,0.5894333720207214,0.5602987408638,297.4882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9990000128746032,0.7203932404518127,0.5004155039787292,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8106308579444885,0.3759491145610809,0.3597586154937744,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.6956343054771423,0.2344027757644653,1.0744625329971311,284.8825988769531,284.95001220703125,299.8070373535156,288.9877319335937,297.9742736816406,297.2799072265625,284.8887939453125,1.0,0.6555607914924622,0.3688914477825165,0.3688914477825165,1.0,1.0,-3.4560422897338867,0.9503746032714844,2.5056676864624023,0.1690703481435775,0.898314356803894,0.898314356803894,0.0,200.61778259277344,206.0,48994.35546875,0.0,3537.36572265625,1.0,280.0013732910156,283.1924743652344,291.9864501953125,295.0514831542969,293.1499938964844,293.1499938964844,280.04998779296875,36135.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9991052746772766,1.0,0.0,0.0,3.649982929229736,3.6500070095062256,8.889451805771387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6557.39697265625,0.0,1534.16455078125,1895.4371337890625,0.0,4292.45361328125,0.9054372906684875,1.0,0.0,3.0,1.0,0.0
12240360,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.838591456413269,0.4218047261238098,0.3826093971729278,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.9402901530265808,0.589021623134613,0.5597847104072571,297.4855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.9990000128746032,0.72226482629776,0.5028150081634521,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.8092081546783447,0.3760498464107513,0.3597709834575653,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.6942852735519409,0.2344305366277694,1.0743669271469116,284.9251403808594,284.95001220703125,299.798583984375,288.9913330078125,297.9714660644531,297.27984619140625,284.92626953125,1.0,0.6565382480621338,0.3686488568782806,0.3686488568782806,1.0,1.0,-3.4578661918640137,0.9502227902412416,2.507643461227417,0.1684401780366897,0.8986120820045471,0.8986120820045471,0.0,202.0217437744141,209.0,48867.48046875,0.0,3550.031005859375,1.0,280.0423278808594,283.2392272949219,291.9748840332031,295.06231689453125,293.1499938964844,293.1499938964844,280.3500061035156,36091.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996293306350708,1.0,0.0,0.0,3.650079250335693,3.650103330612183,8.889920763976988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6234.4658203125,0.0,1533.942626953125,1895.4371337890625,0.0,4268.66259765625,0.9054046869277954,1.0,0.0,3.0,1.0,0.0
12240420,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.8367130756378174,0.4222051799297333,0.3828192055225372,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102905273437,0.9374231100082396,0.5890629887580872,0.5596388578414917,297.4947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11041259765625,0.9990000128746032,0.7274306416511536,0.5065052509307861,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1099548339844,0.8076566457748413,0.376935750246048,0.3604688942432403,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.109375,0.6929019689559937,0.235040083527565,1.0766208171844482,285.1102294921875,284.95001220703125,299.78173828125,288.9985656738281,297.9743347167969,297.29119873046875,285.1116943359375,1.0,0.6587958335876465,0.3681636750698089,0.3681636750698089,1.0,1.0,-3.465924024581909,0.9513592720031738,2.514564752578736,0.1676460802555084,0.902283012866974,0.902283012866974,0.0,204.30552673339844,212.0,47786.671875,0.0,3582.92626953125,1.0,280.3417663574219,283.4659423828125,291.9561462402344,294.95660400390625,293.1499938964844,293.1499938964844,280.04998779296875,35839.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9846269488334656,1.0,0.0,0.0,3.65179181098938,3.65181565284729,8.898264240997378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.03173828125,0.0,1533.96484375,1895.4371337890625,0.0,4168.8115234375,0.9054939150810242,1.0,0.0,3.0,1.0,0.0
12240480,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.8367130756378174,0.4222051799297333,0.3828192055225372,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102905273437,0.9374231100082396,0.5890629887580872,0.5596388578414917,297.4947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11041259765625,0.9990000128746032,0.7274306416511536,0.5065052509307861,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1099548339844,0.8076566457748413,0.376935750246048,0.3604688942432403,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.109375,0.6929019689559937,0.235040083527565,1.0766208171844482,285.1102294921875,284.95001220703125,299.78173828125,288.9985656738281,297.9743347167969,297.29119873046875,285.1116943359375,1.0,0.6587958335876465,0.3681636750698089,0.3681636750698089,1.0,1.0,-3.465924024581909,0.9513592720031738,2.514564752578736,0.1676460802555084,0.902283012866974,0.902283012866974,0.0,204.30552673339844,212.0,47786.671875,0.0,3582.92626953125,1.0,280.3417663574219,283.4659423828125,291.9561462402344,294.95660400390625,293.1499938964844,293.1499938964844,280.04998779296875,35839.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9846269488334656,1.0,0.0,0.0,3.65179181098938,3.65181565284729,8.898264240997378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.03173828125,0.0,1533.96484375,1895.4371337890625,0.0,4168.8115234375,0.9054939150810242,1.0,0.0,3.0,1.0,0.0
12240540,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.8339055180549622,0.4212357997894287,0.3825090527534485,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.9334793090820312,0.5878937244415283,0.5591028928756714,297.488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.9990000128746032,0.7311476469039917,0.5105316638946533,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.8053593635559082,0.377089262008667,0.3610235154628753,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.6910065412521362,0.2352657914161682,1.0790526866912842,284.954833984375,284.95001220703125,299.7649841308594,289.005859375,297.9660339355469,297.28729248046875,284.9538879394531,1.0,0.6612233519554138,0.3676784932613373,0.3676784932613373,1.0,1.0,-3.473352193832397,0.9522746801376344,2.5210773944854736,0.1669846326112747,0.9010668396949768,0.9010668396949768,0.0,207.18093872070312,215.0,48991.171875,0.0,3617.92578125,1.0,280.0578308105469,283.26678466796875,292.041748046875,295.1797790527344,293.1499938964844,293.1499938964844,279.75,35909.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9956830739974976,1.0,0.0,0.0,3.6518843173980713,3.651908397674561,8.898715577743133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.2138671875,0.0,1534.587890625,1895.4371337890625,0.0,4263.4853515625,0.905592441558838,1.0,0.0,3.0,1.0,0.0
12240600,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.8339055180549622,0.4212357997894287,0.3825090527534485,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.9334793090820312,0.5878937244415283,0.5591028928756714,297.488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.9990000128746032,0.7311476469039917,0.5105316638946533,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.8053593635559082,0.377089262008667,0.3610235154628753,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.6910065412521362,0.2352657914161682,1.0790526866912842,284.954833984375,284.95001220703125,299.7649841308594,289.005859375,297.9660339355469,297.28729248046875,284.9538879394531,1.0,0.6612233519554138,0.3676784932613373,0.3676784932613373,1.0,1.0,-3.473352193832397,0.9522746801376344,2.5210773944854736,0.1669846326112747,0.9010668396949768,0.9010668396949768,0.0,207.18093872070312,215.0,48991.171875,0.0,3617.92578125,1.0,280.0578308105469,283.26678466796875,292.041748046875,295.1797790527344,293.1499938964844,293.1499938964844,279.75,35909.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9956830739974976,1.0,0.0,0.0,3.6518843173980713,3.651908397674561,8.898715577743133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.2138671875,0.0,1534.587890625,1895.4371337890625,0.0,4263.4853515625,0.905592441558838,1.0,0.0,3.0,1.0,0.0
12240660,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7725830078125,0.8283860683441162,0.4189667403697967,0.3808799684047699,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723693847656,0.9260333776474,0.5853357315063477,0.5571539998054504,297.4660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7722473144531,0.9962077140808104,0.7332079410552979,0.5127524733543396,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7726745605469,0.8003103733062744,0.3761732280254364,0.3605588376522064,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.77325439453125,0.6865971088409424,0.2346759587526321,1.078101634979248,284.7724304199219,284.95001220703125,299.748291015625,289.0131225585937,297.9466247558594,297.2687072753906,284.77105712890625,1.0,0.6629758477210999,0.3671226799488067,0.3671226799488067,1.0,1.0,-3.4700303077697754,0.9495052099227904,2.520524978637696,0.165047600865364,0.8971855044364929,0.8971855044364929,0.0,211.50450134277344,218.0,50102.37890625,0.0,3635.49267578125,1.0,279.7582397460937,283.042236328125,292.08477783203125,295.3029479980469,293.1499938964844,293.1499938964844,280.04998779296875,36178.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65002703666687,3.65005111694336,8.889666673894681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.07568359375,0.0,1534.53271484375,1895.4371337890625,0.0,4300.0,0.905491054058075,1.0,0.0,3.0,1.0,0.0
12240720,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7725830078125,0.8283860683441162,0.4189667403697967,0.3808799684047699,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723693847656,0.9260333776474,0.5853357315063477,0.5571539998054504,297.4660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7722473144531,0.9962077140808104,0.7332079410552979,0.5127524733543396,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7726745605469,0.8003103733062744,0.3761732280254364,0.3605588376522064,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.77325439453125,0.6865971088409424,0.2346759587526321,1.078101634979248,284.7724304199219,284.95001220703125,299.748291015625,289.0131225585937,297.9466247558594,297.2687072753906,284.77105712890625,1.0,0.6629758477210999,0.3671226799488067,0.3671226799488067,1.0,1.0,-3.4700303077697754,0.9495052099227904,2.520524978637696,0.165047600865364,0.8971855044364929,0.8971855044364929,0.0,211.50450134277344,218.0,50102.37890625,0.0,3635.49267578125,1.0,279.7582397460937,283.042236328125,292.08477783203125,295.3029479980469,293.1499938964844,293.1499938964844,280.04998779296875,36178.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65002703666687,3.65005111694336,8.889666673894681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.07568359375,0.0,1534.53271484375,1895.4371337890625,0.0,4300.0,0.905491054058075,1.0,0.0,3.0,1.0,0.0
12240780,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.825031042098999,0.4181639552116394,0.3798564374446869,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.9214326739311218,0.5841962099075317,0.5557999610900879,297.4642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.99436616897583,0.7358928918838501,0.5142631530761719,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.7971678972244263,0.3759109675884247,0.3601635992527008,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.6837767362594604,0.234448105096817,1.0768274068832395,284.9166259765625,284.95001220703125,299.7362670898437,289.018310546875,297.9407958984375,297.26641845703125,284.91943359375,1.0,0.6639572978019714,0.3667224943637848,0.3667224943637848,1.0,1.0,-3.4669675827026367,0.947302520275116,2.519665002822876,0.1633494794368744,0.8981348276138306,0.8981348276138306,0.0,214.1441345214844,218.0,48981.3984375,0.0,3643.70703125,1.0,280.0281982421875,283.2279968261719,292.0035705566406,295.0861511230469,293.1499938964844,293.1499938964844,280.04998779296875,36135.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9972811341285706,1.0,0.0,0.0,3.649793386459351,3.64981746673584,8.888528100214899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6604.48388671875,0.0,1533.9556884765625,1895.4371337890625,0.0,4277.033203125,0.9053941369056702,1.0,0.0,3.0,1.0,0.0
12240840,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.8243281245231628,0.418060302734375,0.3797388672828674,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.931396484375,0.9204058051109314,0.5839673280715942,0.5555515289306641,297.466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.9941795468330384,0.7371842265129089,0.5151318907737732,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311218261719,0.7965255975723267,0.3759673237800598,0.3601933419704437,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.6831995844841003,0.2344784140586853,1.0768911838531494,284.93133544921875,284.95001220703125,299.7315673828125,289.0203552246094,297.9404602050781,297.2681579589844,284.9324645996094,1.0,0.6644147634506226,0.3665668666362762,0.3665668666362762,1.0,1.0,-3.467681646347046,0.9470597505569458,2.5206220149993896,0.1628908812999725,0.8982381224632263,0.8982381224632263,0.0,214.83546447753903,221.0,48941.12109375,0.0,3649.54248046875,1.0,280.0421447753906,283.2441101074219,292.0033874511719,295.0961608886719,293.1499938964844,293.1499938964844,280.3500061035156,36119.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9961233139038086,1.0,0.0,0.0,3.6497766971588135,3.649800777435303,8.888446814125928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.85791015625,0.0,1533.8106689453125,1895.4371337890625,0.0,4267.220703125,0.9053694009780884,1.0,0.0,3.0,1.0,0.0
12240900,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.8233628273010254,0.4181408584117889,0.3796722292900085,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.91895592212677,0.5838391780853271,0.5552781820297241,297.4725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690612792969,0.9940943121910096,0.7398189902305603,0.5168086886405945,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.7956872582435608,0.3762781918048858,0.3603808581829071,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.6824694871902466,0.2346941530704498,1.0775206089019775,285.0680847167969,284.95001220703125,299.72320556640625,289.02392578125,297.9419860839844,297.2740478515625,285.0748596191406,1.0,0.665328860282898,0.3662889301776886,0.3662889301776886,1.0,1.0,-3.470266342163086,0.9470475912094116,2.523218870162964,0.1621978282928466,0.9003581404685974,0.9003581404685974,0.0,215.93017578125,221.0,47940.84375,0.0,3662.330810546875,1.0,280.2987976074219,283.4193115234375,291.9660949707031,294.93505859375,293.1499938964844,293.1499938964844,280.3500061035156,35997.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988180696964264,1.0,0.0,0.0,3.650398015975952,3.6504218578338623,8.891473157746077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.783203125,0.0,1533.59375,1895.4371337890625,0.0,4199.41796875,0.9053704738616944,1.0,0.0,3.0,1.0,0.0
12240960,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1167297363281,0.822974443435669,0.4184484481811523,0.379919171333313,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169738769531,0.9182379245758056,0.5839728713035583,0.5553536415100098,297.4811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170959472656,0.9945076704025269,0.7427087426185608,0.5187824368476868,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166381835937,0.7954370975494385,0.3768068253993988,0.3608311116695404,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11602783203125,0.6823019981384277,0.2350968718528747,1.0791109800338743,285.11688232421875,284.95001220703125,299.71484375,289.0274963378906,297.9456481933594,297.2825622558594,285.11834716796875,1.0,0.666444718837738,0.3660997152328491,0.3660997152328491,1.0,1.0,-3.475478410720825,0.9481337070465088,2.5273447036743164,0.162024050951004,0.9019986987113952,0.9019986987113952,0.0,216.75830078125,224.0,47861.34765625,0.0,3679.970703125,1.0,280.3418884277344,283.4712219238281,291.984375,294.9895935058594,293.1499938964844,293.1499938964844,280.04998779296875,35858.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984312117099762,1.0,0.0,0.0,3.651460886001587,3.651484727859497,8.896651593204297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.8056640625,0.0,1533.7354736328125,1895.4371337890625,0.0,4166.09228515625,0.9054418802261353,1.0,0.0,3.0,1.0,0.0
12241020,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.8203976154327393,0.4174732863903045,0.3796074390411377,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613037109375,0.9146567583084106,0.5827835202217102,0.5547996163368225,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.993677258491516,0.746407687664032,0.521861732006073,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615478515625,0.7933125495910645,0.3769147992134094,0.3613467514514923,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.6806173920631409,0.2353189438581466,1.0815597772598269,284.9613647460937,284.95001220703125,299.697998046875,289.0345764160156,297.9382629394531,297.2796325683594,284.9603576660156,1.0,0.6686830520629883,0.3657213151454925,0.3657213151454925,1.0,1.0,-3.481720209121704,0.9489776492118835,2.532742500305176,0.1615466922521591,0.9008714556694032,0.9008714556694032,0.0,219.6170959472656,227.0,49061.6875,0.0,3712.242431640625,1.0,280.0578308105469,283.2717590332031,292.0702209472656,295.21319580078125,293.1499938964844,293.1499938964844,279.75,35920.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9953194856643676,1.0,0.0,0.0,3.651550054550171,3.65157413482666,8.897086445358582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7079.8017578125,0.0,1534.296630859375,1895.4371337890625,0.0,4260.39794921875,0.9055304527282716,1.0,0.0,3.0,1.0,0.0
12241080,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.8203976154327393,0.4174732863903045,0.3796074390411377,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613037109375,0.9146567583084106,0.5827835202217102,0.5547996163368225,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.993677258491516,0.746407687664032,0.521861732006073,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615478515625,0.7933125495910645,0.3769147992134094,0.3613467514514923,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.6806173920631409,0.2353189438581466,1.0815597772598269,284.9613647460937,284.95001220703125,299.697998046875,289.0345764160156,297.9382629394531,297.2796325683594,284.9603576660156,1.0,0.6686830520629883,0.3657213151454925,0.3657213151454925,1.0,1.0,-3.481720209121704,0.9489776492118835,2.532742500305176,0.1615466922521591,0.9008714556694032,0.9008714556694032,0.0,219.6170959472656,227.0,49061.6875,0.0,3712.242431640625,1.0,280.0578308105469,283.2717590332031,292.0702209472656,295.21319580078125,293.1499938964844,293.1499938964844,279.75,35920.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9953194856643676,1.0,0.0,0.0,3.651550054550171,3.65157413482666,8.897086445358582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7079.8017578125,0.0,1534.296630859375,1895.4371337890625,0.0,4260.39794921875,0.9055304527282716,1.0,0.0,3.0,1.0,0.0
12241140,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789611816406,0.8153195381164551,0.4151946008205414,0.3779651522636413,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787170410156,0.9082391858100892,0.5802108645439148,0.5528304576873779,297.4559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785949707031,0.9906132817268372,0.7485182285308838,0.5236549377441406,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.788766622543335,0.3759545385837555,0.3608347773551941,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77960205078125,0.6766994595527649,0.2347178310155868,1.0805405378341677,284.77880859375,284.95001220703125,299.6810302734375,289.0415344238281,297.92010498046875,297.2623291015625,284.77740478515625,1.0,0.6702744364738464,0.3653428852558136,0.3653428852558136,1.0,1.0,-3.477701425552368,0.9465234875679016,2.531177997589112,0.1600054651498794,0.8970720767974854,0.8970720767974854,0.0,223.81448364257807,230.0,50171.81640625,0.0,3727.30224609375,1.0,279.7582092285156,283.0470275878906,292.11138916015625,295.3345947265625,293.1499938964844,293.1499938964844,280.04998779296875,36182.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649704694747925,3.649728775024414,8.888096658665745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.01611328125,0.0,1534.2076416015625,1895.4371337890625,0.0,4300.0,0.9054243564605712,1.0,0.0,3.0,1.0,0.0
12241200,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789611816406,0.8153195381164551,0.4151946008205414,0.3779651522636413,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787170410156,0.9082391858100892,0.5802108645439148,0.5528304576873779,297.4559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785949707031,0.9906132817268372,0.7485182285308838,0.5236549377441406,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.788766622543335,0.3759545385837555,0.3608347773551941,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77960205078125,0.6766994595527649,0.2347178310155868,1.0805405378341677,284.77880859375,284.95001220703125,299.6810302734375,289.0415344238281,297.92010498046875,297.2623291015625,284.77740478515625,1.0,0.6702744364738464,0.3653428852558136,0.3653428852558136,1.0,1.0,-3.477701425552368,0.9465234875679016,2.531177997589112,0.1600054651498794,0.8970720767974854,0.8970720767974854,0.0,223.81448364257807,230.0,50171.81640625,0.0,3727.30224609375,1.0,279.7582092285156,283.0470275878906,292.11138916015625,295.3345947265625,293.1499938964844,293.1499938964844,280.04998779296875,36182.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649704694747925,3.649728775024414,8.888096658665745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.01611328125,0.0,1534.2076416015625,1895.4371337890625,0.0,4300.0,0.9054243564605712,1.0,0.0,3.0,1.0,0.0
12241260,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.8115194439888,0.4142689704895019,0.3768065869808197,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.9035987854003906,0.578823447227478,0.5512088537216187,297.4564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93780517578125,0.9887634515762328,0.7524170279502869,0.52599036693573,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.785379946231842,0.3757120668888092,0.3604299426078796,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369506835937,0.6736881732940674,0.2345082610845565,1.0792616605758667,284.9376220703125,284.95001220703125,299.6639099121094,289.0483093261719,297.9142761230469,297.2621154785156,284.9387512207031,1.0,0.6716191172599792,0.364856868982315,0.364856868982315,1.0,1.0,-3.4751272201538086,0.9442289471626282,2.530898332595825,0.1580127030611038,0.8982084393501282,0.8982084393501282,0.0,227.0364532470703,233.0,49008.5,0.0,3740.1201171875,1.0,280.04217529296875,283.2488098144531,292.0302124023437,295.1273498535156,293.1499938964844,293.1499938964844,280.3500061035156,36116.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9958168864250184,1.0,0.0,0.0,3.649493455886841,3.64951753616333,8.887067224350176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6258.67333984375,0.0,1533.4796142578125,1895.4371337890625,0.0,4264.62060546875,0.9053036570549012,1.0,0.0,3.0,1.0,0.0
12241320,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.8115194439888,0.4142689704895019,0.3768065869808197,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.9035987854003906,0.578823447227478,0.5512088537216187,297.4564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93780517578125,0.9887634515762328,0.7524170279502869,0.52599036693573,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.785379946231842,0.3757120668888092,0.3604299426078796,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369506835937,0.6736881732940674,0.2345082610845565,1.0792616605758667,284.9376220703125,284.95001220703125,299.6639099121094,289.0483093261719,297.9142761230469,297.2621154785156,284.9387512207031,1.0,0.6716191172599792,0.364856868982315,0.364856868982315,1.0,1.0,-3.4751272201538086,0.9442289471626282,2.530898332595825,0.1580127030611038,0.8982084393501282,0.8982084393501282,0.0,227.0364532470703,233.0,49008.5,0.0,3740.1201171875,1.0,280.04217529296875,283.2488098144531,292.0302124023437,295.1273498535156,293.1499938964844,293.1499938964844,280.3500061035156,36116.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9958168864250184,1.0,0.0,0.0,3.649493455886841,3.64951753616333,8.887067224350176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6258.67333984375,0.0,1533.4796142578125,1895.4371337890625,0.0,4264.62060546875,0.9053036570549012,1.0,0.0,3.0,1.0,0.0
12241380,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12255859375,0.8102561235427856,0.4146304726600647,0.3769639730453491,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.122802734375,0.9018632173538208,0.5788034796714783,0.550987720489502,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229553222656,0.989193081855774,0.7578428387641907,0.5295738577842712,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224670410156,0.7844386100769043,0.3765176236629486,0.3610345721244812,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1218566894531,0.6729312539100647,0.2351117879152298,1.0814129114151,285.12274169921875,284.95001220703125,299.6465759277344,289.0549011230469,297.9194030761719,297.276611328125,285.12420654296875,1.0,0.6735752820968628,0.3643708527088165,0.3643708527088165,1.0,1.0,-3.482665538787842,0.9451649785041808,2.5375003814697266,0.1570458859205246,0.9020452499389648,0.9020452499389648,0.0,228.91265869140625,236.0,47926.0390625,0.0,3769.890380859375,1.0,280.3417663574219,283.4754943847656,292.0116271972656,295.0211486816406,293.1499938964844,293.1499938964844,280.04998779296875,35850.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9839760661125184,1.0,0.0,0.0,3.6512317657470703,3.65125584602356,8.89553518845787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6898.1396484375,0.0,1533.423828125,1895.4371337890625,0.0,4163.1884765625,0.9053817987442015,1.0,0.0,3.0,1.0,0.0
12241440,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12255859375,0.8102561235427856,0.4146304726600647,0.3769639730453491,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.122802734375,0.9018632173538208,0.5788034796714783,0.550987720489502,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229553222656,0.989193081855774,0.7578428387641907,0.5295738577842712,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224670410156,0.7844386100769043,0.3765176236629486,0.3610345721244812,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1218566894531,0.6729312539100647,0.2351117879152298,1.0814129114151,285.12274169921875,284.95001220703125,299.6465759277344,289.0549011230469,297.9194030761719,297.276611328125,285.12420654296875,1.0,0.6735752820968628,0.3643708527088165,0.3643708527088165,1.0,1.0,-3.482665538787842,0.9451649785041808,2.5375003814697266,0.1570458859205246,0.9020452499389648,0.9020452499389648,0.0,228.91265869140625,236.0,47926.0390625,0.0,3769.890380859375,1.0,280.3417663574219,283.4754943847656,292.0116271972656,295.0211486816406,293.1499938964844,293.1499938964844,280.04998779296875,35850.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9839760661125184,1.0,0.0,0.0,3.6512317657470703,3.65125584602356,8.89553518845787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6898.1396484375,0.0,1533.423828125,1895.4371337890625,0.0,4163.1884765625,0.9053817987442015,1.0,0.0,3.0,1.0,0.0
12241500,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8095539212226868,0.4143847823143005,0.3770696222782135,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.9009486436843872,0.5784491300582886,0.5509654879570007,297.4722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9893080592155457,0.7599318623542786,0.531347930431366,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.7839659452438354,0.3767353296279907,0.3614501655101776,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.6726115942001343,0.2353422492742538,1.0831050872802734,285.0072937011719,284.95001220703125,299.6378173828125,289.0581359863281,297.9178466796875,297.2783203125,285.0014038085937,1.0,0.674733579158783,0.3641278445720672,0.3641278445720672,1.0,1.0,-3.4874415397644043,0.9459465146064758,2.541494846343994,0.1567880809307098,0.9013203382492064,0.9013203382492064,0.0,230.00836181640625,236.0,48974.921875,0.0,3788.243896484375,1.0,280.0986022949219,283.3209228515625,292.08746337890625,295.2524719238281,293.1499938964844,293.1499938964844,280.04998779296875,35862.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9906970262527466,1.0,0.0,0.0,3.651492357254028,3.6515161991119385,8.896805070435221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6741.1328125,0.0,1533.8001708984375,1895.4371337890625,0.0,4220.990234375,0.9054474234580994,1.0,0.0,3.0,1.0,0.0
12241560,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672241210937,0.8077465891838074,0.4136378765106201,0.3766339123249054,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.967041015625,0.8989189267158508,0.5775977373123169,0.5504151582717896,297.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669494628906,0.9884299039840698,0.7613926529884338,0.5325594544410706,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.7825268507003784,0.3765919804573059,0.3615182936191559,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.6714438199996948,0.2353153228759765,1.0837817192077637,284.96710205078125,284.95001220703125,299.62896728515625,289.061279296875,297.91162109375,297.273681640625,284.96612548828125,1.0,0.6757475733757019,0.3638976216316223,0.3638976216316223,1.0,1.0,-3.4886157512664795,0.9456090331077576,2.543006658554077,0.1562291830778122,0.9009957313537598,0.9009957313537598,0.0,231.75210571289065,239.0,49125.8125,0.0,3801.54443359375,1.0,280.05767822265625,283.2759094238281,292.09698486328125,295.2443542480469,293.1499938964844,293.1499938964844,279.75,35907.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9949716329574584,1.0,0.0,0.0,3.651393175125122,3.651417016983032,8.896321901374904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.078125,0.0,1534.0264892578125,1895.4371337890625,0.0,4257.4423828125,0.9054803848266602,1.0,0.0,3.0,1.0,0.0
12241620,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7847900390625,0.8026556968688965,0.411344975233078,0.3749778270721435,297.0448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7845458984375,0.893447756767273,0.5750144124031067,0.548434317111969,297.4457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.784423828125,0.985421657562256,0.7633254528045654,0.5342323780059814,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7848815917969,0.7783578038215637,0.3755991756916046,0.3609750866889953,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854309082031,0.6678797602653503,0.2346933484077453,1.0826704502105713,284.7846374511719,284.95001220703125,299.611083984375,289.0674133300781,297.8929748535156,297.2562866210937,284.783203125,1.0,0.6772791743278503,0.3634371757507324,0.3634371757507324,1.0,1.0,-3.4842734336853027,0.9428001046180724,2.541473150253296,0.1544061303138733,0.8972747921943665,0.8972747921943665,0.0,235.93682861328125,242.0,50234.34375,0.0,3815.65771484375,1.0,279.7582092285156,283.0511779785156,292.1359558105469,295.36383056640625,293.1499938964844,293.1499938964844,280.04998779296875,36164.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64963960647583,3.6496636867523193,8.887779472388502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.95556640625,0.0,1534.00048828125,1895.4371337890625,0.0,4300.0,0.9053886532783508,1.0,0.0,3.0,1.0,0.0
12241680,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7847900390625,0.8026556968688965,0.411344975233078,0.3749778270721435,297.0448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7845458984375,0.893447756767273,0.5750144124031067,0.548434317111969,297.4457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.784423828125,0.985421657562256,0.7633254528045654,0.5342323780059814,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7848815917969,0.7783578038215637,0.3755991756916046,0.3609750866889953,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854309082031,0.6678797602653503,0.2346933484077453,1.0826704502105713,284.7846374511719,284.95001220703125,299.611083984375,289.0674133300781,297.8929748535156,297.2562866210937,284.783203125,1.0,0.6772791743278503,0.3634371757507324,0.3634371757507324,1.0,1.0,-3.4842734336853027,0.9428001046180724,2.541473150253296,0.1544061303138733,0.8972747921943665,0.8972747921943665,0.0,235.93682861328125,242.0,50234.34375,0.0,3815.65771484375,1.0,279.7582092285156,283.0511779785156,292.1359558105469,295.36383056640625,293.1499938964844,293.1499938964844,280.04998779296875,36164.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64963960647583,3.6496636867523193,8.887779472388502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.95556640625,0.0,1534.00048828125,1895.4371337890625,0.0,4300.0,0.9053886532783508,1.0,0.0,3.0,1.0,0.0
12241740,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.7988832592964172,0.4103934168815613,0.3737993836402893,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.8892912864685059,0.5736048817634583,0.5467957258224487,297.4461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.9836229681968688,0.7670812606811523,0.5364609956741333,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.7752452492713928,0.3753260374069214,0.36054128408432,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.6651265025138855,0.2344632744789123,1.0813003778457642,284.94293212890625,284.95001220703125,299.5928649902344,289.0732727050781,297.8868713378906,297.2560119628906,284.94403076171875,1.0,0.6785688996315002,0.3629767298698425,0.3629767298698425,1.0,1.0,-3.481381893157959,0.9404702186584472,2.540911674499512,0.1524551659822464,0.8984783887863159,0.8984783887863159,0.0,239.1500244140625,245.0,49066.453125,0.0,3827.59521484375,1.0,280.04217529296875,283.2525939941406,292.0543518066406,295.1554870605469,293.1499938964844,293.1499938964844,280.3500061035156,36094.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9955859780311584,1.0,0.0,0.0,3.649529457092285,3.6495535373687744,8.887242870514456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6269.0166015625,0.0,1533.355224609375,1895.4371337890625,0.0,4262.66064453125,0.9052858352661132,1.0,0.0,3.0,1.0,0.0
12241800,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.7988832592964172,0.4103934168815613,0.3737993836402893,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.8892912864685059,0.5736048817634583,0.5467957258224487,297.4461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.9836229681968688,0.7670812606811523,0.5364609956741333,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.7752452492713928,0.3753260374069214,0.36054128408432,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.6651265025138855,0.2344632744789123,1.0813003778457642,284.94293212890625,284.95001220703125,299.5928649902344,289.0732727050781,297.8868713378906,297.2560119628906,284.94403076171875,1.0,0.6785688996315002,0.3629767298698425,0.3629767298698425,1.0,1.0,-3.481381893157959,0.9404702186584472,2.540911674499512,0.1524551659822464,0.8984783887863159,0.8984783887863159,0.0,239.1500244140625,245.0,49066.453125,0.0,3827.59521484375,1.0,280.04217529296875,283.2525939941406,292.0543518066406,295.1554870605469,293.1499938964844,293.1499938964844,280.3500061035156,36094.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9955859780311584,1.0,0.0,0.0,3.649529457092285,3.6495535373687744,8.887242870514456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6269.0166015625,0.0,1533.355224609375,1895.4371337890625,0.0,4262.66064453125,0.9052858352661132,1.0,0.0,3.0,1.0,0.0
12241860,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1273803710937,0.797653317451477,0.4107238054275512,0.3739302158355713,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12762451171875,0.8876798152923584,0.5735547542572021,0.5465483069419861,297.4615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1277770996094,0.9840884804725648,0.7723835110664368,0.53995680809021,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1272888183594,0.7743949294090271,0.3761024475097656,0.3611187040805816,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.126708984375,0.6644498109817505,0.2350464910268783,1.08336341381073,285.1275634765625,284.95001220703125,299.5742492675781,289.07879638671875,297.8919372558594,297.2704162597656,285.1290283203125,1.0,0.6804695129394531,0.3626349568367004,0.3626349568367004,1.0,1.0,-3.488612174987793,0.9417248964309692,2.546887159347534,0.1518890559673309,0.9023764729499816,0.9023764729499816,0.0,241.02720642089844,248.0,47979.265625,0.0,3856.832275390625,1.0,280.3417663574219,283.4788818359375,292.0353698730469,295.0486755371094,293.1499938964844,293.1499938964844,280.04998779296875,35826.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837235808372498,1.0,0.0,0.0,3.651371717453003,3.651395797729492,8.8962173094842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.85107421875,0.0,1533.3956298828125,1895.4371337890625,0.0,4161.00537109375,0.9053841829299928,1.0,0.0,3.0,1.0,0.0
12241920,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1273803710937,0.797653317451477,0.4107238054275512,0.3739302158355713,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12762451171875,0.8876798152923584,0.5735547542572021,0.5465483069419861,297.4615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1277770996094,0.9840884804725648,0.7723835110664368,0.53995680809021,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1272888183594,0.7743949294090271,0.3761024475097656,0.3611187040805816,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.126708984375,0.6644498109817505,0.2350464910268783,1.08336341381073,285.1275634765625,284.95001220703125,299.5742492675781,289.07879638671875,297.8919372558594,297.2704162597656,285.1290283203125,1.0,0.6804695129394531,0.3626349568367004,0.3626349568367004,1.0,1.0,-3.488612174987793,0.9417248964309692,2.546887159347534,0.1518890559673309,0.9023764729499816,0.9023764729499816,0.0,241.02720642089844,248.0,47979.265625,0.0,3856.832275390625,1.0,280.3417663574219,283.4788818359375,292.0353698730469,295.0486755371094,293.1499938964844,293.1499938964844,280.04998779296875,35826.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837235808372498,1.0,0.0,0.0,3.651371717453003,3.651395797729492,8.8962173094842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.85107421875,0.0,1533.3956298828125,1895.4371337890625,0.0,4161.00537109375,0.9053841829299928,1.0,0.0,3.0,1.0,0.0
12241980,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.7960095405578613,0.4100199937820434,0.3737996816635132,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.8857805132865906,0.5726848244667053,0.5462226271629333,297.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.983774960041046,0.7752219438552856,0.5424174666404724,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.7732529044151306,0.3762252032756805,0.3615877330303192,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.6636012196540833,0.2352562099695205,1.0855004787445068,284.9803161621094,284.95001220703125,299.5590515136719,289.0829772949219,297.8865966796875,297.269287109375,284.9783020019531,1.0,0.6822087168693542,0.3623615205287933,0.3623615205287933,1.0,1.0,-3.494169950485229,0.9426507949829102,2.55151915550232,0.1516551673412323,0.9014325737953186,0.9014325737953186,0.0,243.1292419433593,248.0,49148.08984375,0.0,3883.292724609375,1.0,280.06622314453125,283.2886657714844,292.1213684082031,295.2787780761719,293.1499938964844,293.1499938964844,280.04998779296875,35870.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9935020208358764,1.0,0.0,0.0,3.6516194343566895,3.6516435146331774,8.897424095266615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6710.482421875,0.0,1534.0032958984375,1895.4371337890625,0.0,4244.9384765625,0.9054871201515198,1.0,0.0,3.0,1.0,0.0
12242040,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9719543457031,0.7952343821525574,0.4097111225128174,0.3735789954662323,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.8849508762359619,0.5723291635513306,0.5459535717964172,297.45574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.9833588004112244,0.7757693529129028,0.5428368449211121,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720153808594,0.7726582288742065,0.3761501908302307,0.3615767955780029,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.6631153225898743,0.2352287769317627,1.0856400728225708,284.9718322753906,284.95001220703125,299.5552062988281,289.083984375,297.884033203125,297.26739501953125,284.9708251953125,1.0,0.682584285736084,0.3622931540012359,0.3622931540012359,1.0,1.0,-3.494241952896118,0.9424622058868408,2.5517797470092773,0.1514570415019989,0.9013875722885132,0.9013875722885132,0.0,243.870361328125,251.0,49176.5546875,0.0,3887.895263671875,1.0,280.05780029296875,283.2792358398437,292.1195373535156,295.27069091796875,293.1499938964844,293.1499938964844,279.75,35879.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947080612182616,1.0,0.0,0.0,3.6516497135162354,3.6516737937927246,8.897572456589842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7102.65625,0.0,1534.105224609375,1895.4371337890625,0.0,4255.2021484375,0.9055052995681764,1.0,0.0,3.0,1.0,0.0
12242100,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371887207031,0.7930870652198792,0.4086718261241913,0.3729020953178406,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360290527344,0.882666289806366,0.5711628198623657,0.5451318621635437,297.4462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352966308594,0.9821230173110962,0.7767804861068726,0.5437700152397156,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375549316406,0.7709740996360779,0.3757534027099609,0.3614286184310913,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84039306640625,0.661706805229187,0.2350021749734878,1.085527777671814,284.8363342285156,284.95001220703125,299.5455322265625,289.0864562988281,297.87548828125,297.2598571777344,284.8297119140625,1.0,0.683428168296814,0.3621222674846649,0.3621222674846649,1.0,1.0,-3.4932541847229004,0.9416178464889526,2.5516364574432373,0.1508600413799286,0.899309515953064,0.899309515953064,0.0,245.8324737548828,251.0,50192.55859375,0.0,3897.114990234375,1.0,279.8011779785156,283.1050109863281,292.157470703125,295.4319152832031,293.1499938964844,293.1499938964844,279.75,35996.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6510632038116455,3.651087284088135,8.89471436948952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.90185546875,0.0,1534.328369140625,1895.4371337890625,0.0,4300.0,0.9055067896842957,1.0,0.0,3.0,1.0,0.0
