time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12242160,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889404296875,0.7904329299926758,0.407403826713562,0.3719113171100616,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886962890625,0.8798875212669373,0.5697340965270996,0.5439622402191162,297.43463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7885437011719,0.9803998470306396,0.7775137424468994,0.5443847179412842,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890014648437,0.7688382267951965,0.3751354813575744,0.3610132336616516,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7895812988281,0.6598669290542603,0.2345859855413437,1.0844392776489258,284.78875732421875,284.95001220703125,299.53570556640625,289.0888061523437,297.8650207519531,297.2499389648437,284.7873840332031,1.0,0.6840614080429077,0.3618797063827514,0.3618797063827514,1.0,1.0,-3.4895904064178467,0.9397138953208924,2.5498766899108887,0.1497895419597625,0.8977189064025879,0.8977189064025879,0.0,248.0477905273437,254.0,50283.80859375,0.0,3901.1064453125,1.0,279.75811767578125,283.053955078125,292.156494140625,295.3882751464844,293.1499938964844,293.1499938964844,280.04998779296875,36134.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650023698806762,3.650047779083252,8.889649620869022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6447.7041015625,0.0,1534.1993408203125,1895.4371337890625,0.0,4300.0,0.9054386019706726,1.0,0.0,3.0,1.0,0.0
12242220,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.7868852019309998,0.4064247906208038,0.3707110583782196,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8760310411453247,0.5683000087738037,0.5423038601875305,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.9786389470100404,0.7811128497123718,0.5464969277381897,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.7659790515899658,0.3748427331447601,0.3605603873729706,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.6573421955108643,0.2343352437019348,1.0829768180847168,284.9466857910156,284.95001220703125,299.5157165527344,289.0932312011719,297.8583679199219,297.2495422363281,284.94775390625,1.0,0.6852990388870239,0.3613945841789245,0.3613945841789245,1.0,1.0,-3.486374855041504,0.9372023940086364,2.5491724014282227,0.1477596014738083,0.8989704251289368,0.8989704251289368,0.0,251.2572021484375,257.0,49110.17578125,0.0,3912.15673828125,1.0,280.04217529296875,283.2550354003906,292.0738220214844,295.1781921386719,293.1499938964844,293.1499938964844,280.3500061035156,36062.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9954434037208556,1.0,0.0,0.0,3.6500401496887207,3.65006422996521,8.889730338523805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6277.09375,0.0,1533.6839599609375,1895.4371337890625,0.0,4261.4501953125,0.90536230802536,1.0,0.0,3.0,1.0,0.0
12242280,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.7868852019309998,0.4064247906208038,0.3707110583782196,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8760310411453247,0.5683000087738037,0.5423038601875305,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.9786389470100404,0.7811128497123718,0.5464969277381897,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.7659790515899658,0.3748427331447601,0.3605603873729706,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.6573421955108643,0.2343352437019348,1.0829768180847168,284.9466857910156,284.95001220703125,299.5157165527344,289.0932312011719,297.8583679199219,297.2495422363281,284.94775390625,1.0,0.6852990388870239,0.3613945841789245,0.3613945841789245,1.0,1.0,-3.486374855041504,0.9372023940086364,2.5491724014282227,0.1477596014738083,0.8989704251289368,0.8989704251289368,0.0,251.2572021484375,257.0,49110.17578125,0.0,3912.15673828125,1.0,280.04217529296875,283.2550354003906,292.0738220214844,295.1781921386719,293.1499938964844,293.1499938964844,280.3500061035156,36062.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9954434037208556,1.0,0.0,0.0,3.6500401496887207,3.65006422996521,8.889730338523805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6277.09375,0.0,1533.6839599609375,1895.4371337890625,0.0,4261.4501953125,0.90536230802536,1.0,0.0,3.0,1.0,0.0
12242340,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1304931640625,0.7857353091239929,0.4067231714725494,0.3708145022392273,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307373046875,0.8745335936546326,0.5682177543640137,0.5420282483100891,297.4503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13092041015625,0.979125201702118,0.7862770557403564,0.5498954057693481,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13043212890625,0.7652158737182617,0.3756023645401001,0.3611219525337219,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298522949219,0.6567338705062866,0.2348981946706771,1.0849517583847046,285.13067626953125,284.95001220703125,299.4951477050781,289.0971984863281,297.8625793457031,297.2637939453125,285.13214111328125,1.0,0.6871465444564819,0.3609094619750976,0.3609094619750976,1.0,1.0,-3.4932961463928223,0.93791401386261,2.555382251739502,0.1467559039592743,0.90290629863739,0.90290629863739,0.0,253.1368408203125,260.0,48017.05078125,0.0,3940.842041015625,1.0,280.3417663574219,283.4808654785156,292.0537414550781,295.0700378417969,293.1499938964844,293.1499938964844,280.04998779296875,35794.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9835859537124634,1.0,0.0,0.0,3.652000665664673,3.652024745941162,8.899282875063363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.91845703125,0.0,1533.8570556640625,1895.4371337890625,0.0,4159.8154296875,0.9054873585700988,1.0,0.0,3.0,1.0,0.0
12242400,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1304931640625,0.7857353091239929,0.4067231714725494,0.3708145022392273,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307373046875,0.8745335936546326,0.5682177543640137,0.5420282483100891,297.4503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13092041015625,0.979125201702118,0.7862770557403564,0.5498954057693481,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13043212890625,0.7652158737182617,0.3756023645401001,0.3611219525337219,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298522949219,0.6567338705062866,0.2348981946706771,1.0849517583847046,285.13067626953125,284.95001220703125,299.4951477050781,289.0971984863281,297.8625793457031,297.2637939453125,285.13214111328125,1.0,0.6871465444564819,0.3609094619750976,0.3609094619750976,1.0,1.0,-3.4932961463928223,0.93791401386261,2.555382251739502,0.1467559039592743,0.90290629863739,0.90290629863739,0.0,253.1368408203125,260.0,48017.05078125,0.0,3940.842041015625,1.0,280.3417663574219,283.4808654785156,292.0537414550781,295.0700378417969,293.1499938964844,293.1499938964844,280.04998779296875,35794.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9835859537124634,1.0,0.0,0.0,3.652000665664673,3.652024745941162,8.899282875063363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.91845703125,0.0,1533.8570556640625,1895.4371337890625,0.0,4159.8154296875,0.9054873585700988,1.0,0.0,3.0,1.0,0.0
12242460,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.7834753394126892,0.4056894481182098,0.3704422116279602,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.8720132112503052,0.5669702291488647,0.5414103269577026,297.4441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.9784186482429504,0.7894840240478516,0.5526608824729919,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.7636454701423645,0.3756369352340698,0.3615672886371612,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.6555340886116028,0.2350595891475677,1.0871386528015137,284.9745483398437,284.95001220703125,299.4739990234375,289.1006774902344,297.85400390625,297.2606811523437,284.9735107421875,1.0,0.6892058253288269,0.3605598211288452,0.3605598211288452,1.0,1.0,-3.498611688613892,0.9385017156600952,2.560109853744507,0.1462859213352203,0.9019506573677064,0.9019506573677064,0.0,255.9833221435547,263.0,49211.15625,0.0,3971.298583984375,1.0,280.05780029296875,283.2808532714844,292.1362609863281,295.290283203125,293.1499938964844,293.1499938964844,279.75,35847.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945826530456544,1.0,0.0,0.0,3.652402639389038,3.652426481246948,8.901241130843118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7110.12060546875,0.0,1534.699951171875,1895.4371337890625,0.0,4254.1357421875,0.9056354761123656,1.0,0.0,3.0,1.0,0.0
12242520,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.7834753394126892,0.4056894481182098,0.3704422116279602,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.8720132112503052,0.5669702291488647,0.5414103269577026,297.4441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.9784186482429504,0.7894840240478516,0.5526608824729919,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.7636454701423645,0.3756369352340698,0.3615672886371612,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.6555340886116028,0.2350595891475677,1.0871386528015137,284.9745483398437,284.95001220703125,299.4739990234375,289.1006774902344,297.85400390625,297.2606811523437,284.9735107421875,1.0,0.6892058253288269,0.3605598211288452,0.3605598211288452,1.0,1.0,-3.498611688613892,0.9385017156600952,2.560109853744507,0.1462859213352203,0.9019506573677064,0.9019506573677064,0.0,255.9833221435547,263.0,49211.15625,0.0,3971.298583984375,1.0,280.05780029296875,283.2808532714844,292.1362609863281,295.290283203125,293.1499938964844,293.1499938964844,279.75,35847.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945826530456544,1.0,0.0,0.0,3.652402639389038,3.652426481246948,8.901241130843118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7110.12060546875,0.0,1534.699951171875,1895.4371337890625,0.0,4254.1357421875,0.9056354761123656,1.0,0.0,3.0,1.0,0.0
12242580,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7913513183594,0.7789772748947144,0.4033646285533905,0.3687581717967987,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911071777344,0.8673352599143982,0.5643591284751892,0.5394027233123779,297.4224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7909545898437,0.9754944443702698,0.7910222411155701,0.5540693402290344,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7914428710937,0.7601450681686401,0.3746131658554077,0.3609941899776459,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7919921875,0.6525625586509705,0.234395682811737,1.0858440399169922,284.7911682128906,284.95001220703125,299.45220947265625,289.1036682128906,297.83447265625,297.2431640625,284.7897644042969,1.0,0.6906291842460632,0.3602101802825928,0.3602101802825928,1.0,1.0,-3.493629217147827,0.9358319640159608,2.5577971935272217,0.1448158472776413,0.8983109593391418,0.8983109593391418,0.0,260.157958984375,266.0,50314.74609375,0.0,3983.559814453125,1.0,279.7582092285156,283.05535888671875,292.1709899902344,295.40557861328125,293.1499938964844,293.1499938964844,280.04998779296875,36100.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650907278060913,3.6509313583374015,8.893954372979351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6453.77490234375,0.0,1534.93115234375,1895.4371337890625,0.0,4300.0,0.9055965542793274,1.0,0.0,3.0,1.0,0.0
12242640,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7913513183594,0.7789772748947144,0.4033646285533905,0.3687581717967987,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911071777344,0.8673352599143982,0.5643591284751892,0.5394027233123779,297.4224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7909545898437,0.9754944443702698,0.7910222411155701,0.5540693402290344,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7914428710937,0.7601450681686401,0.3746131658554077,0.3609941899776459,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7919921875,0.6525625586509705,0.234395682811737,1.0858440399169922,284.7911682128906,284.95001220703125,299.45220947265625,289.1036682128906,297.83447265625,297.2431640625,284.7897644042969,1.0,0.6906291842460632,0.3602101802825928,0.3602101802825928,1.0,1.0,-3.493629217147827,0.9358319640159608,2.5577971935272217,0.1448158472776413,0.8983109593391418,0.8983109593391418,0.0,260.157958984375,266.0,50314.74609375,0.0,3983.559814453125,1.0,279.7582092285156,283.05535888671875,292.1709899902344,295.40557861328125,293.1499938964844,293.1499938964844,280.04998779296875,36100.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650907278060913,3.6509313583374015,8.893954372979351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6453.77490234375,0.0,1534.93115234375,1895.4371337890625,0.0,4300.0,0.9055965542793274,1.0,0.0,3.0,1.0,0.0
12242700,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7768251299858093,0.4026141762733459,0.3678815066814422,297.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8650835752487183,0.563385009765625,0.5383044481277466,297.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9741287231445312,0.7924178242683411,0.5547738671302795,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7584317922592163,0.3742847740650177,0.3605918288230896,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.6510533094406128,0.2341324090957641,1.0845624208450315,284.9076843261719,284.95001220703125,299.4410705566406,289.10498046875,297.82867431640625,297.2397766113281,284.9136047363281,1.0,0.6911537051200867,0.3600353598594665,0.3600353598594665,1.0,1.0,-3.4900686740875244,0.9341645240783693,2.5559043884277344,0.1438537985086441,0.8991464376449585,0.8991464376449585,0.0,262.082275390625,266.0,49277.2109375,0.0,3985.999755859375,1.0,280.0014038085937,283.2105712890625,292.0993957519531,295.1856994628906,293.1499938964844,293.1499938964844,280.04998779296875,36082.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9984503984451294,1.0,0.0,0.0,3.6507856845855713,3.650809764862061,8.893362064554822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6608.8984375,0.0,1534.6585693359375,1895.4371337890625,0.0,4286.9228515625,0.9055541157722472,1.0,0.0,3.0,1.0,0.0
12242760,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7756533622741699,0.4023561775684356,0.3675348162651062,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.863765299320221,0.5628973841667175,0.5377221703529358,297.4224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9737603664398192,0.7944464683532715,0.5560534596443176,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7575236558914185,0.374315083026886,0.3605359196662903,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.6502411961555481,0.2341247797012329,1.0842922925949097,284.94854736328125,284.95001220703125,299.42974853515625,289.10614013671875,297.8273620605469,297.2425842285156,284.9495849609375,1.0,0.6918157935142517,0.3598613440990448,0.3598613440990448,1.0,1.0,-3.49009108543396,0.9336374402046204,2.5564537048339844,0.1432232409715652,0.8995821475982666,0.8995821475982666,0.0,263.3638000488281,269.0,49134.890625,0.0,3993.705810546875,1.0,280.0423278808594,283.2560119628906,292.086669921875,295.1932983398437,293.1499938964844,293.1499938964844,280.3500061035156,36030.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9954049587249756,1.0,0.0,0.0,3.6510419845581055,3.6510660648345934,8.894610914467194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6282.2890625,0.0,1534.553466796875,1895.4371337890625,0.0,4261.12353515625,0.9055477380752563,1.0,0.0,3.0,1.0,0.0
12242820,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1315612792969,0.7745814919471741,0.4026213586330414,0.3676104843616485,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318054199219,0.8623758554458618,0.5627803802490234,0.5374164581298828,297.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1319580078125,0.974254071712494,0.7994546890258789,0.5593432784080505,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1315002441406,0.7568472027778625,0.3750728070735931,0.3610959649085998,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13092041015625,0.6496924161911011,0.2346678376197815,1.0861819982528689,285.1317443847656,284.95001220703125,299.4065856933594,289.1080322265625,297.8310241699219,297.2566223144531,285.1331787109375,1.0,0.6936108469963074,0.3595132529735565,0.3595132529735565,1.0,1.0,-3.4967079162597656,0.934663712978363,2.562044382095337,0.1426542997360229,0.903526246547699,0.903526246547699,0.0,265.24530029296875,272.0,48035.84765625,0.0,4021.80859375,1.0,280.3417663574219,283.4811706542969,292.0647888183594,295.0830383300781,293.1499938964844,293.1499938964844,280.04998779296875,35764.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9835981726646424,1.0,0.0,0.0,3.6531035900115967,3.653127670288086,8.90465855718503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6921.54443359375,0.0,1534.8580322265625,1895.4371337890625,0.0,4159.9208984375,0.9056984782218932,1.0,0.0,3.0,1.0,0.0
12242880,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1315612792969,0.7745814919471741,0.4026213586330414,0.3676104843616485,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318054199219,0.8623758554458618,0.5627803802490234,0.5374164581298828,297.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1319580078125,0.974254071712494,0.7994546890258789,0.5593432784080505,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1315002441406,0.7568472027778625,0.3750728070735931,0.3610959649085998,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13092041015625,0.6496924161911011,0.2346678376197815,1.0861819982528689,285.1317443847656,284.95001220703125,299.4065856933594,289.1080322265625,297.8310241699219,297.2566223144531,285.1331787109375,1.0,0.6936108469963074,0.3595132529735565,0.3595132529735565,1.0,1.0,-3.4967079162597656,0.934663712978363,2.562044382095337,0.1426542997360229,0.903526246547699,0.903526246547699,0.0,265.24530029296875,272.0,48035.84765625,0.0,4021.80859375,1.0,280.3417663574219,283.4811706542969,292.0647888183594,295.0830383300781,293.1499938964844,293.1499938964844,280.04998779296875,35764.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9835981726646424,1.0,0.0,0.0,3.6531035900115967,3.653127670288086,8.90465855718503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6921.54443359375,0.0,1534.8580322265625,1895.4371337890625,0.0,4159.9208984375,0.9056984782218932,1.0,0.0,3.0,1.0,0.0
12242940,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751892089844,0.7724758982658386,0.4015644788742065,0.3672154247760772,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.860049843788147,0.5615072250366211,0.5367720723152161,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.9735575914382936,0.8024648427963257,0.5619817972183228,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.7554327249526978,0.3751085102558136,0.3615420460700989,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.6486087441444397,0.2348083257675171,1.088278889656067,284.9750366210937,284.95001220703125,299.38262939453125,289.1093139648437,297.8216857910156,297.25341796875,284.9739990234375,1.0,0.695615291595459,0.3591651618480682,0.3591651618480682,1.0,1.0,-3.501704454421997,0.935158371925354,2.566545963287353,0.1422181278467178,0.9025734663009644,0.9025734663009644,0.0,268.0951232910156,275.0,49225.515625,0.0,4051.615966796875,1.0,280.05780029296875,283.2807312011719,292.1451110839844,295.3008117675781,293.1499938964844,293.1499938964844,279.75,35818.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9946314096450806,1.0,0.0,0.0,3.653605937957764,3.653629779815674,8.907106803235365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7113.80908203125,0.0,1535.82421875,1895.4371337890625,0.0,4254.5498046875,0.9058707356452942,1.0,0.0,3.0,1.0,0.0
12243000,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751892089844,0.7724758982658386,0.4015644788742065,0.3672154247760772,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.860049843788147,0.5615072250366211,0.5367720723152161,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.9735575914382936,0.8024648427963257,0.5619817972183228,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.7554327249526978,0.3751085102558136,0.3615420460700989,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.6486087441444397,0.2348083257675171,1.088278889656067,284.9750366210937,284.95001220703125,299.38262939453125,289.1093139648437,297.8216857910156,297.25341796875,284.9739990234375,1.0,0.695615291595459,0.3591651618480682,0.3591651618480682,1.0,1.0,-3.501704454421997,0.935158371925354,2.566545963287353,0.1422181278467178,0.9025734663009644,0.9025734663009644,0.0,268.0951232910156,275.0,49225.515625,0.0,4051.615966796875,1.0,280.05780029296875,283.2807312011719,292.1451110839844,295.3008117675781,293.1499938964844,293.1499938964844,279.75,35818.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9946314096450806,1.0,0.0,0.0,3.653605937957764,3.653629779815674,8.907106803235365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7113.80908203125,0.0,1535.82421875,1895.4371337890625,0.0,4254.5498046875,0.9058707356452942,1.0,0.0,3.0,1.0,0.0
12243060,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7913818359375,0.7682769298553467,0.3992195427417755,0.3655135035514831,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911376953125,0.8557320237159729,0.5588762164115906,0.5347452759742737,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7909545898437,0.9706589579582214,0.8037788271903992,0.5632395148277283,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7914428710937,0.7522266507148743,0.3740896880626678,0.3609730899333954,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7920227050781,0.6458803415298462,0.2341236472129821,1.0868929624557495,284.79119873046875,284.95001220703125,299.3578796386719,289.1099853515625,297.8012084960937,297.23583984375,284.7897644042969,1.0,0.6969857811927795,0.3587272465229034,0.3587272465229034,1.0,1.0,-3.49639105796814,0.9321191310882568,2.564271926879883,0.1405107825994491,0.8989302515983582,0.8989302515983582,0.0,272.2657775878906,278.0,50324.53125,0.0,4062.906494140625,1.0,279.7582092285156,283.05487060546875,292.1777038574219,295.41363525390625,293.1499938964844,293.1499938964844,280.04998779296875,36072.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652209520339966,3.652233600616455,8.900299803826783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.07666015625,0.0,1536.173583984375,1895.4371337890625,0.0,4300.0,0.905855119228363,1.0,0.0,3.0,1.0,0.0
12243120,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7913818359375,0.7682769298553467,0.3992195427417755,0.3655135035514831,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911376953125,0.8557320237159729,0.5588762164115906,0.5347452759742737,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7909545898437,0.9706589579582214,0.8037788271903992,0.5632395148277283,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7914428710937,0.7522266507148743,0.3740896880626678,0.3609730899333954,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7920227050781,0.6458803415298462,0.2341236472129821,1.0868929624557495,284.79119873046875,284.95001220703125,299.3578796386719,289.1099853515625,297.8012084960937,297.23583984375,284.7897644042969,1.0,0.6969857811927795,0.3587272465229034,0.3587272465229034,1.0,1.0,-3.49639105796814,0.9321191310882568,2.564271926879883,0.1405107825994491,0.8989302515983582,0.8989302515983582,0.0,272.2657775878906,278.0,50324.53125,0.0,4062.906494140625,1.0,279.7582092285156,283.05487060546875,292.1777038574219,295.41363525390625,293.1499938964844,293.1499938964844,280.04998779296875,36072.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652209520339966,3.652233600616455,8.900299803826783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.07666015625,0.0,1536.173583984375,1895.4371337890625,0.0,4300.0,0.905855119228363,1.0,0.0,3.0,1.0,0.0
12243180,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7653875350952148,0.3982423543930053,0.3643233180046081,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.8526750802993774,0.5574973225593567,0.5331519842147827,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.9689802527427672,0.8065484166145325,0.5647643804550171,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.7499831318855286,0.3737837970256805,0.3605118691921234,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.6438794136047363,0.2338289022445678,1.085249423980713,284.9432983398437,284.95001220703125,299.3353881835937,289.1100158691406,297.7933959960937,297.2344055175781,284.94482421875,1.0,0.697956383228302,0.3583418726921081,0.3583418726921081,1.0,1.0,-3.4923324584960938,0.9296454191207886,2.5626871585845947,0.1388206779956817,0.9001345038414001,0.9001345038414001,0.0,275.1878967285156,278.0,49151.28125,0.0,4069.95458984375,1.0,280.03790283203125,283.25,292.0906066894531,295.1946716308594,293.1499938964844,293.1499938964844,280.04998779296875,36011.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9959487915039062,1.0,0.0,0.0,3.65238618850708,3.652410268783569,8.901161550056713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6656.13818359375,0.0,1535.910400390625,1895.4371337890625,0.0,4265.740234375,0.9058266878128052,1.0,0.0,3.0,1.0,0.0
12243240,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.7651720643043518,0.3981795907020569,0.3642659187316894,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8524267673492432,0.5573830604553223,0.5330396890640259,297.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9689414501190186,0.807009756565094,0.5650840997695923,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.7498252391815186,0.3738003373146057,0.360522985458374,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.643736720085144,0.2338329702615738,1.0852545499801636,284.9476928710937,284.95001220703125,299.332275390625,289.1099853515625,297.79296875,297.2350769042969,284.94873046875,1.0,0.6981221437454224,0.3582893311977386,0.3582893311977386,1.0,1.0,-3.492531538009644,0.9295457005500792,2.562985897064209,0.1386712044477462,0.9001863598823547,0.9001863598823547,0.0,275.46636962890625,281.0,49138.0,0.0,4072.12841796875,1.0,280.0422058105469,283.2548522949219,292.0910949707031,295.1988220214844,293.1499938964844,293.1499938964844,279.75,36005.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9955443739891052,1.0,0.0,0.0,3.652423620223999,3.652447700500488,8.901344017431256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.5830078125,0.0,1535.9066162109375,1895.4371337890625,0.0,4262.3076171875,0.9058275818824768,1.0,0.0,3.0,1.0,0.0
12243300,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8279113769531,0.7641530632972717,0.3975459933280945,0.3639609217643738,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8267822265625,0.8512892723083496,0.5565773248672485,0.5325294733047485,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.825927734375,0.9686199426651,0.8083484768867493,0.5663055777549744,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8281555175781,0.7490901350975037,0.373655617237091,0.3605600297451019,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307800292969,0.643091082572937,0.2337215989828109,1.0853310823440552,284.8270263671875,284.95001220703125,299.31915283203125,289.1097106933594,297.787841796875,297.2334289550781,284.8208312988281,1.0,0.6988294124603271,0.3580703437328338,0.3580703437328338,1.0,1.0,-3.49316143989563,0.9290622472763062,2.5640993118286133,0.1381219774484634,0.8982061743736267,0.8982061743736267,0.0,276.7467956542969,281.0,50127.4140625,0.0,4081.3828125,1.0,279.79864501953125,283.0965576171875,292.1465759277344,295.3977966308594,293.1499938964844,293.1499938964844,279.75,36106.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651733636856079,3.651757717132568,8.897980592337262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.87548828125,0.0,1535.892333984375,1895.4371337890625,0.0,4300.0,0.9057856202125548,1.0,0.0,3.0,1.0,0.0
12243360,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78338623046875,0.762465238571167,0.3965133130550384,0.3632339835166931,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831726074219,0.849539041519165,0.5553863048553467,0.5316181182861328,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7829895019531,0.9675332307815552,0.8091264367103577,0.5670251846313477,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834167480469,0.747825562953949,0.3732331991195678,0.3603338897228241,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.783935546875,0.6419907808303833,0.2334118038415908,1.0846421718597412,284.783203125,284.95001220703125,299.3058166503906,289.1092834472656,297.7792053222656,297.2269287109375,284.781982421875,1.0,0.6994120478630066,0.3579411804676056,0.3579411804676056,1.0,1.0,-3.49096155166626,0.9279437065124512,2.5630178451538086,0.1375955045223236,0.896618664264679,0.896618664264679,0.0,278.5039978027344,269.0,50228.046875,0.0,4086.20556640625,1.0,279.7577209472656,283.0491943359375,292.1567687988281,295.37646484375,293.1499938964844,293.1499938964844,280.04998779296875,36239.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650517463684082,3.6505415439605713,8.892055234355212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.26220703125,0.0,1535.5401611328125,1895.4371337890625,0.0,4300.0,0.9056737422943116,1.0,0.0,3.0,1.0,0.0
12243420,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.7641561031341553,0.3957120180130005,0.3619897365570068,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.8514422178268433,0.554153323173523,0.529933512210846,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.9717321991920472,0.8124763369560242,0.568823516368866,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.7499306797981262,0.3731846511363983,0.3598625361919403,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.6436920166015625,0.2333118766546249,1.0825587511062622,284.9411926269531,284.95001220703125,299.27838134765625,289.1078491210937,297.77301025390625,297.2291259765625,284.94219970703125,1.0,0.6964945793151855,0.357682853937149,0.357682853937149,1.0,1.0,-3.486521482467652,0.9257407188415528,2.560780763626098,0.1363664120435714,0.8978043794631958,0.8978043794631958,0.0,274.3109436035156,257.0,49039.6328125,0.0,4049.860595703125,1.0,280.04217529296875,283.2504272460937,292.0848083496094,295.18341064453125,293.1499938964844,293.1499938964844,280.3500061035156,36165.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945264458656312,1.0,0.0,0.0,3.65016770362854,3.650191783905029,8.890351637091953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.1591796875,0.0,1534.5941162109375,1895.4371337890625,0.0,4253.65771484375,0.9055119156837464,1.0,0.0,3.0,1.0,0.0
12243480,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.7641561031341553,0.3957120180130005,0.3619897365570068,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.8514422178268433,0.554153323173523,0.529933512210846,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.9717321991920472,0.8124763369560242,0.568823516368866,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.7499306797981262,0.3731846511363983,0.3598625361919403,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.6436920166015625,0.2333118766546249,1.0825587511062622,284.9411926269531,284.95001220703125,299.27838134765625,289.1078491210937,297.77301025390625,297.2291259765625,284.94219970703125,1.0,0.6964945793151855,0.357682853937149,0.357682853937149,1.0,1.0,-3.486521482467652,0.9257407188415528,2.560780763626098,0.1363664120435714,0.8978043794631958,0.8978043794631958,0.0,274.3109436035156,257.0,49039.6328125,0.0,4049.860595703125,1.0,280.04217529296875,283.2504272460937,292.0848083496094,295.18341064453125,293.1499938964844,293.1499938964844,280.3500061035156,36165.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945264458656312,1.0,0.0,0.0,3.65016770362854,3.650191783905029,8.890351637091953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.1591796875,0.0,1534.5941162109375,1895.4371337890625,0.0,4253.65771484375,0.9055119156837464,1.0,0.0,3.0,1.0,0.0
12243540,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1219482421875,0.7701994180679321,0.3960768282413482,0.3617617785930633,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221923828125,0.8578455448150635,0.554124116897583,0.5293053984642029,297.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.12237548828125,0.9804811477661132,0.8171431422233582,0.5715934634208679,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1219177246094,0.7560108304023743,0.3740909099578857,0.3601530194282532,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1213684082031,0.6489084362983704,0.233993113040924,1.0830663442611694,285.12213134765625,284.95001220703125,299.25,289.10565185546875,297.7757263183594,297.2435607910156,285.1234436035156,1.0,0.692340612411499,0.3574245572090149,0.3574245572090149,1.0,1.0,-3.489775419235229,0.9259677529335022,2.563807725906372,0.1358634829521179,0.9016075730323792,0.9016075730323792,0.0,265.2365417480469,245.0,47904.84375,0.0,4004.129150390625,1.0,280.3417663574219,283.4739074707031,292.0627746582031,295.0742492675781,293.1499938964844,293.1499938964844,280.04998779296875,35897.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9829102158546448,1.0,0.0,0.0,3.651745080947876,3.651769161224365,8.898037435756123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6909.5634765625,0.0,1534.3433837890625,1895.4371337890625,0.0,4153.96826171875,0.9055514335632324,1.0,0.0,3.0,1.0,0.0
12243600,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1219482421875,0.7701994180679321,0.3960768282413482,0.3617617785930633,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221923828125,0.8578455448150635,0.554124116897583,0.5293053984642029,297.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.12237548828125,0.9804811477661132,0.8171431422233582,0.5715934634208679,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1219177246094,0.7560108304023743,0.3740909099578857,0.3601530194282532,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1213684082031,0.6489084362983704,0.233993113040924,1.0830663442611694,285.12213134765625,284.95001220703125,299.25,289.10565185546875,297.7757263183594,297.2435607910156,285.1234436035156,1.0,0.692340612411499,0.3574245572090149,0.3574245572090149,1.0,1.0,-3.489775419235229,0.9259677529335022,2.563807725906372,0.1358634829521179,0.9016075730323792,0.9016075730323792,0.0,265.2365417480469,245.0,47904.84375,0.0,4004.129150390625,1.0,280.3417663574219,283.4739074707031,292.0627746582031,295.0742492675781,293.1499938964844,293.1499938964844,280.04998779296875,35897.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9829102158546448,1.0,0.0,0.0,3.651745080947876,3.651769161224365,8.898037435756123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6909.5634765625,0.0,1534.3433837890625,1895.4371337890625,0.0,4153.96826171875,0.9055514335632324,1.0,0.0,3.0,1.0,0.0
12243660,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.7766740918159485,0.3949624598026275,0.3609040975570678,297.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.8649443984031677,0.5527521967887878,0.5281417965888977,297.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.988978624343872,0.8195377588272095,0.5735076665878296,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.7627631425857544,0.3740726113319397,0.3601274192333221,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617919921875,0.6547926664352417,0.2340881079435348,1.0829561948776243,284.9610290527344,284.95001220703125,299.2176818847656,289.1005554199219,297.7631530761719,297.2388916015625,284.9597473144531,1.0,0.6873204112052917,0.3571277856826782,0.3571277856826782,1.0,1.0,-3.4895012378692627,0.9249504804611206,2.5645506381988525,0.1352106183767318,0.9004426598548889,0.9004426598548889,0.0,255.4130859375,233.0,49032.0546875,0.0,3944.88671875,1.0,280.05780029296875,283.27008056640625,292.1376342773437,295.28466796875,293.1499938964844,293.1499938964844,279.75,35958.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9942207932472228,1.0,0.0,0.0,3.6516966819763184,3.651720762252808,8.897801535567851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.6201171875,0.0,1534.7476806640625,1895.4371337890625,0.0,4251.0576171875,0.9056085348129272,1.0,0.0,3.0,1.0,0.0
12243720,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.7766740918159485,0.3949624598026275,0.3609040975570678,297.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.8649443984031677,0.5527521967887878,0.5281417965888977,297.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.988978624343872,0.8195377588272095,0.5735076665878296,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.7627631425857544,0.3740726113319397,0.3601274192333221,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617919921875,0.6547926664352417,0.2340881079435348,1.0829561948776243,284.9610290527344,284.95001220703125,299.2176818847656,289.1005554199219,297.7631530761719,297.2388916015625,284.9597473144531,1.0,0.6873204112052917,0.3571277856826782,0.3571277856826782,1.0,1.0,-3.4895012378692627,0.9249504804611206,2.5645506381988525,0.1352106183767318,0.9004426598548889,0.9004426598548889,0.0,255.4130859375,233.0,49032.0546875,0.0,3944.88671875,1.0,280.05780029296875,283.27008056640625,292.1376342773437,295.28466796875,293.1499938964844,293.1499938964844,279.75,35958.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9942207932472228,1.0,0.0,0.0,3.6516966819763184,3.651720762252808,8.897801535567851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.6201171875,0.0,1534.7476806640625,1895.4371337890625,0.0,4251.0576171875,0.9056085348129272,1.0,0.0,3.0,1.0,0.0
12243780,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693786621094,0.7815949320793152,0.3923510909080505,0.358514666557312,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7690734863281,0.8707093000411987,0.5497860908508301,0.5253345966339111,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7688293457031,0.9955892562866212,0.8199689388275146,0.5738167762756348,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7694396972656,0.7682502865791321,0.3727486431598663,0.3588073551654815,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701416015625,0.6593907475471497,0.2330935448408126,1.077999711036682,284.7691345214844,284.95001220703125,299.1788024902344,289.0905456542969,297.73651123046875,297.2178955078125,284.767333984375,1.0,0.6809147000312805,0.3568310439586639,0.3568310439586639,1.0,1.0,-3.476086139678955,0.919788122177124,2.556298017501831,0.1332676857709884,0.896455705165863,0.896455705165863,0.0,246.15768432617188,221.0,50026.515625,0.0,3856.141845703125,1.0,279.7582397460937,283.03814697265625,292.1589660644531,295.3818664550781,293.1499938964844,293.1499938964844,280.04998779296875,36232.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649620771408081,3.6496448516845694,8.887687954484136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.9052734375,0.0,1534.4840087890625,1895.4371337890625,0.0,4300.0,0.905463695526123,1.0,0.0,3.0,1.0,0.0
12243840,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693786621094,0.7815949320793152,0.3923510909080505,0.358514666557312,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7690734863281,0.8707093000411987,0.5497860908508301,0.5253345966339111,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7688293457031,0.9955892562866212,0.8199689388275146,0.5738167762756348,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7694396972656,0.7682502865791321,0.3727486431598663,0.3588073551654815,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701416015625,0.6593907475471497,0.2330935448408126,1.077999711036682,284.7691345214844,284.95001220703125,299.1788024902344,289.0905456542969,297.73651123046875,297.2178955078125,284.767333984375,1.0,0.6809147000312805,0.3568310439586639,0.3568310439586639,1.0,1.0,-3.476086139678955,0.919788122177124,2.556298017501831,0.1332676857709884,0.896455705165863,0.896455705165863,0.0,246.15768432617188,221.0,50026.515625,0.0,3856.141845703125,1.0,279.7582397460937,283.03814697265625,292.1589660644531,295.3818664550781,293.1499938964844,293.1499938964844,280.04998779296875,36232.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649620771408081,3.6496448516845694,8.887687954484136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.9052734375,0.0,1534.4840087890625,1895.4371337890625,0.0,4300.0,0.905463695526123,1.0,0.0,3.0,1.0,0.0
12243900,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.7843111157417297,0.3913947939872741,0.3572268187999725,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8738715052604675,0.5485630631446838,0.5237665176391602,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.9988747835159302,0.8207829594612122,0.5737296938896179,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.7711969614028931,0.3722100853919983,0.357964426279068,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.6617776155471802,0.2325976938009262,1.0745346546173096,284.8804626464844,284.95001220703125,299.15704345703125,289.0837707519531,297.72613525390625,297.2121887207031,284.885986328125,1.0,0.677306592464447,0.3566826581954956,0.3566826581954956,1.0,1.0,-3.467362403869629,0.9165765047073364,2.550785779953003,0.1320103704929351,0.8970578908920288,0.8970578908920288,0.0,241.2173614501953,221.0,48925.49609375,0.0,3805.171630859375,1.0,280.0013732910156,283.18951416015625,292.07916259765625,295.1507568359375,293.1499938964844,293.1499938964844,280.04998779296875,36226.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985203146934508,1.0,0.0,0.0,3.649159669876098,3.649183750152588,8.885442071004945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6575.10400390625,0.0,1533.9283447265625,1895.4371337890625,0.0,4287.513671875,0.905360221862793,1.0,0.0,3.0,1.0,0.0
12243960,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7872909307479858,0.3908750414848327,0.3564670979976654,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8771836161613464,0.5477625727653503,0.5227067470550537,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9990000128746032,0.8225904703140259,0.5689278841018677,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7742813229560852,0.3719749748706817,0.357470840215683,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.6642757654190063,0.2322993278503418,1.072073459625244,284.9125061035156,284.95001220703125,299.1337585449219,289.0758972167969,297.7205505371094,297.2135314941406,284.91259765625,1.0,0.6733947396278381,0.3566145300865173,0.3566145300865173,1.0,1.0,-3.4558629989624023,0.9127131700515748,2.543149709701538,0.1308846026659011,0.8971694707870483,0.8971694707870483,0.0,236.4585876464844,209.0,48658.47265625,0.0,3748.671142578125,1.0,280.04229736328125,283.227783203125,292.05694580078125,295.1442565917969,293.1499938964844,293.1499938964844,280.3500061035156,36191.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9955044984817504,1.0,0.0,0.0,3.649024963378906,3.649049043655396,8.884785529517103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.97900390625,0.0,1533.51416015625,1895.4371337890625,0.0,4261.96923828125,0.905285894870758,1.0,0.0,3.0,1.0,0.0
