time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12244020,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693664550781,0.7944623231887817,0.3904788792133331,0.3556005358695984,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694580078125,0.8850356936454773,0.5468504428863525,0.5212982296943665,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06951904296875,0.9990000128746032,0.8297056555747986,0.5527418255805969,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693664550781,0.7815834879875183,0.3720470666885376,0.3570229709148407,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06915283203125,0.6703281998634338,0.232136458158493,1.0690186023712158,285.0694580078125,284.95001220703125,299.0829467773437,289.0569763183594,297.7228698730469,297.2360534667969,285.0697631835937,1.0,0.6648595333099365,0.3564782738685608,0.3564782738685608,1.0,1.0,-3.429438352584839,0.9039487838745116,2.5254898071289062,0.1280213147401809,0.9001112580299377,0.9001112580299377,0.0,226.3638458251953,197.0,47227.5625,0.0,3625.123046875,1.0,280.3417663574219,283.4323425292969,292.0106201171875,294.9927978515625,293.1499938964844,293.1499938964844,280.6499938964844,35980.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9831125140190125,1.0,0.0,0.0,3.65003514289856,3.6500589847564697,8.889705327419506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.69384765625,0.0,1533.06103515625,1895.4371337890625,0.0,4155.71923828125,0.9052655696868896,1.0,0.0,3.0,1.0,0.0
12244080,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693664550781,0.7944623231887817,0.3904788792133331,0.3556005358695984,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694580078125,0.8850356936454773,0.5468504428863525,0.5212982296943665,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06951904296875,0.9990000128746032,0.8297056555747986,0.5527418255805969,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693664550781,0.7815834879875183,0.3720470666885376,0.3570229709148407,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06915283203125,0.6703281998634338,0.232136458158493,1.0690186023712158,285.0694580078125,284.95001220703125,299.0829467773437,289.0569763183594,297.7228698730469,297.2360534667969,285.0697631835937,1.0,0.6648595333099365,0.3564782738685608,0.3564782738685608,1.0,1.0,-3.429438352584839,0.9039487838745116,2.5254898071289062,0.1280213147401809,0.9001112580299377,0.9001112580299377,0.0,226.3638458251953,197.0,47227.5625,0.0,3625.123046875,1.0,280.3417663574219,283.4323425292969,292.0106201171875,294.9927978515625,293.1499938964844,293.1499938964844,280.6499938964844,35980.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9831125140190125,1.0,0.0,0.0,3.65003514289856,3.6500589847564697,8.889705327419506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.69384765625,0.0,1533.06103515625,1895.4371337890625,0.0,4155.71923828125,0.9052655696868896,1.0,0.0,3.0,1.0,0.0
12244140,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2314147949219,0.8036044836044312,0.3905676603317261,0.3552203476428985,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2315368652344,0.8950556516647339,0.5464917421340942,0.5204650163650513,297.4836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2315979003906,0.9990000128746032,0.8397790789604187,0.5340316295623779,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2314147949219,0.7908762693405151,0.3725949823856354,0.3570517003536224,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23114013671875,0.678310215473175,0.2324456423521042,1.0680603981018066,285.23150634765625,284.95001220703125,299.0267639160156,289.03399658203125,297.7362365722656,297.2754211425781,285.2319641113281,1.0,0.6559131741523743,0.3563419878482818,0.3563419878482818,1.0,1.0,-3.4043567180633545,0.8956034183502197,2.5087532997131348,0.1252758502960205,0.905250072479248,0.905250072479248,0.0,215.2704467773437,185.0,45858.49609375,0.0,3500.67724609375,1.0,280.6417541503906,283.6401062011719,291.9841003417969,294.8764343261719,293.1499938964844,293.1499938964844,280.3500061035156,35629.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970447599887848,1.0,0.0,0.0,3.6530025005340576,3.653026580810547,8.904165724743507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.826171875,0.0,1533.740478515625,1895.4371337890625,0.0,4045.150390625,0.9055189490318298,1.0,0.0,3.0,1.0,0.0
12244200,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2314147949219,0.8036044836044312,0.3905676603317261,0.3552203476428985,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2315368652344,0.8950556516647339,0.5464917421340942,0.5204650163650513,297.4836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2315979003906,0.9990000128746032,0.8397790789604187,0.5340316295623779,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2314147949219,0.7908762693405151,0.3725949823856354,0.3570517003536224,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23114013671875,0.678310215473175,0.2324456423521042,1.0680603981018066,285.23150634765625,284.95001220703125,299.0267639160156,289.03399658203125,297.7362365722656,297.2754211425781,285.2319641113281,1.0,0.6559131741523743,0.3563419878482818,0.3563419878482818,1.0,1.0,-3.4043567180633545,0.8956034183502197,2.5087532997131348,0.1252758502960205,0.905250072479248,0.905250072479248,0.0,215.2704467773437,185.0,45858.49609375,0.0,3500.67724609375,1.0,280.6417541503906,283.6401062011719,291.9841003417969,294.8764343261719,293.1499938964844,293.1499938964844,280.3500061035156,35629.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970447599887848,1.0,0.0,0.0,3.6530025005340576,3.653026580810547,8.904165724743507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.826171875,0.0,1533.740478515625,1895.4371337890625,0.0,4045.150390625,0.9055189490318298,1.0,0.0,3.0,1.0,0.0
12244260,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.8123313188552856,0.3891064822673797,0.3540390133857727,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.9051738381385804,0.5446731448173523,0.5188826322555542,297.532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.9990000128746032,0.8489874601364136,0.5153325796127319,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.8002586364746094,0.3721194267272949,0.3565963506698608,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.6865326166152954,0.2321697026491165,1.0661733150482178,285.0486145019531,284.95001220703125,298.9656066894531,289.0072326660156,297.7369689941406,297.2989196777344,285.0465087890625,1.0,0.6465024948120117,0.3565745055675506,0.3565745055675506,1.0,1.0,-3.375737428665161,0.8872069120407104,2.488530397415161,0.1233978047966957,0.9051060676574708,0.9051060676574708,0.0,204.3856811523437,188.0,46729.57421875,0.0,3370.951171875,1.0,280.3577880859375,283.41802978515625,292.0418395996094,295.0559997558594,293.1499938964844,293.1499938964844,280.04998779296875,35631.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9814615845680236,1.0,0.0,0.0,3.6544575691223145,3.654481649398804,8.911260920285713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.53857421875,0.0,1535.3719482421875,1895.4371337890625,0.0,4141.4150390625,0.9058419466018676,1.0,0.0,3.0,1.0,0.0
12244320,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.8123313188552856,0.3891064822673797,0.3540390133857727,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.9051738381385804,0.5446731448173523,0.5188826322555542,297.532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.9990000128746032,0.8489874601364136,0.5153325796127319,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.8002586364746094,0.3721194267272949,0.3565963506698608,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.6865326166152954,0.2321697026491165,1.0661733150482178,285.0486145019531,284.95001220703125,298.9656066894531,289.0072326660156,297.7369689941406,297.2989196777344,285.0465087890625,1.0,0.6465024948120117,0.3565745055675506,0.3565745055675506,1.0,1.0,-3.375737428665161,0.8872069120407104,2.488530397415161,0.1233978047966957,0.9051060676574708,0.9051060676574708,0.0,204.3856811523437,188.0,46729.57421875,0.0,3370.951171875,1.0,280.3577880859375,283.41802978515625,292.0418395996094,295.0559997558594,293.1499938964844,293.1499938964844,280.04998779296875,35631.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9814615845680236,1.0,0.0,0.0,3.6544575691223145,3.654481649398804,8.911260920285713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.53857421875,0.0,1535.3719482421875,1895.4371337890625,0.0,4141.4150390625,0.9058419466018676,1.0,0.0,3.0,1.0,0.0
12244380,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479919433594,0.8146008849143982,0.3864656388759613,0.3517654836177826,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.90834641456604,0.5415705442428589,0.5160989761352539,297.551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473815917969,0.9990000128746032,0.8555498719215393,0.507605254650116,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480529785156,0.8033326864242554,0.370545893907547,0.3552024066448211,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.6891381144523621,0.231061965227127,1.061408281326294,284.84771728515625,284.95001220703125,298.902587890625,288.97833251953125,297.72088623046875,297.29998779296875,284.8454895019531,1.0,0.6413432955741882,0.3567977249622345,0.3567977249622345,1.0,1.0,-3.3529415130615234,0.8806589245796204,2.4722824096679688,0.121779166162014,0.9021320939064026,0.9021320939064026,0.0,199.49620056152344,188.0,47626.5703125,0.0,3290.72998046875,1.0,280.0595092773437,283.1791381835937,292.02813720703125,295.1183166503906,293.1499938964844,293.1499938964844,280.04998779296875,35842.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993880569934845,1.0,0.0,0.0,3.65408992767334,3.654114007949829,8.909467510420654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6549.4267578125,0.0,1536.5426025390625,1895.4371337890625,0.0,4248.16162109375,0.906004786491394,1.0,0.0,3.0,1.0,0.0
12244440,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.845703125,0.8145996928215027,0.3863522708415985,0.3516572713851928,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.9083614349365234,0.541434109210968,0.5159658789634705,297.55126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451232910156,0.9990000128746032,0.855776309967041,0.5074513554573059,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.8033595681190491,0.3704712390899658,0.3551294803619385,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.6891534924507141,0.2310056090354919,1.061152696609497,284.8454284667969,284.95001220703125,298.89990234375,288.97705078125,297.719970703125,297.2997436523437,284.8433837890625,1.0,0.6411762833595276,0.3568070232868194,0.3568070232868194,1.0,1.0,-3.3520708084106445,0.8804107904434204,2.4716601371765137,0.1217222660779953,0.9020463824272156,0.9020463824272156,0.0,199.3811950683593,191.0,47619.7890625,0.0,3288.095947265625,1.0,280.0581970214844,283.17694091796875,292.0244140625,295.11181640625,293.1499938964844,293.1499938964844,279.75,35849.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9940237998962402,1.0,0.0,0.0,3.654064655303955,3.654088735580444,8.909344160201726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6941.6845703125,0.0,1536.5694580078125,1895.4371337890625,0.0,4249.38134765625,0.9060078859329224,1.0,0.0,3.0,1.0,0.0
12244500,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6984558105469,0.8142099976539612,0.3847350776195526,0.3502986431121826,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6970520019531,0.9080632328987122,0.5395269393920898,0.5142773985862732,297.54864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6961669921875,0.9990000128746032,0.8580673933029175,0.5062465667724609,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986694335937,0.8032797574996948,0.3693802058696747,0.3541835248470306,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7019348144531,0.688948929309845,0.2301732301712036,1.057752013206482,284.6973571777344,284.95001220703125,298.8654479980469,288.96075439453125,297.7057189941406,297.2928466796875,284.689453125,1.0,0.6393497586250305,0.3569232821464538,0.3569232821464538,1.0,1.0,-3.341728925704956,0.87747722864151,2.464251756668091,0.1210807785391807,0.8989180326461792,0.8989180326461792,0.0,198.3280334472656,191.0,48488.6171875,0.0,3258.68359375,1.0,279.8011779785156,282.9929504394531,292.0286560058594,295.22247314453125,293.1499938964844,293.1499938964844,279.75,36043.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652962446212769,3.652986526489258,8.903970751816814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.84326171875,0.0,1536.7957763671875,1895.4371337890625,0.0,4300.0,0.9059845805168152,1.0,0.0,3.0,1.0,0.0
12244560,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.63970947265625,0.8129476308822632,0.3829681575298309,0.3487460315227508,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6393737792969,0.9067173600196838,0.5374458432197571,0.5123688578605652,297.5396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6391296386719,0.9990000128746032,0.8597068190574646,0.5064392685890198,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6397705078125,0.8022986054420471,0.3681295216083526,0.3530558049678802,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6405944824219,0.6878889203071594,0.2291783541440963,1.0535929203033447,284.6394348144531,284.95001220703125,298.8300170898437,288.94366455078125,297.6882019042969,297.2817687988281,284.6372985839844,1.0,0.6378859281539917,0.3570663630962372,0.3570663630962372,1.0,1.0,-3.331439971923828,0.8746317625045776,2.456808090209961,0.120526023209095,0.8962263464927673,0.8962263464927673,0.0,197.97364807128903,194.0,48469.76953125,0.0,3233.52294921875,1.0,279.75811767578125,282.9349365234375,291.998046875,295.13751220703125,293.1499938964844,293.1499938964844,280.04998779296875,36263.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651223182678223,3.651247262954712,8.895493124327913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6263.50732421875,0.0,1536.502685546875,1895.4371337890625,0.0,4300.0,0.9058567881584167,1.0,0.0,3.0,1.0,0.0
12244620,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.78375244140625,0.8106148838996887,0.3809399306774139,0.3465295135974884,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78387451171875,0.904058039188385,0.5347171425819397,0.5093942284584045,297.5348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.783935546875,0.9990000128746032,0.864140510559082,0.5076867341995239,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78375244140625,0.8002963066101074,0.366639107465744,0.3513539135456085,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834777832031,0.6856216192245483,0.2277652472257614,1.046447992324829,284.7838439941406,284.95001220703125,298.75634765625,288.90740966796875,297.6655578613281,297.27716064453125,284.7843322753906,1.0,0.6359801292419434,0.3573525547981262,0.3573525547981262,1.0,1.0,-3.316046953201294,0.8705966472625732,2.4454503059387207,0.1197933927178382,0.895214855670929,0.895214855670929,0.0,197.9162139892578,197.0,47131.796875,0.0,3198.81591796875,1.0,280.0421447753906,283.12677001953125,291.8756103515625,294.87017822265625,293.1499938964844,293.1499938964844,280.3500061035156,36352.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920641779899596,1.0,0.0,0.0,3.6494107246398926,3.649434804916382,8.886664204510453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6075.56298828125,0.0,1535.151611328125,1895.4371337890625,0.0,4232.67529296875,0.9055609107017516,1.0,0.0,3.0,1.0,0.0
12244680,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.78375244140625,0.8106148838996887,0.3809399306774139,0.3465295135974884,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78387451171875,0.904058039188385,0.5347171425819397,0.5093942284584045,297.5348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.783935546875,0.9990000128746032,0.864140510559082,0.5076867341995239,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78375244140625,0.8002963066101074,0.366639107465744,0.3513539135456085,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834777832031,0.6856216192245483,0.2277652472257614,1.046447992324829,284.7838439941406,284.95001220703125,298.75634765625,288.90740966796875,297.6655578613281,297.27716064453125,284.7843322753906,1.0,0.6359801292419434,0.3573525547981262,0.3573525547981262,1.0,1.0,-3.316046953201294,0.8705966472625732,2.4454503059387207,0.1197933927178382,0.895214855670929,0.895214855670929,0.0,197.9162139892578,197.0,47131.796875,0.0,3198.81591796875,1.0,280.0421447753906,283.12677001953125,291.8756103515625,294.87017822265625,293.1499938964844,293.1499938964844,280.3500061035156,36352.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920641779899596,1.0,0.0,0.0,3.6494107246398926,3.649434804916382,8.886664204510453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6075.56298828125,0.0,1535.151611328125,1895.4371337890625,0.0,4232.67529296875,0.9055609107017516,1.0,0.0,3.0,1.0,0.0
12244740,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.8092161417007446,0.3800461292266845,0.3455663025379181,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.9023153781890868,0.533244252204895,0.5078064799308777,297.54302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.9990000128746032,0.8698318004608154,0.5089370608329773,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.7991493940353394,0.3661864995956421,0.3507491946220398,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.6841772198677063,0.2270967662334442,1.042832374572754,284.95416259765625,284.95001220703125,298.6793518066406,288.8685607910156,297.653076171875,297.2873229980469,284.9550476074219,1.0,0.6353862881660461,0.3576387166976928,0.3576387166976928,1.0,1.0,-3.309399127960205,0.8693363070487976,2.4400627613067627,0.1199250966310501,0.8967049717903137,0.8967049717903137,0.0,198.2458648681641,200.0,45864.27734375,0.0,3185.9140625,1.0,280.3417358398437,283.3432312011719,291.81842041015625,294.7148742675781,293.1499938964844,293.1499938964844,280.6499938964844,36239.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788535833358764,1.0,0.0,0.0,3.648986339569092,3.649010419845581,8.884597377800674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5937.6279296875,0.0,1533.8353271484375,1895.4371337890625,0.0,4118.75,0.9053356647491456,1.0,0.0,3.0,1.0,0.0
12244800,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.8092161417007446,0.3800461292266845,0.3455663025379181,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.9023153781890868,0.533244252204895,0.5078064799308777,297.54302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.9990000128746032,0.8698318004608154,0.5089370608329773,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.7991493940353394,0.3661864995956421,0.3507491946220398,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.6841772198677063,0.2270967662334442,1.042832374572754,284.95416259765625,284.95001220703125,298.6793518066406,288.8685607910156,297.653076171875,297.2873229980469,284.9550476074219,1.0,0.6353862881660461,0.3576387166976928,0.3576387166976928,1.0,1.0,-3.309399127960205,0.8693363070487976,2.4400627613067627,0.1199250966310501,0.8967049717903137,0.8967049717903137,0.0,198.2458648681641,200.0,45864.27734375,0.0,3185.9140625,1.0,280.3417358398437,283.3432312011719,291.81842041015625,294.7148742675781,293.1499938964844,293.1499938964844,280.6499938964844,36239.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788535833358764,1.0,0.0,0.0,3.648986339569092,3.649010419845581,8.884597377800674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5937.6279296875,0.0,1533.8353271484375,1895.4371337890625,0.0,4118.75,0.9053356647491456,1.0,0.0,3.0,1.0,0.0
12244860,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302795410156,0.8079001307487488,0.3796249330043793,0.3451393842697143,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1304626464844,0.9006299376487732,0.532357931137085,0.5068995356559753,297.5558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1305847167969,0.9990000128746032,0.876101553440094,0.5107999444007874,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302490234375,0.7981635332107544,0.3662838935852051,0.3507685661315918,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297912597656,0.6830039024353027,0.2268845587968826,1.041615605354309,285.13043212890625,284.95001220703125,298.599365234375,288.8274230957031,297.6436767578125,297.30279541015625,285.1314697265625,1.0,0.6358224749565125,0.3577759265899658,0.3577759265899658,1.0,1.0,-3.3085899353027344,0.8695032000541687,2.439086675643921,0.1202243492007255,0.9005891680717468,0.9005891680717468,0.0,199.1395263671875,203.0,44672.375,0.0,3189.16845703125,1.0,280.6417541503906,283.5638122558594,291.7807006835937,294.59814453125,293.1499938964844,293.1499938964844,280.3500061035156,35958.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668418765068054,1.0,0.0,0.0,3.650404930114746,3.650428771972656,8.891506695363205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.96337890625,0.0,1533.304931640625,1895.4371337890625,0.0,4013.3349609375,0.9053230285644532,1.0,0.0,3.0,1.0,0.0
12244920,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302795410156,0.8079001307487488,0.3796249330043793,0.3451393842697143,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1304626464844,0.9006299376487732,0.532357931137085,0.5068995356559753,297.5558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1305847167969,0.9990000128746032,0.876101553440094,0.5107999444007874,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302490234375,0.7981635332107544,0.3662838935852051,0.3507685661315918,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297912597656,0.6830039024353027,0.2268845587968826,1.041615605354309,285.13043212890625,284.95001220703125,298.599365234375,288.8274230957031,297.6436767578125,297.30279541015625,285.1314697265625,1.0,0.6358224749565125,0.3577759265899658,0.3577759265899658,1.0,1.0,-3.3085899353027344,0.8695032000541687,2.439086675643921,0.1202243492007255,0.9005891680717468,0.9005891680717468,0.0,199.1395263671875,203.0,44672.375,0.0,3189.16845703125,1.0,280.6417541503906,283.5638122558594,291.7807006835937,294.59814453125,293.1499938964844,293.1499938964844,280.3500061035156,35958.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668418765068054,1.0,0.0,0.0,3.650404930114746,3.650428771972656,8.891506695363205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.96337890625,0.0,1533.304931640625,1895.4371337890625,0.0,4013.3349609375,0.9053230285644532,1.0,0.0,3.0,1.0,0.0
12244980,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.8047140836715698,0.377691239118576,0.3439606130123138,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.8971145749092102,0.530051589012146,0.5053065419197083,297.5423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.9990000128746032,0.8799195289611816,0.515022337436676,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.7956060171127319,0.3653939962387085,0.3503760099411011,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.6804983019828796,0.2260398715734481,1.0394285917282104,284.95831298828125,284.95001220703125,298.5168151855469,288.78424072265625,297.6149597167969,297.2932434082031,284.95672607421875,1.0,0.6367713809013367,0.3579131364822387,0.3579131364822387,1.0,1.0,-3.3072397708892822,0.8694756031036377,2.4377641677856445,0.1206051707267761,0.8993141055107117,0.8993141055107117,0.0,201.2106475830078,206.0,45684.2578125,0.0,3197.855712890625,1.0,280.3578186035156,283.3525390625,291.8276062011719,294.7756042480469,293.1499938964844,293.1499938964844,280.6499938964844,36022.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9797272086143494,1.0,0.0,0.0,3.650108575820923,3.650132656097412,8.89006287252414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5950.32080078125,0.0,1533.458740234375,1895.4371337890625,0.0,4126.3515625,0.9053285121917723,1.0,0.0,3.0,1.0,0.0
12245040,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.8047140836715698,0.377691239118576,0.3439606130123138,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.8971145749092102,0.530051589012146,0.5053065419197083,297.5423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.9990000128746032,0.8799195289611816,0.515022337436676,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.7956060171127319,0.3653939962387085,0.3503760099411011,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.6804983019828796,0.2260398715734481,1.0394285917282104,284.95831298828125,284.95001220703125,298.5168151855469,288.78424072265625,297.6149597167969,297.2932434082031,284.95672607421875,1.0,0.6367713809013367,0.3579131364822387,0.3579131364822387,1.0,1.0,-3.3072397708892822,0.8694756031036377,2.4377641677856445,0.1206051707267761,0.8993141055107117,0.8993141055107117,0.0,201.2106475830078,206.0,45684.2578125,0.0,3197.855712890625,1.0,280.3578186035156,283.3525390625,291.8276062011719,294.7756042480469,293.1499938964844,293.1499938964844,280.6499938964844,36022.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9797272086143494,1.0,0.0,0.0,3.650108575820923,3.650132656097412,8.89006287252414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5950.32080078125,0.0,1533.458740234375,1895.4371337890625,0.0,4126.3515625,0.9053285121917723,1.0,0.0,3.0,1.0,0.0
12245100,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726623535156,0.8023651838302612,0.376781553030014,0.3430187404155731,296.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738220214844,0.8945977091789246,0.5288834571838379,0.5041066408157349,297.5340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746154785156,0.9990000128746032,0.8815850615501404,0.5180179476737976,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.7936174869537354,0.3648839890956878,0.3498541712760925,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697631835937,0.6785653233528137,0.2255123853683471,1.0371322631835938,285.0735778808594,284.95001220703125,298.4747314453125,288.7619934082031,297.5999755859375,297.28778076171875,285.0798034667969,1.0,0.6372367739677429,0.3579817414283752,0.3579817414283752,1.0,1.0,-3.3048760890960693,0.8689260482788086,2.4359500408172607,0.1205762103199958,0.9012396335601808,0.9012396335601808,0.0,202.6250915527344,206.0,44651.84765625,0.0,3200.588623046875,1.0,280.601318359375,283.50787353515625,291.7416381835937,294.5455322265625,293.1499938964844,293.1499938964844,280.6499938964844,35925.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744552373886108,1.0,0.0,0.0,3.6507177352905273,3.6507418155670166,8.893031235857052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.4453125,0.0,1533.4119873046875,1895.4371337890625,0.0,4080.341552734375,0.9053568840026855,1.0,0.0,3.0,1.0,0.0
12245160,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114807128906,0.8005771040916443,0.3762096762657165,0.3424570560455322,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11163330078125,0.8925893902778625,0.5280423164367676,0.5032643675804138,297.5299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117248535156,0.9990000128746032,0.883605420589447,0.5205481648445129,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114501953125,0.7920706868171692,0.3646128177642822,0.3495705127716064,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111145019531,0.677001416683197,0.2251320779323578,1.0354362726211548,285.1116027832031,284.95001220703125,298.43212890625,288.7393493652344,297.5884094238281,297.28729248046875,285.1123046875,1.0,0.6377865076065063,0.3579670190811157,0.3579670190811157,1.0,1.0,-3.303847074508667,0.8685712814331055,2.435275793075561,0.1204278543591499,0.9027364253997804,0.9027364253997804,0.0,203.86753845214844,209.0,44475.06640625,0.0,3205.3134765625,1.0,280.6423034667969,283.5508117675781,291.7146911621094,294.53961181640625,293.1499938964844,293.1499938964844,280.3500061035156,35799.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714062809944152,1.0,0.0,0.0,3.6518170833587646,3.651841163635254,8.898387591216306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6497.3916015625,0.0,1533.69189453125,1895.4371337890625,0.0,4053.5849609375,0.9054518938064576,1.0,0.0,3.0,1.0,0.0
12245220,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.7960647344589233,0.3737981915473938,0.3407988846302032,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335327148437,0.8877131938934326,0.5251691937446594,0.5010796189308167,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93328857421875,0.9990000128746032,0.8856023550033569,0.5266339182853699,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338684082031,0.7882186770439148,0.3632170259952545,0.3486674427986145,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.6731951832771301,0.2237823456525802,1.0309609174728394,284.9335632324219,284.95001220703125,298.3456726074219,288.69305419921875,297.5508117675781,297.267333984375,284.9317932128906,1.0,0.6388924717903137,0.3579376339912414,0.3579376339912414,1.0,1.0,-3.3000833988189697,0.8672785758972168,2.432804822921753,0.1200800165534019,0.901087999343872,0.901087999343872,0.0,206.8349609375,212.0,45435.8515625,0.0,3213.670166015625,1.0,280.3578186035156,283.3351135253906,291.7337341308594,294.6716613769531,293.1499938964844,293.1499938964844,280.04998779296875,35900.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9831556677818298,1.0,0.0,0.0,3.651808738708496,3.6518325805664062,8.898346663954726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6642.12255859375,0.0,1534.435302734375,1895.4371337890625,0.0,4156.0927734375,0.9055641293525696,1.0,0.0,3.0,1.0,0.0
12245280,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.7960647344589233,0.3737981915473938,0.3407988846302032,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335327148437,0.8877131938934326,0.5251691937446594,0.5010796189308167,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93328857421875,0.9990000128746032,0.8856023550033569,0.5266339182853699,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338684082031,0.7882186770439148,0.3632170259952545,0.3486674427986145,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.6731951832771301,0.2237823456525802,1.0309609174728394,284.9335632324219,284.95001220703125,298.3456726074219,288.69305419921875,297.5508117675781,297.267333984375,284.9317932128906,1.0,0.6388924717903137,0.3579376339912414,0.3579376339912414,1.0,1.0,-3.3000833988189697,0.8672785758972168,2.432804822921753,0.1200800165534019,0.901087999343872,0.901087999343872,0.0,206.8349609375,212.0,45435.8515625,0.0,3213.670166015625,1.0,280.3578186035156,283.3351135253906,291.7337341308594,294.6716613769531,293.1499938964844,293.1499938964844,280.04998779296875,35900.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9831556677818298,1.0,0.0,0.0,3.651808738708496,3.6518325805664062,8.898346663954726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6642.12255859375,0.0,1534.435302734375,1895.4371337890625,0.0,4156.0927734375,0.9055641293525696,1.0,0.0,3.0,1.0,0.0
12245340,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73101806640625,0.7897306084632874,0.3702528476715088,0.3379936516284942,296.9696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.73065185546875,0.8811012506484985,0.521072506904602,0.497647225856781,297.4534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7303771972656,0.9990000128746032,0.8851745128631592,0.5345982313156128,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7310791015625,0.782728374004364,0.3608232140541076,0.3467869460582733,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.73193359375,0.6678178906440735,0.2216180711984634,1.022904396057129,284.730712890625,284.95001220703125,298.2578430175781,288.6455993652344,297.5004272460937,297.2305908203125,284.7286071777344,1.0,0.6396205425262451,0.3579082489013672,0.3579082489013672,1.0,1.0,-3.2902169227600098,0.8640390634536743,2.426177740097046,0.1191424578428268,0.8965126872062683,0.8965126872062683,0.0,210.5581817626953,215.0,46331.28515625,0.0,3212.70458984375,1.0,280.0582275390625,283.096435546875,291.6968078613281,294.7066345214844,293.1499938964844,293.1499938964844,280.3500061035156,36219.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9964444041252136,1.0,0.0,0.0,3.649571895599365,3.649595975875856,8.887449780559109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5996.64306640625,0.0,1534.33447265625,1895.4371337890625,0.0,4269.94384765625,0.9054369926452636,1.0,0.0,3.0,1.0,0.0
12245400,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73101806640625,0.7897306084632874,0.3702528476715088,0.3379936516284942,296.9696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.73065185546875,0.8811012506484985,0.521072506904602,0.497647225856781,297.4534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7303771972656,0.9990000128746032,0.8851745128631592,0.5345982313156128,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7310791015625,0.782728374004364,0.3608232140541076,0.3467869460582733,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.73193359375,0.6678178906440735,0.2216180711984634,1.022904396057129,284.730712890625,284.95001220703125,298.2578430175781,288.6455993652344,297.5004272460937,297.2305908203125,284.7286071777344,1.0,0.6396205425262451,0.3579082489013672,0.3579082489013672,1.0,1.0,-3.2902169227600098,0.8640390634536743,2.426177740097046,0.1191424578428268,0.8965126872062683,0.8965126872062683,0.0,210.5581817626953,215.0,46331.28515625,0.0,3212.70458984375,1.0,280.0582275390625,283.096435546875,291.6968078613281,294.7066345214844,293.1499938964844,293.1499938964844,280.3500061035156,36219.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9964444041252136,1.0,0.0,0.0,3.649571895599365,3.649595975875856,8.887449780559109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5996.64306640625,0.0,1534.33447265625,1895.4371337890625,0.0,4269.94384765625,0.9054369926452636,1.0,0.0,3.0,1.0,0.0
12245460,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.7842596173286438,0.3678823411464691,0.3356166481971741,296.96221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.8752780556678772,0.5180094838142395,0.4945234656333923,297.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9990000128746032,0.885848343372345,0.5417189002037048,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.7778595089912415,0.3591102063655853,0.3450324833393097,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.6628559827804565,0.2197731733322143,1.0145056247711182,284.8747253417969,284.95001220703125,298.1690673828125,288.59735107421875,297.4630432128906,297.2115173339844,284.8751525878906,1.0,0.6401180624961853,0.3579927980899811,0.3579927980899811,1.0,1.0,-3.279949188232422,0.8610033988952637,2.418945789337158,0.1183507367968559,0.8967112898826599,0.8967112898826599,0.0,213.8709259033203,218.0,45009.74609375,0.0,3208.5478515625,1.0,280.3421630859375,283.2884826660156,291.56182861328125,294.4245910644531,293.1499938964844,293.1499938964844,280.6499938964844,36219.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985362708568573,1.0,0.0,0.0,3.648673295974731,3.6486973762512207,8.883072837306827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5814.0888671875,0.0,1533.3348388671875,1895.4371337890625,0.0,4175.1611328125,0.9052401781082152,1.0,0.0,3.0,1.0,0.0
12245520,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.7842596173286438,0.3678823411464691,0.3356166481971741,296.96221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.8752780556678772,0.5180094838142395,0.4945234656333923,297.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9990000128746032,0.885848343372345,0.5417189002037048,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.7778595089912415,0.3591102063655853,0.3450324833393097,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.6628559827804565,0.2197731733322143,1.0145056247711182,284.8747253417969,284.95001220703125,298.1690673828125,288.59735107421875,297.4630432128906,297.2115173339844,284.8751525878906,1.0,0.6401180624961853,0.3579927980899811,0.3579927980899811,1.0,1.0,-3.279949188232422,0.8610033988952637,2.418945789337158,0.1183507367968559,0.8967112898826599,0.8967112898826599,0.0,213.8709259033203,218.0,45009.74609375,0.0,3208.5478515625,1.0,280.3421630859375,283.2884826660156,291.56182861328125,294.4245910644531,293.1499938964844,293.1499938964844,280.6499938964844,36219.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985362708568573,1.0,0.0,0.0,3.648673295974731,3.6486973762512207,8.883072837306827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5814.0888671875,0.0,1533.3348388671875,1895.4371337890625,0.0,4175.1611328125,0.9052401781082152,1.0,0.0,3.0,1.0,0.0
12245580,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.7807732224464417,0.3666141927242279,0.3343997895717621,296.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.8713822960853577,0.5161229372024536,0.4926423132419586,297.4125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.9990000128746032,0.8882755041122437,0.546840250492096,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.7747743129730225,0.3583528995513916,0.3442392945289612,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.6595232486724854,0.2186281681060791,1.009186863899231,285.04254150390625,284.95001220703125,298.0797424316406,288.5485534667969,297.4388732910156,297.2104797363281,285.0433044433594,1.0,0.6408781409263611,0.3580773472785949,0.3580773472785949,1.0,1.0,-3.275027275085449,0.8596825003623962,2.415344953536988,0.1181013286113739,0.8993635773658752,0.8993635773658752,0.0,216.39117431640625,221.0,43730.70703125,0.0,3211.7685546875,1.0,280.6417541503906,283.5033264160156,291.4942626953125,294.2585144042969,293.1499938964844,293.1499938964844,280.95001220703125,36029.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712680578231812,1.0,0.0,0.0,3.649397134780884,3.649420976638794,8.886597697710386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5678.4951171875,0.0,1532.7178955078125,1895.4371337890625,0.0,4052.36962890625,0.9051803946495056,1.0,0.0,3.0,1.0,0.0
12245640,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.7807732224464417,0.3666141927242279,0.3343997895717621,296.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.8713822960853577,0.5161229372024536,0.4926423132419586,297.4125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.9990000128746032,0.8882755041122437,0.546840250492096,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.7747743129730225,0.3583528995513916,0.3442392945289612,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.6595232486724854,0.2186281681060791,1.009186863899231,285.04254150390625,284.95001220703125,298.0797424316406,288.5485534667969,297.4388732910156,297.2104797363281,285.0433044433594,1.0,0.6408781409263611,0.3580773472785949,0.3580773472785949,1.0,1.0,-3.275027275085449,0.8596825003623962,2.415344953536988,0.1181013286113739,0.8993635773658752,0.8993635773658752,0.0,216.39117431640625,221.0,43730.70703125,0.0,3211.7685546875,1.0,280.6417541503906,283.5033264160156,291.4942626953125,294.2585144042969,293.1499938964844,293.1499938964844,280.95001220703125,36029.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712680578231812,1.0,0.0,0.0,3.649397134780884,3.649420976638794,8.886597697710386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5678.4951171875,0.0,1532.7178955078125,1895.4371337890625,0.0,4052.36962890625,0.9051803946495056,1.0,0.0,3.0,1.0,0.0
12245700,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17254638671875,0.7793088555335999,0.3661648631095886,0.3339596688747406,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.173828125,0.8697255849838257,0.5153992176055908,0.4919171631336212,297.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1748962402344,0.9990000128746032,0.8898531794548035,0.549136757850647,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17242431640625,0.7735244035720825,0.3581722974777221,0.3440392613410949,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693115234375,0.658164381980896,0.2182261347770691,1.0073217153549194,285.17364501953125,284.95001220703125,298.03497314453125,288.5240478515625,297.4290466308594,297.2130126953125,285.180419921875,1.0,0.6413845419883728,0.3581196367740631,0.3581196367740631,1.0,1.0,-3.273902416229248,0.859447717666626,2.414454698562622,0.1181197687983512,0.9021271467208862,0.9021271467208862,0.0,217.57696533203125,221.0,42679.0078125,0.0,3215.90966796875,1.0,280.8987121582031,283.6752014160156,291.4465637207031,294.0946655273437,293.1499938964844,293.1499938964844,280.95001220703125,35863.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623540043830872,1.0,0.0,0.0,3.6505181789398193,3.6505422592163086,8.892059213394532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5836.0888671875,0.0,1532.723876953125,1895.4371337890625,0.0,3973.541748046875,0.9052406549453736,1.0,0.0,3.0,1.0,0.0
12245760,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2152404785156,0.7780999541282654,0.365826815366745,0.3336957991123199,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2154235839844,0.8683139681816101,0.514805257320404,0.4913883209228515,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.215576171875,0.9990000128746032,0.8916206955909729,0.5512114763259888,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2152404785156,0.7725103497505188,0.3581094145774841,0.3440004587173462,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2148132324219,0.6570404171943665,0.2179289609193802,1.0060601234436035,285.21539306640625,284.95001220703125,297.990234375,288.49951171875,297.42059326171875,297.2174072265625,285.2162780761719,1.0,0.6419935822486877,0.3581792116165161,0.3581792116165161,1.0,1.0,-3.273878812789917,0.8596122860908508,2.414266586303711,0.1182939112186431,0.9043563008308412,0.9043563008308412,0.0,218.6954345703125,224.0,42512.7578125,0.0,3222.107177734375,1.0,280.94189453125,283.72149658203125,291.447998046875,294.131591796875,293.1499938964844,293.1499938964844,280.6499938964844,35685.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582421779632568,1.0,0.0,0.0,3.652120590209961,3.652144432067871,8.899866656975064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.69775390625,0.0,1533.17578125,1895.4371337890625,0.0,3936.901123046875,0.905387043952942,1.0,0.0,3.0,1.0,0.0
12245820,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.7742692232131958,0.3635699152946472,0.3322565853595733,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.8642206788063049,0.5121057033538818,0.4894544780254364,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.9990000128746032,0.8925431966781616,0.556876003742218,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.7693502902984619,0.3568869233131408,0.3433288633823395,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.6538764238357544,0.2166347652673721,1.0019810199737549,285.03887939453125,284.95001220703125,297.9010009765625,288.4505310058594,297.385986328125,297.2023620605469,285.037109375,1.0,0.6431961059570312,0.3582983314990997,0.3582983314990997,1.0,1.0,-3.270930290222168,0.8590134382247925,2.411916732788086,0.1185096949338913,0.9041258692741394,0.9041258692741394,0.0,221.6549224853516,227.0,43490.62109375,0.0,3232.0986328125,1.0,280.6578063964844,283.5065612792969,291.4940490722656,294.30450439453125,293.1499938964844,293.1499938964844,280.3500061035156,35690.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971247375011444,1.0,0.0,0.0,3.653340578079224,3.653364658355713,8.905813615456282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6386.376953125,0.0,1534.5694580078125,1895.4371337890625,0.0,4052.1875,0.9056612849235536,1.0,0.0,3.0,1.0,0.0
