time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12245880,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.7742692232131958,0.3635699152946472,0.3322565853595733,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.8642206788063049,0.5121057033538818,0.4894544780254364,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.9990000128746032,0.8925431966781616,0.556876003742218,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.7693502902984619,0.3568869233131408,0.3433288633823395,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.6538764238357544,0.2166347652673721,1.0019810199737549,285.03887939453125,284.95001220703125,297.9010009765625,288.4505310058594,297.385986328125,297.2023620605469,285.037109375,1.0,0.6431961059570312,0.3582983314990997,0.3582983314990997,1.0,1.0,-3.270930290222168,0.8590134382247925,2.411916732788086,0.1185096949338913,0.9041258692741394,0.9041258692741394,0.0,221.6549224853516,227.0,43490.62109375,0.0,3232.0986328125,1.0,280.6578063964844,283.5065612792969,291.4940490722656,294.30450439453125,293.1499938964844,293.1499938964844,280.3500061035156,35690.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971247375011444,1.0,0.0,0.0,3.653340578079224,3.653364658355713,8.905813615456282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6386.376953125,0.0,1534.5694580078125,1895.4371337890625,0.0,4052.1875,0.9056612849235536,1.0,0.0,3.0,1.0,0.0
12245940,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83624267578125,0.7684863805770874,0.3600023984909057,0.3294636607170105,296.9532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358459472656,0.8582961559295654,0.5079805850982666,0.4860348403453827,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83551025390625,0.9990000128746032,0.8906006217002869,0.564623236656189,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362731933594,0.7644307613372803,0.3544919788837433,0.3414841592311859,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.837158203125,0.6491072177886963,0.2144303321838379,0.9938556551933287,284.8359069824219,284.95001220703125,297.8123779296875,288.4019470214844,297.3368835449219,297.1674194335937,284.833740234375,1.0,0.6439597010612488,0.3584174811840057,0.3584174811840057,1.0,1.0,-3.260794162750244,0.8561158776283264,2.4046783447265625,0.1180189177393913,0.9009538888931274,0.9009538888931274,0.0,225.4886016845703,215.0,44395.8671875,0.0,3231.03662109375,1.0,280.35821533203125,283.2672119140625,291.4605712890625,294.34820556640625,293.1499938964844,293.1499938964844,280.04998779296875,35913.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9863203167915344,1.0,0.0,0.0,3.6526920795440674,3.6527161598205566,8.902652552933432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6487.20556640625,0.0,1535.51806640625,1895.4371337890625,0.0,4183.41552734375,0.9057757258415222,1.0,0.0,3.0,1.0,0.0
12246000,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83624267578125,0.7684863805770874,0.3600023984909057,0.3294636607170105,296.9532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358459472656,0.8582961559295654,0.5079805850982666,0.4860348403453827,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83551025390625,0.9990000128746032,0.8906006217002869,0.564623236656189,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362731933594,0.7644307613372803,0.3544919788837433,0.3414841592311859,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.837158203125,0.6491072177886963,0.2144303321838379,0.9938556551933287,284.8359069824219,284.95001220703125,297.8123779296875,288.4019470214844,297.3368835449219,297.1674194335937,284.833740234375,1.0,0.6439597010612488,0.3584174811840057,0.3584174811840057,1.0,1.0,-3.260794162750244,0.8561158776283264,2.4046783447265625,0.1180189177393913,0.9009538888931274,0.9009538888931274,0.0,225.4886016845703,215.0,44395.8671875,0.0,3231.03662109375,1.0,280.35821533203125,283.2672119140625,291.4605712890625,294.34820556640625,293.1499938964844,293.1499938964844,280.04998779296875,35913.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9863203167915344,1.0,0.0,0.0,3.6526920795440674,3.6527161598205566,8.902652552933432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6487.20556640625,0.0,1535.51806640625,1895.4371337890625,0.0,4183.41552734375,0.9057757258415222,1.0,0.0,3.0,1.0,0.0
12246060,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6720886230469,0.7666813731193542,0.3576912879943847,0.3275412321090698,296.940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67071533203125,0.8566023111343384,0.5052976608276367,0.4836823642253876,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66949462890625,0.9990000128746032,0.8888991475105286,0.5652884244918823,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67218017578125,0.7630661725997925,0.3528213500976562,0.3400506377220154,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67547607421875,0.6475008130073547,0.2129029482603073,0.9875745177268982,284.6708984375,284.95001220703125,297.76324462890625,288.375,297.3074951171875,297.145263671875,284.6635131835937,1.0,0.6418396830558777,0.3584723174571991,0.3584723174571991,1.0,1.0,-3.2471964359283447,0.851915180683136,2.395281314849853,0.1171062588691711,0.8973107933998108,0.8973107933998108,0.0,225.2909240722656,215.0,45207.8359375,0.0,3199.980712890625,1.0,280.0912475585937,283.0669860839844,291.4511413574219,294.4365539550781,293.1499938964844,293.1499938964844,280.04998779296875,36147.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9958183765411376,1.0,0.0,0.0,3.651179552078247,3.651203632354736,8.895280529941374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.095703125,0.0,1535.582275390625,1895.4371337890625,0.0,4264.6337890625,0.9057072401046752,1.0,0.0,3.0,1.0,0.0
12246120,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6185913085937,0.7657960653305054,0.3557648658752441,0.3258058726787567,296.9291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6181030273437,0.8558982610702515,0.5030471682548523,0.4815753698348999,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6176452636719,0.9990000128746032,0.8877047896385193,0.5642440319061279,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6186218261719,0.7625312209129333,0.351380854845047,0.3387043178081512,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6197814941406,0.646637499332428,0.2115880846977234,0.9817498326301576,284.6181640625,284.95001220703125,297.7248229980469,288.35400390625,297.28533935546875,297.1289978027344,284.61529541015625,1.0,0.6393108367919922,0.3585155010223388,0.3585155010223388,1.0,1.0,-3.232703924179077,0.8473958969116211,2.385308027267456,0.1159165352582931,0.8947886824607849,0.8947886824607849,0.0,224.10215759277344,203.0,45098.39453125,0.0,3161.738037109375,1.0,280.0581359863281,283.0165100097656,291.4023132324219,294.34185791015625,293.1499938964844,293.1499938964844,280.3500061035156,36349.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9986482262611388,1.0,0.0,0.0,3.649436235427856,3.6494603157043457,8.886788691597758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5834.4765625,0.0,1535.156494140625,1895.4371337890625,0.0,4288.59423828125,0.905558168888092,1.0,0.0,3.0,1.0,0.0
12246180,296.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453918457031,0.7667800188064575,0.3528690040111542,0.3226304054260254,296.91998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.745361328125,0.8573219776153564,0.4992998838424682,0.4774705171585083,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453308105469,0.9990000128746032,0.8884952068328857,0.5565986037254333,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453918457031,0.7639955282211304,0.3490643203258514,0.3360542058944702,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.745361328125,0.6468424201011658,0.2092247903347015,0.9693840742111206,284.745361328125,284.95001220703125,297.6387023925781,288.3070373535156,297.25543212890625,297.1192932128906,284.7449951171875,1.0,0.6316366791725159,0.358613520860672,0.358613520860672,1.0,1.0,-3.196702003479004,0.8361353278160095,2.3605668544769287,0.1127313897013664,0.8931525945663452,0.8931525945663452,0.0,218.385971069336,206.0,43549.63671875,0.0,3052.9482421875,1.0,280.3421630859375,283.1951599121094,291.2593994140625,294.03594970703125,293.1499938964844,293.1499938964844,280.6499938964844,36479.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9849827885627748,1.0,0.0,0.0,3.646965980529785,3.6469900608062735,8.874762329469377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.78076171875,0.0,1533.3800048828125,1895.4371337890625,0.0,4171.88330078125,0.9051633477211,1.0,0.0,3.0,1.0,0.0
12246240,296.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453918457031,0.7667800188064575,0.3528690040111542,0.3226304054260254,296.91998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.745361328125,0.8573219776153564,0.4992998838424682,0.4774705171585083,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453308105469,0.9990000128746032,0.8884952068328857,0.5565986037254333,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453918457031,0.7639955282211304,0.3490643203258514,0.3360542058944702,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.745361328125,0.6468424201011658,0.2092247903347015,0.9693840742111206,284.745361328125,284.95001220703125,297.6387023925781,288.3070373535156,297.25543212890625,297.1192932128906,284.7449951171875,1.0,0.6316366791725159,0.358613520860672,0.358613520860672,1.0,1.0,-3.196702003479004,0.8361353278160095,2.3605668544769287,0.1127313897013664,0.8931525945663452,0.8931525945663452,0.0,218.385971069336,206.0,43549.63671875,0.0,3052.9482421875,1.0,280.3421630859375,283.1951599121094,291.2593994140625,294.03594970703125,293.1499938964844,293.1499938964844,280.6499938964844,36479.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9849827885627748,1.0,0.0,0.0,3.646965980529785,3.6469900608062735,8.874762329469377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.78076171875,0.0,1533.3800048828125,1895.4371337890625,0.0,4171.88330078125,0.9051633477211,1.0,0.0,3.0,1.0,0.0
12246300,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.7671840190887451,0.3519336283206939,0.3215760290622711,296.921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.8578014373779297,0.4979529678821563,0.4759717881679535,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.9990000128746032,0.8901873826980591,0.553905725479126,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.764542818069458,0.3483112752437591,0.3351499140262604,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.6468558311462402,0.2083714604377746,0.9647550582885742,284.8670654296875,284.95001220703125,297.5963134765625,288.28399658203125,297.2479858398437,297.124267578125,284.8735046386719,1.0,0.6291993856430054,0.3586625456809997,0.3586625456809997,1.0,1.0,-3.183725595474243,0.8321191072463989,2.351606607437134,0.111452892422676,0.8937729597091675,0.8937729597091675,0.0,216.36871337890625,206.0,42392.12109375,0.0,3014.50927734375,1.0,280.59869384765625,283.3603515625,291.19586181640625,293.8381042480469,293.1499938964844,293.1499938964844,280.6499938964844,36458.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740402698516846,1.0,0.0,0.0,3.646161794662476,3.646185874938965,8.87084866008081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5780.99609375,0.0,1532.3319091796875,1895.4371337890625,0.0,4076.706298828125,0.9049647450447084,1.0,0.0,3.0,1.0,0.0
12246360,296.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7674460411071777,0.3512203097343445,0.3208510875701904,296.9247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8580513596534729,0.4968578517436981,0.4748354852199554,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9990000128746032,0.8921289443969727,0.5520927906036377,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7649089097976685,0.3477663397789001,0.334534227848053,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.6467825770378113,0.207704022526741,0.9612655639648438,284.9026184082031,284.95001220703125,297.554443359375,288.2613220214844,297.2428283691406,297.1320495605469,284.9030456542969,1.0,0.6273670792579651,0.3589924275875091,0.3589924275875091,1.0,1.0,-3.174366235733032,0.8300114870071411,2.3443548679351807,0.1113947555422782,0.893855631351471,0.893855631351471,0.0,214.9937744140625,209.0,42134.00390625,0.0,2987.37841796875,1.0,280.6416931152344,283.4019470214844,291.19171142578125,293.8572998046875,293.1499938964844,293.1499938964844,280.95001220703125,36416.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676715731620787,1.0,0.0,0.0,3.645646333694458,3.645670175552368,8.868340160006483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.61962890625,0.0,1531.445068359375,1895.4371337890625,0.0,4020.668701171875,0.9047971367836,1.0,0.0,3.0,1.0,0.0
12246420,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.7672731876373291,0.3501096665859222,0.3197325766086578,296.9352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709533691406,0.8577505350112915,0.4950589537620544,0.4729931354522705,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07110595703125,0.9990000128746032,0.8961285352706909,0.5505388975143433,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.7649819850921631,0.3470163345336914,0.3336884975433349,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.6462404131889343,0.2066957652568817,0.9561084508895874,285.0709533691406,284.95001220703125,297.4724426269531,288.2171936035156,297.2342224121094,297.1492614746094,285.0716857910156,1.0,0.6251680850982666,0.3596521615982055,0.3596521615982055,1.0,1.0,-3.161712408065796,0.8278334736824036,2.333878993988037,0.1120225489139556,0.8968875408172607,0.8968875408172607,0.0,213.62771606445312,212.0,40842.671875,0.0,2953.57568359375,1.0,280.94171142578125,283.6166687011719,291.1518249511719,293.73004150390625,293.1499938964844,293.1499938964844,281.25,36181.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517635703086852,1.0,0.0,0.0,3.6460118293762207,3.64603590965271,8.870119359016826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5371.29541015625,0.0,1530.095703125,1895.4371337890625,0.0,3878.836181640625,0.9046039581298828,1.0,0.0,3.0,1.0,0.0
12246480,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.7672731876373291,0.3501096665859222,0.3197325766086578,296.9352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709533691406,0.8577505350112915,0.4950589537620544,0.4729931354522705,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07110595703125,0.9990000128746032,0.8961285352706909,0.5505388975143433,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.7649819850921631,0.3470163345336914,0.3336884975433349,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.6462404131889343,0.2066957652568817,0.9561084508895874,285.0709533691406,284.95001220703125,297.4724426269531,288.2171936035156,297.2342224121094,297.1492614746094,285.0716857910156,1.0,0.6251680850982666,0.3596521615982055,0.3596521615982055,1.0,1.0,-3.161712408065796,0.8278334736824036,2.333878993988037,0.1120225489139556,0.8968875408172607,0.8968875408172607,0.0,213.62771606445312,212.0,40842.671875,0.0,2953.57568359375,1.0,280.94171142578125,283.6166687011719,291.1518249511719,293.73004150390625,293.1499938964844,293.1499938964844,281.25,36181.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517635703086852,1.0,0.0,0.0,3.6460118293762207,3.64603590965271,8.870119359016826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5371.29541015625,0.0,1530.095703125,1895.4371337890625,0.0,3878.836181640625,0.9046039581298828,1.0,0.0,3.0,1.0,0.0
12246540,296.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2445373535156,0.7664096355438232,0.3492821753025055,0.3189488649368286,296.94781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2447204589844,0.8566510081291199,0.4936130046844482,0.4715762734413147,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449035644531,0.9990000128746032,0.9000255465507507,0.5510440468788147,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2445373535156,0.7643952965736389,0.3465804159641266,0.3332249522209167,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2440490722656,0.6452909111976624,0.2059834450483322,0.952686607837677,285.2447204589844,284.95001220703125,297.39306640625,288.1749572753906,297.2261047363281,297.166259765625,285.24560546875,1.0,0.6244153380393982,0.360311895608902,0.360311895608902,1.0,1.0,-3.1549973487854004,0.8275540471076965,2.3274433612823486,0.1132744550704956,0.9022752642631532,0.9022752642631532,0.0,213.62454223632807,215.0,39627.4765625,0.0,2939.612548828125,1.0,281.2417297363281,283.8350524902344,291.1171264648437,293.61822509765625,293.1499938964844,293.1499938964844,280.95001220703125,35794.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375104308128356,1.0,0.0,0.0,3.64853835105896,3.64856219291687,8.882416295818985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.61572265625,0.0,1530.0042724609375,1895.4371337890625,0.0,3749.78369140625,0.9047139286994934,1.0,0.0,3.0,1.0,0.0
12246600,296.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2445373535156,0.7664096355438232,0.3492821753025055,0.3189488649368286,296.94781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2447204589844,0.8566510081291199,0.4936130046844482,0.4715762734413147,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449035644531,0.9990000128746032,0.9000255465507507,0.5510440468788147,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2445373535156,0.7643952965736389,0.3465804159641266,0.3332249522209167,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2440490722656,0.6452909111976624,0.2059834450483322,0.952686607837677,285.2447204589844,284.95001220703125,297.39306640625,288.1749572753906,297.2261047363281,297.166259765625,285.24560546875,1.0,0.6244153380393982,0.360311895608902,0.360311895608902,1.0,1.0,-3.1549973487854004,0.8275540471076965,2.3274433612823486,0.1132744550704956,0.9022752642631532,0.9022752642631532,0.0,213.62454223632807,215.0,39627.4765625,0.0,2939.612548828125,1.0,281.2417297363281,283.8350524902344,291.1171264648437,293.61822509765625,293.1499938964844,293.1499938964844,280.95001220703125,35794.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375104308128356,1.0,0.0,0.0,3.64853835105896,3.64856219291687,8.882416295818985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.61572265625,0.0,1530.0042724609375,1895.4371337890625,0.0,3749.78369140625,0.9047139286994934,1.0,0.0,3.0,1.0,0.0
12246660,296.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.7636213302612305,0.3469546139240265,0.3174009919166565,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.853685736656189,0.4907428622245788,0.4694357514381408,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.9990000128746032,0.9008327126502992,0.5544090270996094,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.76213139295578,0.3451042473316192,0.3322733640670776,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.6430071592330933,0.2046194821596145,0.948093593120575,285.06671142578125,284.95001220703125,297.3167419433594,288.1349182128906,297.1991577148437,297.156982421875,285.0648498535156,1.0,0.6244181394577026,0.3606187999248504,0.3606187999248504,1.0,1.0,-3.147948980331421,0.826177179813385,2.3217718601226807,0.1136562228202819,0.9024097919464112,0.9024097919464112,0.0,215.1669311523437,218.0,40573.19140625,0.0,2933.30810546875,1.0,280.95782470703125,283.6184387207031,291.1791076660156,293.8046875,293.1499938964844,293.1499938964844,280.6499938964844,35765.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508144855499268,1.0,0.0,0.0,3.6496405601501465,3.649664640426636,8.887784019862011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6043.35302734375,0.0,1531.0128173828125,1895.4371337890625,0.0,3870.296875,0.9049218893051147,1.0,0.0,3.0,1.0,0.0
12246720,296.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.7636213302612305,0.3469546139240265,0.3174009919166565,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.853685736656189,0.4907428622245788,0.4694357514381408,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.9990000128746032,0.9008327126502992,0.5544090270996094,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.76213139295578,0.3451042473316192,0.3322733640670776,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.6430071592330933,0.2046194821596145,0.948093593120575,285.06671142578125,284.95001220703125,297.3167419433594,288.1349182128906,297.1991577148437,297.156982421875,285.0648498535156,1.0,0.6244181394577026,0.3606187999248504,0.3606187999248504,1.0,1.0,-3.147948980331421,0.826177179813385,2.3217718601226807,0.1136562228202819,0.9024097919464112,0.9024097919464112,0.0,215.1669311523437,218.0,40573.19140625,0.0,2933.30810546875,1.0,280.95782470703125,283.6184387207031,291.1791076660156,293.8046875,293.1499938964844,293.1499938964844,280.6499938964844,35765.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508144855499268,1.0,0.0,0.0,3.6496405601501465,3.649664640426636,8.887784019862011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6043.35302734375,0.0,1531.0128173828125,1895.4371337890625,0.0,3870.296875,0.9049218893051147,1.0,0.0,3.0,1.0,0.0
12246780,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.7584719657897949,0.3433065712451935,0.3145073354244232,296.9276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.8484369516372681,0.4864375293254852,0.4658163487911224,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619079589844,0.9990000128746032,0.8983678221702576,0.5607428550720215,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.7576885223388672,0.3424419462680816,0.3301475048065185,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.6387879252433777,0.2023312449455261,0.9394539594650269,284.86236572265625,284.95001220703125,297.243896484375,288.09735107421875,297.156494140625,297.1251525878906,284.860107421875,1.0,0.624413013458252,0.3609256744384765,0.3609256744384765,1.0,1.0,-3.134796619415283,0.8227899670600891,2.31200647354126,0.1133852675557136,0.8995835185050964,0.8995835185050964,0.0,218.097412109375,221.0,41454.75,0.0,2921.87939453125,1.0,280.65826416015625,283.3775634765625,291.1583557128906,293.8602294921875,293.1499938964844,293.1499938964844,280.95001220703125,35960.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966544508934021,1.0,0.0,0.0,3.648947954177856,3.648971796035767,8.884410362952622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.021484375,0.0,1531.7027587890625,1895.4371337890625,0.0,4010.705078125,0.9049938321113586,1.0,0.0,3.0,1.0,0.0
12246840,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.7584719657897949,0.3433065712451935,0.3145073354244232,296.9276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.8484369516372681,0.4864375293254852,0.4658163487911224,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619079589844,0.9990000128746032,0.8983678221702576,0.5607428550720215,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.7576885223388672,0.3424419462680816,0.3301475048065185,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.6387879252433777,0.2023312449455261,0.9394539594650269,284.86236572265625,284.95001220703125,297.243896484375,288.09735107421875,297.156494140625,297.1251525878906,284.860107421875,1.0,0.624413013458252,0.3609256744384765,0.3609256744384765,1.0,1.0,-3.134796619415283,0.8227899670600891,2.31200647354126,0.1133852675557136,0.8995835185050964,0.8995835185050964,0.0,218.097412109375,221.0,41454.75,0.0,2921.87939453125,1.0,280.65826416015625,283.3775634765625,291.1583557128906,293.8602294921875,293.1499938964844,293.1499938964844,280.95001220703125,35960.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966544508934021,1.0,0.0,0.0,3.648947954177856,3.648971796035767,8.884410362952622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.021484375,0.0,1531.7027587890625,1895.4371337890625,0.0,4010.705078125,0.9049938321113586,1.0,0.0,3.0,1.0,0.0
12246900,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.7557640671730042,0.3417888879776001,0.3129864633083343,296.92242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.845646321773529,0.4845138490200043,0.4638670086860657,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.9990000128746032,0.8972436189651489,0.5641767382621765,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.75527423620224,0.3412301242351532,0.3289332985877991,297.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689636230469,0.6364480257034302,0.2011890709400177,0.9343451857566832,284.973388671875,284.95001220703125,297.2088623046875,288.07958984375,297.13818359375,297.1127014160156,284.97979736328125,1.0,0.6243549585342407,0.3610791265964508,0.3610791265964508,1.0,1.0,-3.127148628234864,0.8207495212554932,2.30639910697937,0.1130803003907203,0.9007932543754578,0.9007932543754578,0.0,219.67857360839844,221.0,40391.65234375,0.0,2914.609130859375,1.0,280.9013671875,283.53033447265625,291.05419921875,293.6024169921875,293.1499938964844,293.1499938964844,280.95001220703125,35919.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959555685520172,1.0,0.0,0.0,3.649251937866211,3.6492760181427,8.885891134013946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.849609375,0.0,1531.7379150390625,1895.4371337890625,0.0,3948.6240234375,0.905020534992218,1.0,0.0,3.0,1.0,0.0
12246960,296.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7537116408348083,0.3406943380832672,0.3119271099567413,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8434343338012695,0.48300302028656,0.4623645544052124,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.9990000128746032,0.8966811895370483,0.566999077796936,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7533842921257019,0.340328961610794,0.328033447265625,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.6345218420028687,0.2002404481172561,0.9300451278686525,285.0085754394531,284.95001220703125,297.17486572265625,288.0625915527344,297.1246032714844,297.1063842773437,285.0090026855469,1.0,0.6243730783462524,0.3612659275531769,0.3612659275531769,1.0,1.0,-3.121206760406494,0.8193480372428894,2.30185866355896,0.1130219027400016,0.9015758633613586,0.9015758633613586,0.0,221.00112915039065,209.0,40168.1875,0.0,2909.4775390625,1.0,280.9423217773437,283.5706481933594,291.0218505859375,293.581298828125,293.1499938964844,293.1499938964844,280.6499938964844,35845.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542633295059204,1.0,0.0,0.0,3.64997673034668,3.650000810623169,8.88942167875939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.0537109375,0.0,1531.98876953125,1895.4371337890625,0.0,3901.287109375,0.9050927758216858,1.0,0.0,3.0,1.0,0.0
12247020,296.9622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.81475830078125,0.7527851462364197,0.3374490737915039,0.3092988133430481,296.91064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143005371094,0.8426597118377686,0.4790056645870209,0.4588849544525146,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138427734375,0.9990000128746032,0.894535481929779,0.5643653273582458,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81475830078125,0.7529070377349854,0.3378351628780365,0.3258699476718902,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81591796875,0.6333089470863342,0.1979200989007949,0.9201098680496216,284.8143615722656,284.95001220703125,297.110107421875,288.03094482421875,297.0917053222656,297.0848693847656,284.81170654296875,1.0,0.6195446252822876,0.3616395592689514,0.3616395592689514,1.0,1.0,-3.0961759090423584,0.8122665286064148,2.283909559249878,0.1119272112846374,0.8982431888580322,0.8982431888580322,0.0,218.5414123535156,197.0,40904.08203125,0.0,2845.529541015625,1.0,280.6578369140625,283.3415832519531,291.05712890625,293.7105712890625,293.1499938964844,293.1499938964844,280.95001220703125,36065.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963078498840332,1.0,0.0,0.0,3.6488118171691895,3.648835897445679,8.883747568688705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5398.748046875,0.0,1532.3350830078125,1895.4371337890625,0.0,3979.980224609375,0.9050862193107604,1.0,0.0,3.0,1.0,0.0
12247080,296.9622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.81475830078125,0.7527851462364197,0.3374490737915039,0.3092988133430481,296.91064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143005371094,0.8426597118377686,0.4790056645870209,0.4588849544525146,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138427734375,0.9990000128746032,0.894535481929779,0.5643653273582458,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81475830078125,0.7529070377349854,0.3378351628780365,0.3258699476718902,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81591796875,0.6333089470863342,0.1979200989007949,0.9201098680496216,284.8143615722656,284.95001220703125,297.110107421875,288.03094482421875,297.0917053222656,297.0848693847656,284.81170654296875,1.0,0.6195446252822876,0.3616395592689514,0.3616395592689514,1.0,1.0,-3.0961759090423584,0.8122665286064148,2.283909559249878,0.1119272112846374,0.8982431888580322,0.8982431888580322,0.0,218.5414123535156,197.0,40904.08203125,0.0,2845.529541015625,1.0,280.6578369140625,283.3415832519531,291.05712890625,293.7105712890625,293.1499938964844,293.1499938964844,280.95001220703125,36065.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963078498840332,1.0,0.0,0.0,3.6488118171691895,3.648835897445679,8.883747568688705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5398.748046875,0.0,1532.3350830078125,1895.4371337890625,0.0,3979.980224609375,0.9050862193107604,1.0,0.0,3.0,1.0,0.0
12247140,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7543067336082458,0.3348927199840545,0.3065163493156433,296.9070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8445820212364197,0.4755877554416656,0.4551824629306793,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9990000128746032,0.8952047824859619,0.5558075904846191,297.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7548335790634155,0.3357211053371429,0.3234720230102539,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.633965253829956,0.1958261728286743,0.909148931503296,284.94989013671875,284.95001220703125,297.04998779296875,288.0027160644531,297.073974609375,297.08203125,284.94976806640625,1.0,0.6118516325950623,0.3620131611824035,0.3620131611824035,1.0,1.0,-3.062033176422119,0.8022140860557556,2.2598190307617188,0.1096227839589119,0.8993890881538391,0.8993890881538391,0.0,212.47071838378903,200.0,39462.5859375,0.0,2745.56787109375,1.0,280.9421691894531,283.525634765625,290.949462890625,293.4627380371094,293.1499938964844,293.1499938964844,281.25,36003.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487317800521852,1.0,0.0,0.0,3.6490132808685294,3.64903712272644,8.884728686098242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5231.443359375,0.0,1532.0950927734375,1895.4371337890625,0.0,3851.529541015625,0.905061900615692,1.0,0.0,3.0,1.0,0.0
12247200,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7543067336082458,0.3348927199840545,0.3065163493156433,296.9070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8445820212364197,0.4755877554416656,0.4551824629306793,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9990000128746032,0.8952047824859619,0.5558075904846191,297.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7548335790634155,0.3357211053371429,0.3234720230102539,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.633965253829956,0.1958261728286743,0.909148931503296,284.94989013671875,284.95001220703125,297.04998779296875,288.0027160644531,297.073974609375,297.08203125,284.94976806640625,1.0,0.6118516325950623,0.3620131611824035,0.3620131611824035,1.0,1.0,-3.062033176422119,0.8022140860557556,2.2598190307617188,0.1096227839589119,0.8993890881538391,0.8993890881538391,0.0,212.47071838378903,200.0,39462.5859375,0.0,2745.56787109375,1.0,280.9421691894531,283.525634765625,290.949462890625,293.4627380371094,293.1499938964844,293.1499938964844,281.25,36003.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487317800521852,1.0,0.0,0.0,3.6490132808685294,3.64903712272644,8.884728686098242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5231.443359375,0.0,1532.0950927734375,1895.4371337890625,0.0,3851.529541015625,0.905061900615692,1.0,0.0,3.0,1.0,0.0
12247260,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1128234863281,0.7550995349884033,0.3333572745323181,0.3048683106899261,296.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1129455566406,0.845405101776123,0.4732194244861603,0.4526544511318207,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1130676269531,0.9990000128746032,0.8983364701271057,0.5510323643684387,297.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1128234863281,0.7558205723762512,0.3344241380691528,0.3219848871231079,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124267578125,0.6340048313140869,0.1943780183792114,0.90151709318161,285.1129455566406,284.95001220703125,296.9923400878906,287.97625732421875,297.0704040527344,297.0976867675781,285.113525390625,1.0,0.6075828075408936,0.3627246916294098,0.3627246916294098,1.0,1.0,-3.040290355682373,0.7970855236053467,2.2432048320770264,0.1092399656772613,0.9029337763786316,0.9029337763786316,0.0,209.00491333007807,203.0,38128.40234375,0.0,2685.008544921875,1.0,281.24176025390625,283.7356872558594,290.9008178710937,293.31231689453125,293.1499938964844,293.1499938964844,280.95001220703125,35765.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301707744598388,1.0,0.0,0.0,3.650937080383301,3.650960922241211,8.894099323697446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.94677734375,0.0,1532.45849609375,1895.4371337890625,0.0,3682.70654296875,0.9052149653434752,1.0,0.0,3.0,1.0,0.0
12247320,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1128234863281,0.7550995349884033,0.3333572745323181,0.3048683106899261,296.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1129455566406,0.845405101776123,0.4732194244861603,0.4526544511318207,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1130676269531,0.9990000128746032,0.8983364701271057,0.5510323643684387,297.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1128234863281,0.7558205723762512,0.3344241380691528,0.3219848871231079,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124267578125,0.6340048313140869,0.1943780183792114,0.90151709318161,285.1129455566406,284.95001220703125,296.9923400878906,287.97625732421875,297.0704040527344,297.0976867675781,285.113525390625,1.0,0.6075828075408936,0.3627246916294098,0.3627246916294098,1.0,1.0,-3.040290355682373,0.7970855236053467,2.2432048320770264,0.1092399656772613,0.9029337763786316,0.9029337763786316,0.0,209.00491333007807,203.0,38128.40234375,0.0,2685.008544921875,1.0,281.24176025390625,283.7356872558594,290.9008178710937,293.31231689453125,293.1499938964844,293.1499938964844,280.95001220703125,35765.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301707744598388,1.0,0.0,0.0,3.650937080383301,3.650960922241211,8.894099323697446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.94677734375,0.0,1532.45849609375,1895.4371337890625,0.0,3682.70654296875,0.9052149653434752,1.0,0.0,3.0,1.0,0.0
12247380,296.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.7535690665245056,0.3306296765804291,0.3028379380702972,296.909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.8438388705253601,0.4697758257389068,0.4498333632946014,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92596435546875,0.9990000128746032,0.8986703753471375,0.5507993102073669,297.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.7546775937080383,0.3323653936386108,0.320353239774704,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.6324607729911804,0.192539781332016,0.8941661715507507,284.9264221191406,284.95001220703125,296.9346008300781,287.9496765136719,297.0514221191406,297.0926208496094,284.9242248535156,1.0,0.6051548719406128,0.363436222076416,0.363436222076416,1.0,1.0,-3.0233821868896484,0.7935220003128052,2.229860305786133,0.1096178814768791,0.9011388421058656,0.9011388421058656,0.0,208.21585083007807,206.0,38964.43359375,0.0,2648.24951171875,1.0,280.95782470703125,283.51239013671875,290.97869873046875,293.5019836425781,293.1499938964844,293.1499938964844,280.6499938964844,35877.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940261721611023,1.0,0.0,0.0,3.650967836380005,3.650991678237915,8.894249390323239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.30029296875,0.0,1533.3294677734375,1895.4371337890625,0.0,3774.823974609375,0.9053490161895752,1.0,0.0,3.0,1.0,0.0
12247440,296.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.7535690665245056,0.3306296765804291,0.3028379380702972,296.909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.8438388705253601,0.4697758257389068,0.4498333632946014,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92596435546875,0.9990000128746032,0.8986703753471375,0.5507993102073669,297.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.7546775937080383,0.3323653936386108,0.320353239774704,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.6324607729911804,0.192539781332016,0.8941661715507507,284.9264221191406,284.95001220703125,296.9346008300781,287.9496765136719,297.0514221191406,297.0926208496094,284.9242248535156,1.0,0.6051548719406128,0.363436222076416,0.363436222076416,1.0,1.0,-3.0233821868896484,0.7935220003128052,2.229860305786133,0.1096178814768791,0.9011388421058656,0.9011388421058656,0.0,208.21585083007807,206.0,38964.43359375,0.0,2648.24951171875,1.0,280.95782470703125,283.51239013671875,290.97869873046875,293.5019836425781,293.1499938964844,293.1499938964844,280.6499938964844,35877.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940261721611023,1.0,0.0,0.0,3.650967836380005,3.650991678237915,8.894249390323239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.30029296875,0.0,1533.3294677734375,1895.4371337890625,0.0,3774.823974609375,0.9053490161895752,1.0,0.0,3.0,1.0,0.0
12247500,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785339355469,0.7517349123954773,0.3287795782089233,0.3013712465763092,296.90216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767333984375,0.8419942855834961,0.4675441086292267,0.4479449987411499,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7750549316406,0.9990000128746032,0.8975165486335754,0.5522872805595398,297.0086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77850341796875,0.7531171441078186,0.3309277594089508,0.3191716074943542,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831420898437,0.6308656930923462,0.1913318783044815,0.889383852481842,284.7769470214844,284.95001220703125,296.9057312011719,287.93634033203125,297.0353698730469,297.0812683105469,284.76776123046875,1.0,0.6042808294296265,0.3637919723987579,0.3637919723987579,1.0,1.0,-3.013970136642456,0.7914179563522339,2.2225520610809326,0.109704814851284,0.898536205291748,0.898536205291748,0.0,208.65261840820312,206.0,39792.41796875,0.0,2632.440185546875,1.0,280.7012023925781,283.3263244628906,291.0089111328125,293.6447448730469,293.1499938964844,293.1499938964844,280.6499938964844,36030.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498225450515748,1.0,0.0,0.0,3.65012001991272,3.650144100189209,8.890119715943001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5691.763671875,0.0,1533.5325927734375,1895.4371337890625,0.0,3861.363037109375,0.9053344130516052,1.0,0.0,3.0,1.0,0.0
12247560,296.9490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7166442871094,0.7493217587471008,0.3267041742801666,0.2996223866939544,296.8927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7161865234375,0.8395693898200989,0.4650547802448272,0.4457391500473022,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7157592773437,0.9990000128746032,0.8956205248832703,0.5546140074729919,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7166442871094,0.751007080078125,0.3292714059352875,0.3177367150783539,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178039550781,0.6287828087806702,0.1899470835924148,0.8837364912033081,284.7162475585937,284.95001220703125,296.8768615722656,287.9230041503906,297.0162353515625,297.06561279296875,284.7138061523437,1.0,0.6035101413726807,0.3641104102134704,0.3641104102134704,1.0,1.0,-3.0035011768341064,0.7888655662536621,2.2146356105804443,0.1095823049545288,0.8963261842727661,0.8963261842727661,0.0,209.50685119628903,209.0,39766.5625,0.0,2616.836669921875,1.0,280.6581115722656,283.2671203613281,290.976318359375,293.5709533691406,293.1499938964844,293.1499938964844,280.95001220703125,36215.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954529345035553,1.0,0.0,0.0,3.6486661434173584,3.648690223693848,8.88303873125551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5302.16357421875,0.0,1533.2947998046875,1895.4371337890625,0.0,3903.6728515625,0.905229151248932,1.0,0.0,3.0,1.0,0.0
12247620,296.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.7450774312019348,0.3238298594951629,0.2967714667320251,296.887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.835107684135437,0.4612348079681396,0.4418850839138031,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.9990000128746032,0.8931893706321716,0.5592438578605652,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.7471129894256592,0.3267729878425598,0.3152173161506653,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.6247561573982239,0.1876109689474105,0.8730193376541138,284.8632507324219,284.95001220703125,296.819091796875,287.896240234375,296.9891357421875,297.0493469238281,284.8637084960937,1.0,0.6023613214492798,0.3647472560405731,0.3647472560405731,1.0,1.0,-2.985088348388672,0.7845630049705505,2.200525522232056,0.1094590127468109,0.8963845372200012,0.8963845372200012,0.0,211.3153686523437,212.0,38472.57421875,0.0,2591.15966796875,1.0,280.9421691894531,283.46099853515625,290.84881591796875,293.3020324707031,293.1499938964844,293.1499938964844,281.25,36226.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408438205718994,1.0,0.0,0.0,3.647679328918457,3.6477034091949454,8.878234325493395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5141.8359375,0.0,1532.2847900390625,1895.4371337890625,0.0,3780.11474609375,0.9050264954566956,1.0,0.0,3.0,1.0,0.0
12247680,296.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.7450774312019348,0.3238298594951629,0.2967714667320251,296.887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.835107684135437,0.4612348079681396,0.4418850839138031,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.9990000128746032,0.8931893706321716,0.5592438578605652,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.7471129894256592,0.3267729878425598,0.3152173161506653,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.6247561573982239,0.1876109689474105,0.8730193376541138,284.8632507324219,284.95001220703125,296.819091796875,287.896240234375,296.9891357421875,297.0493469238281,284.8637084960937,1.0,0.6023613214492798,0.3647472560405731,0.3647472560405731,1.0,1.0,-2.985088348388672,0.7845630049705505,2.200525522232056,0.1094590127468109,0.8963845372200012,0.8963845372200012,0.0,211.3153686523437,212.0,38472.57421875,0.0,2591.15966796875,1.0,280.9421691894531,283.46099853515625,290.84881591796875,293.3020324707031,293.1499938964844,293.1499938964844,281.25,36226.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408438205718994,1.0,0.0,0.0,3.647679328918457,3.6477034091949454,8.878234325493395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5141.8359375,0.0,1532.2847900390625,1895.4371337890625,0.0,3780.11474609375,0.9050264954566956,1.0,0.0,3.0,1.0,0.0
