time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12247740,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.7421192526817322,0.3220330774784088,0.2950602769851684,296.8936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.8317552804946899,0.4585314691066742,0.4392204880714416,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.9990000128746032,0.8921951055526733,0.5630916953086853,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.7442859411239624,0.3251575827598572,0.3136070370674133,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.6216043829917908,0.185882568359375,0.8650631904602051,285.03424072265625,284.95001220703125,296.7613220214844,287.869384765625,296.9721984863281,297.0470275878906,285.0350036621094,1.0,0.6018869876861572,0.3653840720653534,0.3653840720653534,1.0,1.0,-2.9729490280151367,0.7822991013526917,2.1906497478485107,0.110001191496849,0.8989418745040894,0.8989418745040894,0.0,212.9629669189453,200.0,37218.98828125,0.0,2576.6650390625,1.0,281.2417297363281,283.6776428222656,290.795654296875,293.1508178710937,293.1499938964844,293.1499938964844,281.54998779296875,36043.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224794507026672,1.0,0.0,0.0,3.648316860198975,3.6483407020568848,8.881337407729006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5026.265625,0.0,1531.6204833984375,1895.4371337890625,0.0,3612.0224609375,0.90495502948761,1.0,0.0,3.0,1.0,0.0
12247800,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.7421192526817322,0.3220330774784088,0.2950602769851684,296.8936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.8317552804946899,0.4585314691066742,0.4392204880714416,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.9990000128746032,0.8921951055526733,0.5630916953086853,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.7442859411239624,0.3251575827598572,0.3136070370674133,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.6216043829917908,0.185882568359375,0.8650631904602051,285.03424072265625,284.95001220703125,296.7613220214844,287.869384765625,296.9721984863281,297.0470275878906,285.0350036621094,1.0,0.6018869876861572,0.3653840720653534,0.3653840720653534,1.0,1.0,-2.9729490280151367,0.7822991013526917,2.1906497478485107,0.110001191496849,0.8989418745040894,0.8989418745040894,0.0,212.9629669189453,200.0,37218.98828125,0.0,2576.6650390625,1.0,281.2417297363281,283.6776428222656,290.795654296875,293.1508178710937,293.1499938964844,293.1499938964844,281.54998779296875,36043.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224794507026672,1.0,0.0,0.0,3.648316860198975,3.6483407020568848,8.881337407729006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5026.265625,0.0,1531.6204833984375,1895.4371337890625,0.0,3612.0224609375,0.90495502948761,1.0,0.0,3.0,1.0,0.0
12247860,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.207275390625,0.7430979013442993,0.3207074403762817,0.2936861515045166,296.9044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073974609375,0.8327258825302124,0.4563681483268738,0.4369778633117676,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20751953125,0.9990000128746032,0.892856240272522,0.5581215023994446,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.207275390625,0.7454027533531189,0.323996901512146,0.3123184144496918,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2068786621094,0.6217638254165649,0.1845292001962661,0.8581196665763855,285.2073974609375,284.95001220703125,296.7035827636719,287.84246826171875,296.9627990722656,297.0549011230469,285.2078552246094,1.0,0.5970618724822998,0.366041898727417,0.366041898727417,1.0,1.0,-2.9527463912963867,0.7774055004119873,2.1753411293029785,0.1099531054496765,0.9038344025611876,0.9038344025611876,0.0,209.4637756347656,203.0,36013.5625,0.0,2521.281982421875,1.0,281.541748046875,283.8962707519531,290.7711181640625,293.0462951660156,293.1499938964844,293.1499938964844,281.25,35704.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905156433582306,1.0,0.0,0.0,3.6509485244750977,3.650972366333008,8.89415503024793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5522.9462890625,0.0,1532.0101318359375,1895.4371337890625,0.0,3451.6005859375,0.9051463603973388,1.0,0.0,3.0,1.0,0.0
12247920,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.207275390625,0.7430979013442993,0.3207074403762817,0.2936861515045166,296.9044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073974609375,0.8327258825302124,0.4563681483268738,0.4369778633117676,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20751953125,0.9990000128746032,0.892856240272522,0.5581215023994446,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.207275390625,0.7454027533531189,0.323996901512146,0.3123184144496918,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2068786621094,0.6217638254165649,0.1845292001962661,0.8581196665763855,285.2073974609375,284.95001220703125,296.7035827636719,287.84246826171875,296.9627990722656,297.0549011230469,285.2078552246094,1.0,0.5970618724822998,0.366041898727417,0.366041898727417,1.0,1.0,-2.9527463912963867,0.7774055004119873,2.1753411293029785,0.1099531054496765,0.9038344025611876,0.9038344025611876,0.0,209.4637756347656,203.0,36013.5625,0.0,2521.281982421875,1.0,281.541748046875,283.8962707519531,290.7711181640625,293.0462951660156,293.1499938964844,293.1499938964844,281.25,35704.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905156433582306,1.0,0.0,0.0,3.6509485244750977,3.650972366333008,8.89415503024793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5522.9462890625,0.0,1532.0101318359375,1895.4371337890625,0.0,3451.6005859375,0.9051463603973388,1.0,0.0,3.0,1.0,0.0
12247980,296.9619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7418619990348816,0.3180446624755859,0.291724145412445,296.9012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8314372897148132,0.4529561996459961,0.4342008829116821,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.9990000128746032,0.8919551372528076,0.5573411583900452,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.7445021271705627,0.3219288885593414,0.3106903433799743,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.6203463673591614,0.1827038377523422,0.8508083820343018,285.0146484375,284.95001220703125,296.64581298828125,287.81549072265625,296.9436950683594,297.0498046875,285.012451171875,1.0,0.5945989489555359,0.3666997253894806,0.3666997253894806,1.0,1.0,-2.9353621006011963,0.773431122303009,2.161931037902832,0.1099667474627494,0.9031570553779602,0.9031570553779602,0.0,208.37155151367188,206.0,36744.70703125,0.0,2483.770751953125,1.0,281.2578430175781,283.6664733886719,290.8543701171875,293.2416687011719,293.1499938964844,293.1499938964844,280.95001220703125,35737.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175987839698792,1.0,0.0,0.0,3.651864051818848,3.651887893676758,8.898616670194315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.89306640625,0.0,1533.281005859375,1895.4371337890625,0.0,3566.982177734375,0.9053862690925598,1.0,0.0,3.0,1.0,0.0
12248040,296.9619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7418619990348816,0.3180446624755859,0.291724145412445,296.9012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8314372897148132,0.4529561996459961,0.4342008829116821,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.9990000128746032,0.8919551372528076,0.5573411583900452,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.7445021271705627,0.3219288885593414,0.3106903433799743,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.6203463673591614,0.1827038377523422,0.8508083820343018,285.0146484375,284.95001220703125,296.64581298828125,287.81549072265625,296.9436950683594,297.0498046875,285.012451171875,1.0,0.5945989489555359,0.3666997253894806,0.3666997253894806,1.0,1.0,-2.9353621006011963,0.773431122303009,2.161931037902832,0.1099667474627494,0.9031570553779602,0.9031570553779602,0.0,208.37155151367188,206.0,36744.70703125,0.0,2483.770751953125,1.0,281.2578430175781,283.6664733886719,290.8543701171875,293.2416687011719,293.1499938964844,293.1499938964844,280.95001220703125,35737.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175987839698792,1.0,0.0,0.0,3.651864051818848,3.651887893676758,8.898616670194315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.89306640625,0.0,1533.281005859375,1895.4371337890625,0.0,3566.982177734375,0.9053862690925598,1.0,0.0,3.0,1.0,0.0
12248100,296.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.7401301264762878,0.3162088096141815,0.2902697920799255,296.8944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.829670250415802,0.4507201313972473,0.4323085248470306,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.9990000128746032,0.8901610374450684,0.5587231516838074,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.743012011051178,0.3204624056816101,0.3094851374626159,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.6187281012535095,0.1814986914396286,0.8460241556167603,284.8651123046875,284.95001220703125,296.616943359375,287.8019714355469,296.9281616210937,297.0391540527344,284.8555603027344,1.0,0.5937028527259827,0.3670286536216736,0.3670286536216736,1.0,1.0,-2.9258029460906982,0.771146297454834,2.1546566486358643,0.1099177896976471,0.9011436104774476,0.9011436104774476,0.0,208.76528930664065,206.0,37568.76171875,0.0,2468.26123046875,1.0,281.00115966796875,283.479736328125,290.884521484375,293.3837890625,293.1499938964844,293.1499938964844,280.95001220703125,35849.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281650185585022,1.0,0.0,0.0,3.6515841484069824,3.6516079902648926,8.897252428141655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.58544921875,0.0,1533.8067626953125,1895.4371337890625,0.0,3664.310546875,0.9054498672485352,1.0,0.0,3.0,1.0,0.0
12248160,296.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8049621582031,0.7378338575363159,0.3141398727893829,0.2885291576385498,296.8854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.80450439453125,0.8273274898529053,0.4482185244560241,0.430093377828598,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80401611328125,0.9990000128746032,0.887549638748169,0.5609440207481384,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.804931640625,0.7409815788269043,0.3187622129917145,0.3080146908760071,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.80615234375,0.6165799498558044,0.1801196485757827,0.84038907289505,284.8045349121094,284.95001220703125,296.5881042480469,287.7884521484375,296.9099426269531,297.0248107910156,284.8021240234375,1.0,0.5929184556007385,0.3674060404300689,0.3674060404300689,1.0,1.0,-2.9151785373687744,0.7686235308647156,2.146554946899414,0.1098702475428581,0.8995224833488464,0.8995224833488464,0.0,209.5823516845703,194.0,37553.60546875,0.0,2453.0029296875,1.0,280.9580993652344,283.4206237792969,290.8497619628906,293.30914306640625,293.1499938964844,293.1499938964844,281.25,35993.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335857033729552,1.0,0.0,0.0,3.6507747173309326,3.650798797607422,8.893309200175281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5103.3134765625,0.0,1533.9786376953125,1895.4371337890625,0.0,3713.9638671875,0.9054399728775024,1.0,0.0,3.0,1.0,0.0
12248220,296.9436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7371159195899963,0.3112219870090484,0.2854706048965454,296.88006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8267889618873596,0.4443008601665497,0.4259770214557647,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9990000128746032,0.8845951557159424,0.5567414164543152,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7405733466148376,0.3160923421382904,0.3051684200763702,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.61524897813797,0.1777499914169311,0.8286797404289246,284.94732666015625,284.95001220703125,296.5304260253906,287.7613525390625,296.8858947753906,297.0126342773437,284.9472961425781,1.0,0.5867847800254822,0.3681608438491821,0.3681608438491821,1.0,1.0,-2.884019374847412,0.7602771520614624,2.12374234199524,0.108775109052658,0.9006859660148621,0.9006859660148621,0.0,206.1099090576172,197.0,36191.57421875,0.0,2379.87109375,1.0,281.2421875,283.6098937988281,290.71295166015625,293.0306701660156,293.1499938964844,293.1499938964844,280.95001220703125,35935.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196391701698304,1.0,0.0,0.0,3.6512045860290527,3.651228666305542,8.895402743291925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5549.72900390625,0.0,1534.02587890625,1895.4371337890625,0.0,3585.827880859375,0.9054721593856812,1.0,0.0,3.0,1.0,0.0
12248280,296.9436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7371159195899963,0.3112219870090484,0.2854706048965454,296.88006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8267889618873596,0.4443008601665497,0.4259770214557647,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9990000128746032,0.8845951557159424,0.5567414164543152,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7405733466148376,0.3160923421382904,0.3051684200763702,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.61524897813797,0.1777499914169311,0.8286797404289246,284.94732666015625,284.95001220703125,296.5304260253906,287.7613525390625,296.8858947753906,297.0126342773437,284.9472961425781,1.0,0.5867847800254822,0.3681608438491821,0.3681608438491821,1.0,1.0,-2.884019374847412,0.7602771520614624,2.12374234199524,0.108775109052658,0.9006859660148621,0.9006859660148621,0.0,206.1099090576172,197.0,36191.57421875,0.0,2379.87109375,1.0,281.2421875,283.6098937988281,290.71295166015625,293.0306701660156,293.1499938964844,293.1499938964844,280.95001220703125,35935.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196391701698304,1.0,0.0,0.0,3.6512045860290527,3.651228666305542,8.895402743291925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5549.72900390625,0.0,1534.02587890625,1895.4371337890625,0.0,3585.827880859375,0.9054721593856812,1.0,0.0,3.0,1.0,0.0
12248340,296.9356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7504577636719,0.7352869510650635,0.3078214526176452,0.2826982736587524,296.8707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.75,0.8249245882034302,0.4399529099464416,0.4221596717834472,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.74951171875,0.9990000128746032,0.8813026547431946,0.5557752251625061,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7504272460937,0.7389914989471436,0.3131145536899566,0.3025570809841156,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.751708984375,0.6129118204116821,0.1752635538578033,0.8179991245269775,284.7500305175781,284.95001220703125,296.4728088378906,287.7342529296875,296.8620300292969,297.0009460449219,284.7475280761719,1.0,0.5832028985023499,0.3689156174659729,0.3689156174659729,1.0,1.0,-2.8589541912078857,0.7539237141609192,2.105030536651612,0.1080885380506515,0.8964585065841675,0.8964585065841675,0.0,204.6427764892578,185.0,36901.89453125,0.0,2328.4892578125,1.0,280.95782470703125,283.37872314453125,290.757568359375,293.1622619628906,293.1499938964844,293.1499938964844,281.25,36218.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279115796089172,1.0,0.0,0.0,3.649168014526367,3.649191856384277,8.885481861398148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5039.34228515625,0.0,1533.88037109375,1895.4371337890625,0.0,3661.98388671875,0.9053462147712708,1.0,0.0,3.0,1.0,0.0
12248400,296.9356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7504577636719,0.7352869510650635,0.3078214526176452,0.2826982736587524,296.8707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.75,0.8249245882034302,0.4399529099464416,0.4221596717834472,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.74951171875,0.9990000128746032,0.8813026547431946,0.5557752251625061,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7504272460937,0.7389914989471436,0.3131145536899566,0.3025570809841156,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.751708984375,0.6129118204116821,0.1752635538578033,0.8179991245269775,284.7500305175781,284.95001220703125,296.4728088378906,287.7342529296875,296.8620300292969,297.0009460449219,284.7475280761719,1.0,0.5832028985023499,0.3689156174659729,0.3689156174659729,1.0,1.0,-2.8589541912078857,0.7539237141609192,2.105030536651612,0.1080885380506515,0.8964585065841675,0.8964585065841675,0.0,204.6427764892578,185.0,36901.89453125,0.0,2328.4892578125,1.0,280.95782470703125,283.37872314453125,290.757568359375,293.1622619628906,293.1499938964844,293.1499938964844,281.25,36218.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279115796089172,1.0,0.0,0.0,3.649168014526367,3.649191856384277,8.885481861398148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5039.34228515625,0.0,1533.88037109375,1895.4371337890625,0.0,3661.98388671875,0.9053462147712708,1.0,0.0,3.0,1.0,0.0
12248460,296.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.7357576489448547,0.3050493597984314,0.2797777950763702,296.8683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8256717324256897,0.4361528158187866,0.4181512594223022,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.9990000128746032,0.8791573643684387,0.5488971471786499,296.97149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.7396987676620483,0.3104920089244842,0.2997316718101501,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.6125308275222778,0.1729690581560135,0.8064188957214355,284.8930053710937,284.95001220703125,296.4152526855469,287.7071228027344,296.8431396484375,296.995849609375,284.89288330078125,1.0,0.5758553147315979,0.3698928356170654,0.3698928356170654,1.0,1.0,-2.8250560760498047,0.7451303601264954,2.079925775527954,0.1071446016430854,0.8968988656997681,0.8968988656997681,0.0,199.66929626464844,188.0,35528.44921875,0.0,2245.76953125,1.0,281.2421264648437,283.5682678222656,290.6484069824219,292.9201354980469,293.1499938964844,293.1499938964844,281.54998779296875,36199.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123380184173584,1.0,0.0,0.0,3.648430585861206,3.6484546661376953,8.881891631062899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.32275390625,0.0,1532.9176025390625,1895.4371337890625,0.0,3518.288818359375,0.9051628708839417,1.0,0.0,3.0,1.0,0.0
12248520,296.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.7357576489448547,0.3050493597984314,0.2797777950763702,296.8683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8256717324256897,0.4361528158187866,0.4181512594223022,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.9990000128746032,0.8791573643684387,0.5488971471786499,296.97149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.7396987676620483,0.3104920089244842,0.2997316718101501,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.6125308275222778,0.1729690581560135,0.8064188957214355,284.8930053710937,284.95001220703125,296.4152526855469,287.7071228027344,296.8431396484375,296.995849609375,284.89288330078125,1.0,0.5758553147315979,0.3698928356170654,0.3698928356170654,1.0,1.0,-2.8250560760498047,0.7451303601264954,2.079925775527954,0.1071446016430854,0.8968988656997681,0.8968988656997681,0.0,199.66929626464844,188.0,35528.44921875,0.0,2245.76953125,1.0,281.2421264648437,283.5682678222656,290.6484069824219,292.9201354980469,293.1499938964844,293.1499938964844,281.54998779296875,36199.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123380184173584,1.0,0.0,0.0,3.648430585861206,3.6484546661376953,8.881891631062899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.32275390625,0.0,1532.9176025390625,1895.4371337890625,0.0,3518.288818359375,0.9051628708839417,1.0,0.0,3.0,1.0,0.0
12248580,296.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.7358236312866211,0.3032627701759338,0.2779287993907928,296.87603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.8256598114967346,0.4333562850952148,0.4152480363845825,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.9990000128746032,0.8796207308769226,0.5451114773750305,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.7397635579109192,0.3086335361003876,0.2977481484413147,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.6116853952407837,0.1712301969528198,0.7976793646812439,285.059814453125,284.95001220703125,296.3577575683594,287.6799621582031,296.8332214355469,297.003173828125,285.0603942871094,1.0,0.5716834664344788,0.3708700537681579,0.3708700537681579,1.0,1.0,-2.8018908500671387,0.7399036288261414,2.0619871616363525,0.1070569455623626,0.8997513055801392,0.8997513055801392,0.0,196.7835693359375,191.0,34234.109375,0.0,2192.68212890625,1.0,281.541748046875,283.7825927734375,290.5966491699219,292.7699890136719,293.1499938964844,293.1499938964844,281.8500061035156,35997.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920338153839111,1.0,0.0,0.0,3.649325847625733,3.6493499279022217,8.886250952855335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4776.4736328125,0.0,1532.3968505859375,1895.4371337890625,0.0,3329.22265625,0.9051265716552734,1.0,0.0,3.0,1.0,0.0
12248640,296.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.7358236312866211,0.3032627701759338,0.2779287993907928,296.87603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.8256598114967346,0.4333562850952148,0.4152480363845825,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.9990000128746032,0.8796207308769226,0.5451114773750305,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.7397635579109192,0.3086335361003876,0.2977481484413147,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.6116853952407837,0.1712301969528198,0.7976793646812439,285.059814453125,284.95001220703125,296.3577575683594,287.6799621582031,296.8332214355469,297.003173828125,285.0603942871094,1.0,0.5716834664344788,0.3708700537681579,0.3708700537681579,1.0,1.0,-2.8018908500671387,0.7399036288261414,2.0619871616363525,0.1070569455623626,0.8997513055801392,0.8997513055801392,0.0,196.7835693359375,191.0,34234.109375,0.0,2192.68212890625,1.0,281.541748046875,283.7825927734375,290.5966491699219,292.7699890136719,293.1499938964844,293.1499938964844,281.8500061035156,35997.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920338153839111,1.0,0.0,0.0,3.649325847625733,3.6493499279022217,8.886250952855335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4776.4736328125,0.0,1532.3968505859375,1895.4371337890625,0.0,3329.22265625,0.9051265716552734,1.0,0.0,3.0,1.0,0.0
12248700,296.9505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1954650878906,0.7355021238327026,0.3025506138801574,0.2772006392478943,296.8816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.19732666015625,0.8252165913581848,0.4321679472923279,0.4140296578407287,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991271972656,0.9990000128746032,0.8800085783004761,0.5444517731666565,296.9790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1955871582031,0.7394224405288696,0.3078707456588745,0.2969481348991394,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1903381347656,0.6109775900840759,0.1704975068569183,0.7940915822982788,285.1971130371094,284.95001220703125,296.3290710449219,287.6663818359375,296.82940673828125,297.0084533691406,285.2059020996094,1.0,0.5703385472297668,0.3713586330413818,0.3713586330413818,1.0,1.0,-2.7934818267822266,0.7383347153663635,2.055147171020508,0.1074134781956672,0.9027169346809388,0.9027169346809388,0.0,196.125228881836,191.0,33349.046875,0.0,2175.4462890625,1.0,281.7987060546875,283.9635314941406,290.5569763183594,292.6216125488281,293.1499938964844,293.1499938964844,281.8500061035156,35821.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797832727432251,1.0,0.0,0.0,3.650573492050171,3.65059757232666,8.892328651199932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4914.28369140625,0.0,1532.4718017578125,1895.4371337890625,0.0,3214.549560546875,0.9052042365074158,1.0,0.0,3.0,1.0,0.0
12248760,296.9574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2418212890625,0.7351397275924683,0.3019613325595855,0.2766573131084442,296.88824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24200439453125,0.8246830105781555,0.4311192631721496,0.4130171239376068,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2422180175781,0.9990000128746032,0.8804531693458557,0.5442513227462769,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2418212890625,0.739011287689209,0.3072207272052765,0.2963091135025024,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2412109375,0.6102357506752014,0.1698553413152694,0.7910732626914978,285.24200439453125,284.95001220703125,296.3003845214844,287.6528015136719,296.8262939453125,297.01483154296875,285.2428283691406,1.0,0.5694038271903992,0.3718827664852142,0.3718827664852142,1.0,1.0,-2.786972761154175,0.7374805212020874,2.049492359161377,0.1080652847886085,0.9051613211631776,0.9051613211631776,0.0,195.78274536132807,194.0,33183.515625,0.0,2162.956787109375,1.0,281.84185791015625,284.0110168457031,290.5755310058594,292.6754150390625,293.1499938964844,293.1499938964844,281.54998779296875,35627.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733431696891785,1.0,0.0,0.0,3.652376651763916,3.652400493621826,8.901114370019059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5255.08447265625,0.0,1533.026123046875,1895.4371337890625,0.0,3154.1689453125,0.905376434326172,1.0,0.0,3.0,1.0,0.0
12248820,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.7326319217681885,0.2992952167987823,0.2747642993927002,296.8861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.8218666911125183,0.4276160299777984,0.4102271497249603,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.9990000128746032,0.8778579831123352,0.5465434789657593,296.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.7366443276405334,0.3048872053623199,0.2944993674755096,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.6073344349861145,0.1679759323596954,0.7838540077209473,285.0459899902344,284.95001220703125,296.2430725097656,287.6256408691406,296.8067932128906,297.0096740722656,285.043701171875,1.0,0.5682625770568848,0.372931033372879,0.372931033372879,1.0,1.0,-2.7732532024383545,0.7355207204818726,2.0377326011657715,0.109399139881134,0.9048923254013062,0.9048923254013062,0.0,196.51905822753903,197.0,33860.0390625,0.0,2143.677734375,1.0,281.55780029296875,283.77642822265625,290.6688537597656,292.8793334960937,293.1499938964844,293.1499938964844,281.25,35635.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869312405586243,1.0,0.0,0.0,3.65379810333252,3.6538219451904297,8.90804415121238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5371.12060546875,0.0,1534.670166015625,1895.4371337890625,0.0,3281.497314453125,0.9056993722915648,1.0,0.0,3.0,1.0,0.0
12248880,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.7326319217681885,0.2992952167987823,0.2747642993927002,296.8861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.8218666911125183,0.4276160299777984,0.4102271497249603,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.9990000128746032,0.8778579831123352,0.5465434789657593,296.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.7366443276405334,0.3048872053623199,0.2944993674755096,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.6073344349861145,0.1679759323596954,0.7838540077209473,285.0459899902344,284.95001220703125,296.2430725097656,287.6256408691406,296.8067932128906,297.0096740722656,285.043701171875,1.0,0.5682625770568848,0.372931033372879,0.372931033372879,1.0,1.0,-2.7732532024383545,0.7355207204818726,2.0377326011657715,0.109399139881134,0.9048923254013062,0.9048923254013062,0.0,196.51905822753903,197.0,33860.0390625,0.0,2143.677734375,1.0,281.55780029296875,283.77642822265625,290.6688537597656,292.8793334960937,293.1499938964844,293.1499938964844,281.25,35635.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869312405586243,1.0,0.0,0.0,3.65379810333252,3.6538219451904297,8.90804415121238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5371.12060546875,0.0,1534.670166015625,1895.4371337890625,0.0,3281.497314453125,0.9056993722915648,1.0,0.0,3.0,1.0,0.0
12248940,296.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363952636719,0.7278014421463013,0.295353889465332,0.27157062292099,296.8711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359680175781,0.8167099356651306,0.4227595925331116,0.4060421586036682,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83551025390625,0.9990000128746032,0.8711338043212891,0.551910936832428,296.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.7321982383728027,0.3014837801456451,0.2916209399700165,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376770019531,0.60224449634552,0.1653663516044616,0.7734250426292419,284.83599853515625,284.95001220703125,296.1859130859375,287.5984802246094,296.7786865234375,296.9925537109375,284.8337097167969,1.0,0.5674534440040588,0.3739793002605438,0.3739793002605438,1.0,1.0,-2.754847764968872,0.7319519519805908,2.022895812988281,0.1101590320467948,0.9016634225845336,0.9016634225845336,0.0,198.7517242431641,185.0,34651.75390625,0.0,2123.895263671875,1.0,281.2582092285156,283.52886962890625,290.6654357910156,292.9467163085937,293.1499938964844,293.1499938964844,280.95001220703125,35865.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042437672615052,1.0,0.0,0.0,3.653298139572144,3.653322219848633,8.905607273845817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5451.0224609375,0.0,1535.8355712890625,1895.4371337890625,0.0,3443.109375,0.905855119228363,1.0,0.0,3.0,1.0,0.0
12249000,296.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363952636719,0.7278014421463013,0.295353889465332,0.27157062292099,296.8711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359680175781,0.8167099356651306,0.4227595925331116,0.4060421586036682,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83551025390625,0.9990000128746032,0.8711338043212891,0.551910936832428,296.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.7321982383728027,0.3014837801456451,0.2916209399700165,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376770019531,0.60224449634552,0.1653663516044616,0.7734250426292419,284.83599853515625,284.95001220703125,296.1859130859375,287.5984802246094,296.7786865234375,296.9925537109375,284.8337097167969,1.0,0.5674534440040588,0.3739793002605438,0.3739793002605438,1.0,1.0,-2.754847764968872,0.7319519519805908,2.022895812988281,0.1101590320467948,0.9016634225845336,0.9016634225845336,0.0,198.7517242431641,185.0,34651.75390625,0.0,2123.895263671875,1.0,281.2582092285156,283.52886962890625,290.6654357910156,292.9467163085937,293.1499938964844,293.1499938964844,280.95001220703125,35865.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042437672615052,1.0,0.0,0.0,3.653298139572144,3.653322219848633,8.905607273845817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5451.0224609375,0.0,1535.8355712890625,1895.4371337890625,0.0,3443.109375,0.905855119228363,1.0,0.0,3.0,1.0,0.0
12249060,296.9217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6190490722656,0.7252712845802307,0.2908148467540741,0.2675903141498565,296.8509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.618408203125,0.8143166899681091,0.4171886742115021,0.4009158611297607,296.94122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6177062988281,0.9990000128746032,0.8624844551086426,0.549985408782959,296.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6189880371094,0.7301280498504639,0.2974923253059387,0.2879454791545868,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.62078857421875,0.5990868806838989,0.162260815501213,0.7598559856414795,284.61846923828125,284.95001220703125,296.1288452148437,287.57135009765625,296.7547607421875,296.9804992675781,284.6150207519531,1.0,0.5616540312767029,0.3748621940612793,0.3748621940612793,1.0,1.0,-2.720885992050171,0.7226675152778625,1.998218417167664,0.1088504716753959,0.8955209255218506,0.8955209255218506,0.0,196.51052856445312,173.0,35323.640625,0.0,2058.364990234375,1.0,280.958251953125,283.2760314941406,290.62860107421875,292.9613037109375,293.1499938964844,293.1499938964844,281.25,36300.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188101887702942,1.0,0.0,0.0,3.6502370834350586,3.650261163711548,8.890689286999987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4911.091796875,0.0,1535.681640625,1895.4371337890625,0.0,3578.173828125,0.90567946434021,1.0,0.0,3.0,1.0,0.0
12249120,296.9217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6190490722656,0.7252712845802307,0.2908148467540741,0.2675903141498565,296.8509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.618408203125,0.8143166899681091,0.4171886742115021,0.4009158611297607,296.94122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6177062988281,0.9990000128746032,0.8624844551086426,0.549985408782959,296.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6189880371094,0.7301280498504639,0.2974923253059387,0.2879454791545868,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.62078857421875,0.5990868806838989,0.162260815501213,0.7598559856414795,284.61846923828125,284.95001220703125,296.1288452148437,287.57135009765625,296.7547607421875,296.9804992675781,284.6150207519531,1.0,0.5616540312767029,0.3748621940612793,0.3748621940612793,1.0,1.0,-2.720885992050171,0.7226675152778625,1.998218417167664,0.1088504716753959,0.8955209255218506,0.8955209255218506,0.0,196.51052856445312,173.0,35323.640625,0.0,2058.364990234375,1.0,280.958251953125,283.2760314941406,290.62860107421875,292.9613037109375,293.1499938964844,293.1499938964844,281.25,36300.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188101887702942,1.0,0.0,0.0,3.6502370834350586,3.650261163711548,8.890689286999987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4911.091796875,0.0,1535.681640625,1895.4371337890625,0.0,3578.173828125,0.90567946434021,1.0,0.0,3.0,1.0,0.0
12249180,296.9172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7538146972656,0.7257218956947327,0.2874476909637451,0.2640150189399719,296.8443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7538146972656,0.8152188062667847,0.4127073884010315,0.3961358368396759,296.9194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7538146972656,0.9990000128746032,0.8575631380081177,0.5415493249893188,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7538146972656,0.7308294773101807,0.2942281663417816,0.2844138145446777,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7536926269531,0.5983756184577942,0.1594893485307693,0.7458224892616272,284.7538146972656,284.95001220703125,296.0719299316406,287.54425048828125,296.7353820800781,296.9742431640625,284.75347900390625,1.0,0.55295330286026,0.3757450878620147,0.3757450878620147,1.0,1.0,-2.6796000003814697,0.7108389139175415,1.968761086463928,0.1063938736915588,0.8940355777740479,0.8940355777740479,0.0,190.54266357421875,161.0,33876.88671875,0.0,1965.7119140625,1.0,281.2421875,283.46063232421875,290.47967529296875,292.6597595214844,293.1499938964844,293.1499938964844,281.54998779296875,36422.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90132337808609,1.0,0.0,0.0,3.648001909255981,3.648025751113892,8.879803772288142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4747.61669921875,0.0,1534.1092529296875,1895.4371337890625,0.0,3415.917236328125,0.905328333377838,1.0,0.0,3.0,1.0,0.0
12249240,296.9172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7538146972656,0.7257218956947327,0.2874476909637451,0.2640150189399719,296.8443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7538146972656,0.8152188062667847,0.4127073884010315,0.3961358368396759,296.9194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7538146972656,0.9990000128746032,0.8575631380081177,0.5415493249893188,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7538146972656,0.7308294773101807,0.2942281663417816,0.2844138145446777,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7536926269531,0.5983756184577942,0.1594893485307693,0.7458224892616272,284.7538146972656,284.95001220703125,296.0719299316406,287.54425048828125,296.7353820800781,296.9742431640625,284.75347900390625,1.0,0.55295330286026,0.3757450878620147,0.3757450878620147,1.0,1.0,-2.6796000003814697,0.7108389139175415,1.968761086463928,0.1063938736915588,0.8940355777740479,0.8940355777740479,0.0,190.54266357421875,161.0,33876.88671875,0.0,1965.7119140625,1.0,281.2421875,283.46063232421875,290.47967529296875,292.6597595214844,293.1499938964844,293.1499938964844,281.54998779296875,36422.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90132337808609,1.0,0.0,0.0,3.648001909255981,3.648025751113892,8.879803772288142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4747.61669921875,0.0,1534.1092529296875,1895.4371337890625,0.0,3415.917236328125,0.905328333377838,1.0,0.0,3.0,1.0,0.0
12249300,296.9201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.7272015810012817,0.2862516045570373,0.2626707255840301,296.845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8169717192649841,0.4109268188476562,0.394184798002243,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9990000128746032,0.8568642139434814,0.5352522134780884,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.732316255569458,0.2929553091526031,0.2829666137695312,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.5991561412811279,0.1583613753318786,0.7397300601005554,284.8764038085937,284.95001220703125,296.0435485839844,287.5307312011719,296.72784423828125,296.9739990234375,284.884521484375,1.0,0.5479463338851929,0.3761865496635437,0.3761865496635437,1.0,1.0,-2.65901255607605,0.7049180269241333,1.954094648361206,0.10513935983181,0.8947150707244873,0.8947150707244873,0.0,186.502182006836,161.0,32753.142578125,0.0,1915.589599609375,1.0,281.49871826171875,283.6278381347656,290.4140319824219,292.4649353027344,293.1499938964844,293.1499938964844,281.54998779296875,36400.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869414329528809,1.0,0.0,0.0,3.6473138332366943,3.647337913513184,8.876455126483052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.84033203125,0.0,1533.178466796875,1895.4371337890625,0.0,3281.592529296875,0.9051538705825806,1.0,0.0,3.0,1.0,0.0
12249360,296.9252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.7294204235076904,0.2852946519851684,0.2616043388843536,296.8497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8194682598114014,0.4093706309795379,0.3925056457519531,296.9450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.9990000128746032,0.8572031259536743,0.5278382301330566,296.947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.7344853281974792,0.2918723821640014,0.2817346453666687,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.6006514430046082,0.1573984026908874,0.734397292137146,284.910888671875,284.95001220703125,296.0151672363281,287.5172119140625,296.7214050292969,296.9754943847656,284.9107666015625,1.0,0.5426537394523621,0.3769122064113617,0.3769122064113617,1.0,1.0,-2.638915538787842,0.6997923254966736,1.939123272895813,0.1045660823583602,0.8948490023612976,0.8948490023612976,0.0,181.9446563720703,164.0,32430.107421875,0.0,1864.548095703125,1.0,281.5417175292969,283.6656799316406,290.4169616699219,292.48565673828125,293.1499938964844,293.1499938964844,281.8500061035156,36354.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773270845413208,1.0,0.0,0.0,3.646944046020508,3.646968126296997,8.874655463841918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4627.95654296875,0.0,1532.4183349609375,1895.4371337890625,0.0,3191.526123046875,0.9050130844116212,1.0,0.0,3.0,1.0,0.0
12249420,296.9333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.7309070229530334,0.2842714488506317,0.2604542970657348,296.85650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.821039080619812,0.4075999557971954,0.3905861377716064,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.9990000128746032,0.8584578037261963,0.5220564603805542,296.9514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.735885739326477,0.2906583249568939,0.2803705036640167,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.6013542413711548,0.1563350111246109,0.728655219078064,285.0650329589844,284.95001220703125,295.97882080078125,287.4998779296875,296.71392822265625,296.97882080078125,285.0700378417969,1.0,0.5383777022361755,0.3778440058231354,0.3778440058231354,1.0,1.0,-2.619726657867432,0.695500910282135,1.9242258071899407,0.104486659169197,0.897218644618988,0.897218644618988,0.0,178.3053436279297,164.0,31395.173828125,0.0,1819.6348876953125,1.0,281.81939697265625,283.8663024902344,290.3749389648437,292.34051513671875,293.1499938964844,293.1499938964844,281.8500061035156,36195.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859754204750061,1.0,0.0,0.0,3.647239923477173,3.647264003753662,8.876095876075851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.75927734375,0.0,1531.56103515625,1895.4371337890625,0.0,3026.699951171875,0.9048967957496644,1.0,0.0,3.0,1.0,0.0
12249480,296.938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838623046875,0.7314601540565491,0.2837627530097961,0.2599642872810364,296.8609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840148925781,0.8215630054473877,0.4067007899284363,0.3896898627281189,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841369628906,0.9990000128746032,0.8592106103897095,0.5197965502738953,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838928222656,0.7363626956939697,0.2900413870811462,0.2797415852546692,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.6015045046806335,0.1558043509721756,0.7259925007820129,285.0840148925781,284.95001220703125,295.9585876464844,287.4902038574219,296.7106018066406,296.9819030761719,285.0844421386719,1.0,0.5365300178527832,0.3783635199069977,0.3783635199069977,1.0,1.0,-2.611387252807617,0.6938977837562561,1.9174895286560056,0.1047635972499847,0.8980793952941895,0.8980793952941895,0.0,176.86647033691406,167.0,31251.119140625,0.0,1800.9259033203125,1.0,281.8417663574219,283.8875427246094,290.3937683105469,292.378173828125,293.1499938964844,293.1499938964844,282.1499938964844,36110.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545976877212524,1.0,0.0,0.0,3.64760422706604,3.64762806892395,8.877868253875931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4536.8564453125,0.0,1531.3316650390625,1895.4371337890625,0.0,2978.35107421875,0.904875874519348,1.0,0.0,3.0,1.0,0.0
12249540,296.95263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652587890625,0.7319297790527344,0.2825372517108917,0.2587460875511169,296.8749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.26544189453125,0.8218095898628235,0.4044578671455383,0.387428879737854,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2656555175781,0.9990000128746032,0.8611771464347839,0.5162844061851501,296.96356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652587890625,0.7366148233413696,0.2884939610958099,0.2781586050987243,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645568847656,0.6010005474090576,0.1544709503650665,0.7194518446922302,285.2654113769531,284.95001220703125,295.9021301269531,287.4632568359375,296.7039489746094,296.994384765625,285.2662353515625,1.0,0.5329671502113342,0.3798148334026336,0.3798148334026336,1.0,1.0,-2.593219041824341,0.6911371350288391,1.9020819664001465,0.106134258210659,0.9037893414497375,0.9037893414497375,0.0,174.46707153320312,170.0,30190.267578125,0.0,1763.7718505859375,1.0,282.1417541503906,284.1161193847656,290.3822937011719,292.298583984375,293.1499938964844,293.1499938964844,281.8500061035156,35708.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352620601654053,1.0,0.0,0.0,3.650506019592285,3.6505300998687744,8.891999527804728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.3896484375,0.0,1531.5496826171875,1895.4371337890625,0.0,2797.482666015625,0.9050533175468444,1.0,0.0,3.0,1.0,0.0
