time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12249600,296.95263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652587890625,0.7319297790527344,0.2825372517108917,0.2587460875511169,296.8749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.26544189453125,0.8218095898628235,0.4044578671455383,0.387428879737854,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2656555175781,0.9990000128746032,0.8611771464347839,0.5162844061851501,296.96356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652587890625,0.7366148233413696,0.2884939610958099,0.2781586050987243,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645568847656,0.6010005474090576,0.1544709503650665,0.7194518446922302,285.2654113769531,284.95001220703125,295.9021301269531,287.4632568359375,296.7039489746094,296.994384765625,285.2662353515625,1.0,0.5329671502113342,0.3798148334026336,0.3798148334026336,1.0,1.0,-2.593219041824341,0.6911371350288391,1.9020819664001465,0.106134258210659,0.9037893414497375,0.9037893414497375,0.0,174.46707153320312,170.0,30190.267578125,0.0,1763.7718505859375,1.0,282.1417541503906,284.1161193847656,290.3822937011719,292.298583984375,293.1499938964844,293.1499938964844,281.8500061035156,35708.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352620601654053,1.0,0.0,0.0,3.650506019592285,3.6505300998687744,8.891999527804728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.3896484375,0.0,1531.5496826171875,1895.4371337890625,0.0,2797.482666015625,0.9050533175468444,1.0,0.0,3.0,1.0,0.0
12249660,296.9491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.7298304438591003,0.2797155082225799,0.2567730545997619,296.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.8194252848625183,0.4007371366024017,0.3844906389713287,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.9990000128746032,0.8588382601737976,0.5171460509300232,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.7345319986343384,0.2858393788337707,0.2760844528675079,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.5982892513275146,0.1525197923183441,0.7119394540786743,284.9815673828125,284.95001220703125,295.84588623046875,287.4364013671875,296.4594116210937,296.9935302734375,284.974365234375,1.0,0.530890166759491,0.6278889179229736,0.6278889179229736,0.6000000238418579,1.0,-2.576841115951538,1.2147643566131592,1.362076759338379,0.6330100893974304,0.902208685874939,0.902208685874939,0.0,174.44261169433594,173.0,30040.009765625,0.0,1738.7825927734375,1.0,281.8578491210937,283.8318176269531,290.4754943847656,292.4753112792969,293.1499938964844,293.1499938964844,281.54998779296875,35784.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487274050712585,1.0,0.0,0.0,3.651145458221436,3.6511693000793457,8.8951145471583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5049.88037109375,0.0,1532.827880859375,1895.4371337890625,0.0,2923.352783203125,0.9052780270576476,1.0,0.0,3.0,1.0,0.0
12249720,296.9491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.7298304438591003,0.2797155082225799,0.2567730545997619,296.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.8194252848625183,0.4007371366024017,0.3844906389713287,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.9990000128746032,0.8588382601737976,0.5171460509300232,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.7345319986343384,0.2858393788337707,0.2760844528675079,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.5982892513275146,0.1525197923183441,0.7119394540786743,284.9815673828125,284.95001220703125,295.84588623046875,287.4364013671875,296.4594116210937,296.9935302734375,284.974365234375,1.0,0.530890166759491,0.6278889179229736,0.6278889179229736,0.6000000238418579,1.0,-2.576841115951538,1.2147643566131592,1.362076759338379,0.6330100893974304,0.902208685874939,0.902208685874939,0.0,174.44261169433594,173.0,30040.009765625,0.0,1738.7825927734375,1.0,281.8578491210937,283.8318176269531,290.4754943847656,292.4753112792969,293.1499938964844,293.1499938964844,281.54998779296875,35784.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487274050712585,1.0,0.0,0.0,3.651145458221436,3.6511693000793457,8.8951145471583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5049.88037109375,0.0,1532.827880859375,1895.4371337890625,0.0,2923.352783203125,0.9052780270576476,1.0,0.0,3.0,1.0,0.0
12249780,296.9285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6344299316406,0.7248685956001282,0.2750980854034424,0.2530457973480224,296.8516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6327819824219,0.814234733581543,0.3951399624347687,0.3796855509281158,296.9580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.63104248046875,0.9990000128746032,0.8508736491203308,0.5210246443748474,296.9434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6343078613281,0.7299657464027405,0.2817264795303345,0.272586315870285,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6390686035156,0.5928625464439392,0.149586021900177,0.700192928314209,284.63299560546875,284.95001220703125,295.78985595703125,287.4096069335937,295.9847717285156,296.98150634765625,284.6242980957031,1.0,0.5294972658157349,0.8759629726409912,0.8759629726409912,0.2000000029802322,1.0,-2.552943468093872,2.1590375900268555,0.3939058184623718,1.5804166793823242,0.8953776955604553,0.8953776955604553,0.0,175.9611053466797,176.0,29469.935546875,0.0,1714.0283203125,1.0,281.5582275390625,283.4973449707031,290.4431457519531,292.44659423828125,293.1499938964844,293.1499938964844,281.8500061035156,36257.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598610758781433,1.0,0.0,0.0,3.6481218338012695,3.648145914077759,8.880388122634031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.16845703125,0.0,1533.0069580078125,1895.4371337890625,0.0,3027.7021484375,0.9051544666290284,1.0,0.0,3.0,1.0,0.0
12249840,296.9285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6344299316406,0.7248685956001282,0.2750980854034424,0.2530457973480224,296.8516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6327819824219,0.814234733581543,0.3951399624347687,0.3796855509281158,296.9580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.63104248046875,0.9990000128746032,0.8508736491203308,0.5210246443748474,296.9434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6343078613281,0.7299657464027405,0.2817264795303345,0.272586315870285,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6390686035156,0.5928625464439392,0.149586021900177,0.700192928314209,284.63299560546875,284.95001220703125,295.78985595703125,287.4096069335937,295.9847717285156,296.98150634765625,284.6242980957031,1.0,0.5294972658157349,0.8759629726409912,0.8759629726409912,0.2000000029802322,1.0,-2.552943468093872,2.1590375900268555,0.3939058184623718,1.5804166793823242,0.8953776955604553,0.8953776955604553,0.0,175.9611053466797,176.0,29469.935546875,0.0,1714.0283203125,1.0,281.5582275390625,283.4973449707031,290.4431457519531,292.44659423828125,293.1499938964844,293.1499938964844,281.8500061035156,36257.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598610758781433,1.0,0.0,0.0,3.6481218338012695,3.648145914077759,8.880388122634031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.16845703125,0.0,1533.0069580078125,1895.4371337890625,0.0,3027.7021484375,0.9051544666290284,1.0,0.0,3.0,1.0,0.0
12249900,296.9211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.71368408203125,0.7219299077987671,0.272962749004364,0.2509796619415283,296.84381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7152709960937,0.8111129403114319,0.3924722075462341,0.3770274221897125,296.92608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71697998046875,0.9990000128746032,0.8465082049369812,0.5235582590103149,296.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138061523437,0.7272403240203857,0.2797013819217682,0.2706085443496704,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7090759277344,0.5895265340805054,0.1480431705713272,0.6933413147926331,284.715087890625,284.95001220703125,295.76190185546875,287.396240234375,295.7632141113281,296.9765930175781,284.7231140136719,1.0,0.5289264917373657,1.0,1.0,0.0,1.0,-2.53971004486084,2.5396852493286133,2.461814619891811e-05,1.962620973587036,0.8945456743240356,0.8945456743240356,0.0,177.06297302246094,176.0,28283.69921875,0.0,1701.784912109375,1.0,281.8013000488281,283.6373596191406,290.3106384277344,292.1430358886719,293.1499938964844,293.1499938964844,281.8500061035156,36371.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452091813087463,1.0,0.0,0.0,3.646706581115722,3.646730661392212,8.87349926870229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.857421875,0.0,1532.28662109375,1895.4371337890625,0.0,2890.421142578125,0.9049803018569946,1.0,0.0,3.0,1.0,0.0
12249960,296.9197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572326660156,0.7192559242248535,0.271367073059082,0.2493990212678909,296.84130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7574462890625,0.808095395565033,0.3902870416641235,0.3748409152030945,296.9024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75762939453125,0.9990000128746032,0.8427721261978149,0.5264307260513306,296.9327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572631835937,0.7246196866035461,0.2780041992664337,0.2689362168312073,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.75653076171875,0.5862061381340027,0.1466529965400695,0.687090277671814,284.7574157714844,284.95001220703125,295.7340087890625,287.3829040527344,295.7352600097656,296.9735717773437,284.7580871582031,1.0,0.5284373760223389,1.0,1.0,0.0,1.0,-2.529111862182617,2.529106616973877,5.14513203597744e-06,1.954458832740784,0.8937302827835083,0.8937302827835083,0.0,178.1844482421875,179.0,28086.99609375,0.0,1691.7237548828125,1.0,281.8421325683594,283.6812744140625,290.2689514160156,292.0987548828125,293.1499938964844,293.1499938964844,282.1499938964844,36409.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317221999168396,1.0,0.0,0.0,3.645751237869263,3.645775318145752,8.868851182342041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.62255859375,0.0,1531.5037841796875,1895.4371337890625,0.0,2764.483642578125,0.904809296131134,1.0,0.0,3.0,1.0,0.0
12250020,296.9239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.7164348363876343,0.26990607380867,0.2478909492492675,296.8438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.8046951293945312,0.3880241215229034,0.3725177645683288,296.8828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.9990000128746032,0.8387972712516785,0.5297195911407471,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.7217042446136475,0.2762382328510284,0.2671369910240173,296.9722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.5823591351509094,0.1451014876365661,0.6799047589302063,284.9435119628906,284.95001220703125,295.6982727050781,287.36578369140625,295.69952392578125,296.9722595214844,284.9502258300781,1.0,0.5279911756515503,1.0,1.0,0.0,1.0,-2.517660856246948,2.517655849456787,5.098309429740766e-06,1.9456204175949097,0.8953493237495422,0.8953493237495422,0.0,179.50314331054688,179.0,27320.669921875,0.0,1681.38525390625,1.0,282.11944580078125,283.8988952636719,290.204345703125,291.9266357421875,293.1499938964844,293.1499938964844,282.1499938964844,36311.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082464337348938,1.0,0.0,0.0,3.6454274654388414,3.645451307296753,8.86727548277122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4479.8359375,0.0,1530.4161376953125,1895.4371337890625,0.0,2547.05419921875,0.9046277403831482,1.0,0.0,3.0,1.0,0.0
12250080,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691772460937,0.7151827812194824,0.2692486941814422,0.2473052442073822,296.8469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9694519042969,0.8031005263328552,0.3869366943836212,0.3714872002601623,296.8753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697265625,0.9990000128746032,0.8368596434593201,0.5313255786895752,296.9343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.7203449606895447,0.2754064798355102,0.2663433849811554,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.5804966688156128,0.1443372368812561,0.6764810681343079,284.96942138671875,284.95001220703125,295.67840576171875,287.3562927246094,295.6796264648437,296.9726867675781,284.970458984375,1.0,0.5278509855270386,1.0,1.0,0.0,1.0,-2.512580156326294,2.5125749111175537,5.07779168401612e-06,1.9417104721069336,0.8957422375679016,0.8957422375679016,0.0,180.1690826416016,167.0,27217.662109375,0.0,1677.163818359375,1.0,282.1417541503906,283.9236755371094,290.2244567871094,291.9638977050781,293.1499938964844,293.1499938964844,282.45001220703125,36257.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005866408348083,1.0,0.0,0.0,3.6454203128814697,3.645444393157959,8.867240808285715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4264.4892578125,0.0,1530.00146484375,1895.4371337890625,0.0,2476.7900390625,0.9045593738555908,1.0,0.0,3.0,1.0,0.0
12250140,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.178955078125,0.7156761884689331,0.2677934169769287,0.2458031773567199,296.8592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1791381835937,0.8033723831176758,0.3843356668949127,0.3688135147094726,296.87457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1793518066406,0.9990000128746032,0.833262026309967,0.5269801616668701,296.9421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.178955078125,0.7204579710960388,0.273455947637558,0.264296680688858,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1781616210937,0.5792297124862671,0.1424842327833175,0.6672789454460144,285.1791381835937,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.9765014648437,285.1797180175781,1.0,0.5227018594741821,1.0,1.0,0.0,1.0,-2.4888386726379395,2.4888336658477783,4.982737209502375e-06,1.9235742092132568,0.9005515575408936,0.9005515575408936,0.0,177.13665771484375,155.0,26301.2109375,0.0,1631.5089111328125,1.0,282.4417419433594,284.1631774902344,290.2278747558594,291.9054870605469,293.1499938964844,293.1499938964844,282.1499938964844,35907.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766943573951721,1.0,0.0,0.0,3.647331953048706,3.6473560333251953,8.876543802216474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4692.3583984375,0.0,1529.5093994140625,1895.4371337890625,0.0,2260.51220703125,0.9045765995979308,1.0,0.0,3.0,1.0,0.0
12250200,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.178955078125,0.7156761884689331,0.2677934169769287,0.2458031773567199,296.8592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1791381835937,0.8033723831176758,0.3843356668949127,0.3688135147094726,296.87457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1793518066406,0.9990000128746032,0.833262026309967,0.5269801616668701,296.9421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.178955078125,0.7204579710960388,0.273455947637558,0.264296680688858,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1781616210937,0.5792297124862671,0.1424842327833175,0.6672789454460144,285.1791381835937,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.9765014648437,285.1797180175781,1.0,0.5227018594741821,1.0,1.0,0.0,1.0,-2.4888386726379395,2.4888336658477783,4.982737209502375e-06,1.9235742092132568,0.9005515575408936,0.9005515575408936,0.0,177.13665771484375,155.0,26301.2109375,0.0,1631.5089111328125,1.0,282.4417419433594,284.1631774902344,290.2278747558594,291.9054870605469,293.1499938964844,293.1499938964844,282.1499938964844,35907.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766943573951721,1.0,0.0,0.0,3.647331953048706,3.6473560333251953,8.876543802216474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4692.3583984375,0.0,1529.5093994140625,1895.4371337890625,0.0,2260.51220703125,0.9045765995979308,1.0,0.0,3.0,1.0,0.0
12250260,296.9391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.717731237411499,0.2649651765823364,0.2435550540685653,296.8572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9323425292969,0.805834174156189,0.3804751336574554,0.3654579520225525,296.8676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.9990000128746032,0.8290984034538269,0.5175339579582214,296.9396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93310546875,0.7223643064498901,0.2705919146537781,0.2617557346820831,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.5798967480659485,0.1402490139007568,0.65721195936203,284.9324645996094,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.97625732421875,284.9282531738281,1.0,0.5147333741188049,1.0,1.0,0.0,1.0,-2.455620527267456,2.455615758895874,4.851038283959497e-06,1.898070335388184,0.8984220027923584,0.8984220027923584,0.0,171.21978759765625,158.0,26485.0625,0.0,1561.8531494140625,1.0,282.1578063964844,283.898681640625,290.3485717773437,292.11822509765625,293.1499938964844,293.1499938964844,282.45001220703125,36024.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915122509002686,1.0,0.0,0.0,3.6468334197998047,3.646857261657715,8.874116588231118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4276.49560546875,0.0,1529.8333740234375,1895.4371337890625,0.0,2394.0908203125,0.904597282409668,1.0,0.0,3.0,1.0,0.0
12250320,296.9391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.717731237411499,0.2649651765823364,0.2435550540685653,296.8572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9323425292969,0.805834174156189,0.3804751336574554,0.3654579520225525,296.8676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.9990000128746032,0.8290984034538269,0.5175339579582214,296.9396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93310546875,0.7223643064498901,0.2705919146537781,0.2617557346820831,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.5798967480659485,0.1402490139007568,0.65721195936203,284.9324645996094,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.97625732421875,284.9282531738281,1.0,0.5147333741188049,1.0,1.0,0.0,1.0,-2.455620527267456,2.455615758895874,4.851038283959497e-06,1.898070335388184,0.8984220027923584,0.8984220027923584,0.0,171.21978759765625,158.0,26485.0625,0.0,1561.8531494140625,1.0,282.1578063964844,283.898681640625,290.3485717773437,292.11822509765625,293.1499938964844,293.1499938964844,282.45001220703125,36024.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915122509002686,1.0,0.0,0.0,3.6468334197998047,3.646857261657715,8.874116588231118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4276.49560546875,0.0,1529.8333740234375,1895.4371337890625,0.0,2394.0908203125,0.904597282409668,1.0,0.0,3.0,1.0,0.0
12250380,296.9411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121826171875,0.7170220017433167,0.2624852955341339,0.2409763634204864,296.8584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123962402344,0.805090606212616,0.376877099275589,0.3617264330387115,296.8739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125793457031,0.9990000128746032,0.826136589050293,0.5136357545852661,296.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122131347656,0.7216030955314636,0.2678542137145996,0.2589100003242492,296.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11138916015625,0.5778653025627136,0.1380718648433685,0.6465569138526917,285.11236572265625,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.9764099121094,285.11297607421875,1.0,0.5098013281822205,1.0,1.0,0.0,1.0,-2.42712140083313,2.427116632461548,4.738947609439492e-06,1.875899076461792,0.9020339250564576,0.9020339250564576,0.0,168.32192993164062,161.0,25541.765625,0.0,1512.3980712890625,1.0,282.4421691894531,284.11334228515625,290.2255859375,291.89141845703125,293.1499938964844,293.1499938964844,282.1499938964844,35795.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771049737930298,1.0,0.0,0.0,3.648552179336548,3.648576021194458,8.88248337105324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4648.57958984375,0.0,1530.02783203125,1895.4371337890625,0.0,2264.186767578125,0.9047163128852844,1.0,0.0,3.0,1.0,0.0
12250440,296.9411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121826171875,0.7170220017433167,0.2624852955341339,0.2409763634204864,296.8584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123962402344,0.805090606212616,0.376877099275589,0.3617264330387115,296.8739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125793457031,0.9990000128746032,0.826136589050293,0.5136357545852661,296.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122131347656,0.7216030955314636,0.2678542137145996,0.2589100003242492,296.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11138916015625,0.5778653025627136,0.1380718648433685,0.6465569138526917,285.11236572265625,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.9764099121094,285.11297607421875,1.0,0.5098013281822205,1.0,1.0,0.0,1.0,-2.42712140083313,2.427116632461548,4.738947609439492e-06,1.875899076461792,0.9020339250564576,0.9020339250564576,0.0,168.32192993164062,161.0,25541.765625,0.0,1512.3980712890625,1.0,282.4421691894531,284.11334228515625,290.2255859375,291.89141845703125,293.1499938964844,293.1499938964844,282.1499938964844,35795.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771049737930298,1.0,0.0,0.0,3.648552179336548,3.648576021194458,8.88248337105324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4648.57958984375,0.0,1530.02783203125,1895.4371337890625,0.0,2264.186767578125,0.9047163128852844,1.0,0.0,3.0,1.0,0.0
12250500,296.94049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7163028120994568,0.2610986828804016,0.2399239838123321,296.8575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8041930794715881,0.374944806098938,0.3600935637950897,296.8700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.9990000128746032,0.8240161538124084,0.5129876136779785,296.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7207938432693481,0.2663901448249817,0.2576603889465332,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.5764647722244263,0.1369583308696746,0.6418477892875671,284.9477844238281,284.95001220703125,295.48565673828125,287.2640991210937,295.4869079589844,296.97637939453125,284.9331970214844,1.0,0.5080947875976562,1.0,1.0,0.0,1.0,-2.4159579277038574,2.4159531593322754,4.695551524491748e-06,1.8672902584075928,0.9004656076431274,0.9004656076431274,0.0,167.638671875,161.0,25938.2265625,0.0,1495.1453857421875,1.0,282.1986999511719,283.9193725585937,290.29656982421875,292.0723571777344,293.1499938964844,293.1499938964844,282.1499938964844,35851.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845877408981323,1.0,0.0,0.0,3.648605346679688,3.6486294269561768,8.882743145477434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4517.5751953125,0.0,1530.510498046875,1895.4371337890625,0.0,2331.42724609375,0.9047865271568298,1.0,0.0,3.0,1.0,0.0
12250560,296.9353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.7145978212356567,0.2592735886573791,0.2384533286094665,296.8524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8023021221160889,0.3725888133049011,0.3580468297004699,296.8544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.9990000128746032,0.8207082152366638,0.513592004776001,296.93316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.7191540002822876,0.2646008729934692,0.2561095356941223,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.5742074847221375,0.1356361508369445,0.636379063129425,284.870361328125,284.95001220703125,295.4583740234375,287.25103759765625,295.45965576171875,296.97418212890625,284.8666381835937,1.0,0.5066964626312256,1.0,1.0,0.0,1.0,-2.404026508331299,2.404021739959717,4.649424226954579e-06,1.858102560043335,0.8991019129753113,0.8991019129753113,0.0,167.56338500976562,164.0,25804.32421875,0.0,1479.531494140625,1.0,282.15771484375,283.8528747558594,290.2875671386719,292.0251159667969,293.1499938964844,293.1499938964844,282.45001220703125,35979.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788963794708252,1.0,0.0,0.0,3.647906064987183,3.6479299068450928,8.879337087819295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4226.8974609375,0.0,1530.6868896484375,1895.4371337890625,0.0,2370.981689453125,0.9047829508781432,1.0,0.0,3.0,1.0,0.0
12250620,296.9360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.7107741236686707,0.2566049098968506,0.23580002784729,296.8520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.7979970574378967,0.3687653839588165,0.3541997671127319,296.83563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.9990000128746032,0.8150394558906555,0.5161102414131165,296.9310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.7153488993644714,0.2616312205791473,0.2531470954418182,296.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.56903076171875,0.1332422345876693,0.6254043579101562,285.0574645996094,284.95001220703125,295.404052734375,287.22509765625,295.4053039550781,296.97247314453125,285.058349609375,1.0,0.5046834945678711,1.0,1.0,0.0,1.0,-2.382493734359741,2.3824892044067383,4.566603365674382e-06,1.8414279222488403,0.9020337462425232,0.9020337462425232,0.0,168.1507110595703,152.0,24937.75,0.0,1454.59912109375,1.0,282.4421691894531,284.0732116699219,290.1561889648437,291.78466796875,293.1499938964844,293.1499938964844,282.1499938964844,35803.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705894708633423,1.0,0.0,0.0,3.649341583251953,3.6493654251098633,8.886327123036608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.91943359375,0.0,1530.967041015625,1895.4371337890625,0.0,2206.074462890625,0.904901921749115,1.0,0.0,3.0,1.0,0.0
12250680,296.9360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.7107741236686707,0.2566049098968506,0.23580002784729,296.8520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.7979970574378967,0.3687653839588165,0.3541997671127319,296.83563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.9990000128746032,0.8150394558906555,0.5161102414131165,296.9310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.7153488993644714,0.2616312205791473,0.2531470954418182,296.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.56903076171875,0.1332422345876693,0.6254043579101562,285.0574645996094,284.95001220703125,295.404052734375,287.22509765625,295.4053039550781,296.97247314453125,285.058349609375,1.0,0.5046834945678711,1.0,1.0,0.0,1.0,-2.382493734359741,2.3824892044067383,4.566603365674382e-06,1.8414279222488403,0.9020337462425232,0.9020337462425232,0.0,168.1507110595703,152.0,24937.75,0.0,1454.59912109375,1.0,282.4421691894531,284.0732116699219,290.1561889648437,291.78466796875,293.1499938964844,293.1499938964844,282.1499938964844,35803.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705894708633423,1.0,0.0,0.0,3.649341583251953,3.6493654251098633,8.886327123036608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.91943359375,0.0,1530.967041015625,1895.4371337890625,0.0,2206.074462890625,0.904901921749115,1.0,0.0,3.0,1.0,0.0
12250740,296.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81268310546875,0.7102148532867432,0.0,0.2330653518438339,296.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.81182861328125,0.7974997758865356,0.0,0.3502630591392517,296.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8108825683594,0.9990000128746032,0.0,0.5113021731376648,296.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8126220703125,0.7146912217140198,0.0,0.2500830292701721,296.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.81549072265625,0.566842257976532,0.0,0.6137712001800537,284.8119506835937,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.9685974121094,284.8075866699219,0.0,0.0,1.0,1.0,0.0,1.0,-2.351064443588257,2.351059913635254,4.44755778516992e-06,1.817335605621338,0.0,0.0,0.0,164.7555389404297,60.0,25127.0234375,0.0,1401.7637939453125,0.0,282.1578063964844,283.8089904785156,290.2257080078125,291.9225158691406,293.1499938964844,293.1499938964844,278.1499938964844,36043.109375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.648207902908325,3.6482319831848153,8.880807627065224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1531.4981689453125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250800,296.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81268310546875,0.7102148532867432,0.0,0.2330653518438339,296.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.81182861328125,0.7974997758865356,0.0,0.3502630591392517,296.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8108825683594,0.9990000128746032,0.0,0.5113021731376648,296.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8126220703125,0.7146912217140198,0.0,0.2500830292701721,296.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.81549072265625,0.566842257976532,0.0,0.6137712001800537,284.8119506835937,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.9685974121094,284.8075866699219,0.0,0.0,1.0,1.0,0.0,1.0,-2.351064443588257,2.351059913635254,4.44755778516992e-06,1.817335605621338,0.0,0.0,0.0,164.7555389404297,60.0,25127.0234375,0.0,1401.7637939453125,0.0,282.1578063964844,283.8089904785156,290.2257080078125,291.9225158691406,293.1499938964844,293.1499938964844,278.1499938964844,36043.109375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.648207902908325,3.6482319831848153,8.880807627065224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1531.4981689453125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250860,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,284.8822021484375,0.3563033044338226,0.0,0.0009294193587265,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8836669921875,0.3563033044338226,0.0,0.0009787256130948,297.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8844299316406,0.3563033044338226,0.0,0.000722884084098,297.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8821716308594,0.3563033044338226,0.0,0.0009787232847884,297.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8749694824219,0.0,0.0,0.0046425722539424,284.8913269042969,294.1499938964844,295.3231201171875,287.1861877441406,295.3355712890625,296.8488464355469,284.0433654785156,0.0,0.0,0.8001365065574646,0.8001365065574646,0.1998634934425354,1.0,-0.0099048307165503,0.0099682537838816,-6.342300912365317e-05,-0.012456570751965,0.0,0.0,0.0,-0.0520739816129207,60.0,1530.932861328125,0.0,-6.688589110126486e-06,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,3.091408871114254e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3264592549355747e-11,1.3265168477549771e-11,2.510327888412051e-17,3.8820399672623296e-10,3.8820358039259857e-10,4.173193423570213e-16,0.0,0.0,-0.0,0.0,0.0,9.352678508309344e-20,2.2056955081412776e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250920,297.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8797607421875,0.0,0.0,0.0009222400258295,297.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8811950683594,0.0,0.0,0.0013540796935558,298.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8821105957031,0.0,0.0,0.0008754867012612,297.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.87969970703125,0.0,0.0,0.0009881673613563,297.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87322998046875,0.0,0.0,0.0026007720734924,284.8873596191406,294.1499938964844,295.2962646484375,287.172607421875,295.3333435058594,296.6876220703125,283.6150817871094,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0086514167487621,0.0087005635723471,-4.914673991152085e-05,-0.0130845177918672,0.0,0.0,0.0,-0.0460609979927539,60.0,607.2344360351562,-0.0,-4.462619472178631e-06,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.179605634769059e-29,1.085138504887009e-28,1.244707928396444e-31,6.34732245395013e-18,6.342780405206601e-18,4.5420600526386115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250980,297.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8778381347656,0.0,0.0,0.000119528878713,297.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.878662109375,0.0,0.0,0.0001370312384096,298.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8775634765625,0.0,0.0,0.0001341337338089,297.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87774658203125,0.0,0.0,0.0001263653393834,297.3807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8720397949219,0.0,0.0,0.0005385922850109,284.88446044921875,294.1499938964844,295.2694702148437,287.1585693359375,295.3320007324219,296.4901428222656,283.4594421386719,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012670161668211,0.0031413012184202,-0.0018742851680144,-0.0164927057921886,0.0,0.0,0.0,-0.0087384339421987,60.0,239.56842041015625,-0.0,-1.0944932427037204e-07,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.267338640869626e-40,-1.109521499381568e-39,-2.553025672153384e-40,-2.5674092840835177e-21,-2.0778552824617228e-21,-4.895540521088929e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251040,297.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8770751953125,0.0,0.0,9.588756074663252e-05,297.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8778686523437,0.0,0.0,0.0001012201391858,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8767395019531,0.0,0.0,7.54856810090132e-05,297.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87701416015625,0.0,0.0,0.0001009851257549,297.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.871337890625,0.0,0.0,0.0004776839923579,284.88336181640625,294.1499938964844,295.2427673339844,287.14410400390625,295.3312683105469,296.30303955078125,283.4167785644531,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010216917144134,0.0008187139756046,0.0002029777242569,-0.0185407102108001,0.0,0.0,0.0,-0.0084058316424489,60.0,92.53849029541016,-0.0,-7.1170312310187e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6419223523964776e-21,-1.862952103343634e-21,-1.7789702490528437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251100,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8763122558594,0.0,0.0,9.530440729577094e-05,297.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8771057128906,0.0,0.0,0.0001003630895866,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8759765625,0.0,0.0,7.41359981475398e-05,297.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8762512207031,0.0,0.0,0.0001003602446871,297.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8706359863281,0.0,0.0,0.0004760438750963,284.8822021484375,294.1499938964844,295.21612548828125,287.1292419433594,295.3303527832031,296.14141845703125,283.41961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154546471312,3.6437526773625e-08,0.0010154182091355,-0.0191819965839386,0.0,0.0,0.0,-0.008621834218502,60.0,38.693695068359375,-0.0,-7.032743809531894e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.701239845707696e-21,-1.851088443122677e-21,-1.850151604533411e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251160,298.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8755187988281,0.0,0.0,9.525493805995212e-05,298.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87628173828125,0.0,0.0,0.0001003083889372,298.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8751525878906,0.0,0.0,7.408791861962527e-05,297.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8754272460937,0.0,0.0,0.0001003080396912,297.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8698425292969,0.0,0.0,0.0004758104623761,284.8810119628906,294.1499938964844,295.1895446777344,287.11395263671875,295.3291931152344,296.0012512207031,283.4394836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150969028472,7.630257314872324e-09,0.0010150893358513,-0.0190387964248657,0.0,0.0,0.0,-0.0085949441418051,60.0,19.286666870117188,-0.0,-7.025452219977525e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7018925429097886e-21,-1.8509573786164402e-21,-1.8509353662417405e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251220,298.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.87371826171875,0.0,0.0,9.51906040427275e-05,298.24786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744812011719,0.0,0.0,0.0001002405770123,298.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8733825683594,0.0,0.0,7.403764175251126e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8736267089844,0.0,0.0,0.0001002402932499,297.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681335449219,0.0,0.0,0.0004754895344376,284.8783264160156,294.1499938964844,295.13653564453125,287.0822448730469,295.3262023925781,295.7712707519531,283.4931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.598067283630373,-0.0,-7.01593734220296e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953945493781e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251280,298.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.87371826171875,0.0,0.0,9.51906040427275e-05,298.24786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744812011719,0.0,0.0,0.0001002405770123,298.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8733825683594,0.0,0.0,7.403764175251126e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8736267089844,0.0,0.0,0.0001002402932499,297.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681335449219,0.0,0.0,0.0004754895344376,284.8783264160156,294.1499938964844,295.13653564453125,287.0822448730469,295.3262023925781,295.7712707519531,283.4931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.598067283630373,-0.0,-7.01593734220296e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953945493781e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251340,298.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8717041015625,0.0,0.0,9.515404963167384e-05,298.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8724670410156,0.0,0.0,0.0001002020871965,299.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8713684082031,0.0,0.0,7.400920731015503e-05,298.1304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87164306640625,0.0,0.0,0.0001002018034341,298.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8661804199219,0.0,0.0,0.0004753070534206,284.8753967285156,294.1499938964844,295.0837097167969,287.0491027832031,295.32232666015625,295.5911865234375,283.5491638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503161647548495e-09,0.0010140099329873,-0.0187087040394544,0.0,0.0,0.0,-0.0085324551910161,60.0,8.259450912475586,-0.0,-7.010521585470998e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251400,298.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8717041015625,0.0,0.0,9.515404963167384e-05,298.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8724670410156,0.0,0.0,0.0001002020871965,299.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8713684082031,0.0,0.0,7.400920731015503e-05,298.1304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87164306640625,0.0,0.0,0.0001002018034341,298.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8661804199219,0.0,0.0,0.0004753070534206,284.8753967285156,294.1499938964844,295.0837097167969,287.0491027832031,295.32232666015625,295.5911865234375,283.5491638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503161647548495e-09,0.0010140099329873,-0.0187087040394544,0.0,0.0,0.0,-0.0085324551910161,60.0,8.259450912475586,-0.0,-7.010521585470998e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251460,298.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8695068359375,0.0,0.0,9.514077100902796e-05,298.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8702392578125,0.0,0.0,0.00010018809553,299.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8691711425781,0.0,0.0,7.399886817438528e-05,298.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8694152832031,0.0,0.0,0.0001001878117676,298.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8640441894531,0.0,0.0,0.0004752407839987,284.8721923828125,294.1499938964844,295.03106689453125,287.01470947265625,295.31756591796875,295.4462890625,283.6033020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486371522702484e-09,0.0010138663928955,-0.0186647307127714,0.0,0.0,0.0,-0.0085241319611668,60.0,8.014162063598633,-0.0,-7.008536329067283e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251520,298.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8695068359375,0.0,0.0,9.514077100902796e-05,298.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8702392578125,0.0,0.0,0.00010018809553,299.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8691711425781,0.0,0.0,7.399886817438528e-05,298.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8694152832031,0.0,0.0,0.0001001878117676,298.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8640441894531,0.0,0.0,0.0004752407839987,284.8721923828125,294.1499938964844,295.03106689453125,287.01470947265625,295.31756591796875,295.4462890625,283.6033020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486371522702484e-09,0.0010138663928955,-0.0186647307127714,0.0,0.0,0.0,-0.0085241319611668,60.0,8.014162063598633,-0.0,-7.008536329067283e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
