time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12251580,298.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8671264648437,0.0,0.0,9.514640260022134e-05,298.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,0.0001001940254354,299.1960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8667907714844,0.0,0.0,7.400324830086902e-05,298.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8670349121094,0.0,0.0,0.000100193748949,298.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8617248535156,0.0,0.0,0.0004752690147142,284.8687438964844,294.1499938964844,294.9785461425781,286.9791259765625,295.3119506835937,295.3264465332031,283.6550598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493157205828993e-09,0.0010139243677258,-0.0186825022101402,0.0,0.0,0.0,-0.0085274958983063,60.0,7.918731212615967,-0.0,-7.009338531815956e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251640,298.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8671264648437,0.0,0.0,9.514640260022134e-05,298.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,0.0001001940254354,299.1960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8667907714844,0.0,0.0,7.400324830086902e-05,298.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8670349121094,0.0,0.0,0.000100193748949,298.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8617248535156,0.0,0.0,0.0004752690147142,284.8687438964844,294.1499938964844,294.9785461425781,286.9791259765625,295.3119506835937,295.3264465332031,283.6550598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493157205828993e-09,0.0010139243677258,-0.0186825022101402,0.0,0.0,0.0,-0.0085274958983063,60.0,7.918731212615967,-0.0,-7.009338531815956e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251700,298.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658752441406,0.0,0.0,9.5154951850418e-05,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8666076660156,0.0,0.0,0.000100203025795,299.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,7.400989125017077e-05,298.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.86578369140625,0.0,0.0,0.0001002027493086,298.2881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8605041503906,0.0,0.0,0.0004753117682412,284.866943359375,294.1499938964844,294.95233154296875,286.9609375,295.308837890625,295.2736511230469,283.6799621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140219237655,7.503692778243476e-09,0.0010140143567696,-0.018710097298026,0.0,0.0,0.0,-0.0085327187553048,60.0,7.88085412979126,-0.0,-7.010584113231745e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251760,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.86456298828125,0.0,0.0,9.51665933826007e-05,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.86529541015625,0.0,0.0,0.0001002152785076,299.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8642272949219,0.0,0.0,7.401894254144281e-05,298.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.864501953125,0.0,0.0,0.0001002150020212,298.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8592529296875,0.0,0.0,0.0004753699467983,284.8650817871094,294.1499938964844,294.9261474609375,286.9425048828125,295.30548095703125,295.2246398925781,283.7042541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141448583453,7.518078604107359e-09,0.0010141374077647,-0.0187477748841047,0.0,0.0,0.0,-0.0085398498922586,60.0,7.845049381256103,-0.0,-7.012285863083889e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251820,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.86187744140625,0.0,0.0,9.519697778159752e-05,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.86260986328125,0.0,0.0,0.0001002472781692,299.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8615417480469,0.0,0.0,7.404257485177368e-05,298.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8617858886719,0.0,0.0,0.0001002470089588,298.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.85662841796875,0.0,0.0,0.0004755218396894,284.8612365722656,294.1499938964844,294.87384033203125,286.90496826171875,295.2981872558594,295.1358642578125,283.7509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555716052820571e-09,0.0010144591797143,-0.0188463497906923,0.0,0.0,0.0,-0.0085585080087184,60.0,7.776689052581787,-0.0,-7.016737413323426e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251880,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.86187744140625,0.0,0.0,9.519697778159752e-05,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.86260986328125,0.0,0.0,0.0001002472781692,299.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8615417480469,0.0,0.0,7.404257485177368e-05,298.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8617858886719,0.0,0.0,0.0001002470089588,298.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.85662841796875,0.0,0.0,0.0004755218396894,284.8612365722656,294.1499938964844,294.87384033203125,286.90496826171875,295.2981872558594,295.1358642578125,283.7509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555716052820571e-09,0.0010144591797143,-0.0188463497906923,0.0,0.0,0.0,-0.0085585080087184,60.0,7.776689052581787,-0.0,-7.016737413323426e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251940,298.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8590393066406,0.0,0.0,9.5233233878389e-05,298.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597412109375,0.0,0.0,0.0001002854551188,299.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.85870361328125,0.0,0.0,7.407076918752864e-05,298.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8589782714844,0.0,0.0,0.0001002851859084,298.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8538513183594,0.0,0.0,0.000475703011034,284.8572082519531,294.1499938964844,294.82159423828125,286.8666687011719,295.29010009765625,295.056640625,283.79522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.711069583892822,-0.0,-7.022056536243326e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252000,298.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8590393066406,0.0,0.0,9.5233233878389e-05,298.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597412109375,0.0,0.0,0.0001002854551188,299.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.85870361328125,0.0,0.0,7.407076918752864e-05,298.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8589782714844,0.0,0.0,0.0001002851859084,298.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8538513183594,0.0,0.0,0.000475703011034,284.8572082519531,294.1499938964844,294.82159423828125,286.8666687011719,295.29010009765625,295.056640625,283.79522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.711069583892822,-0.0,-7.022056536243326e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252060,298.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8560791015625,0.0,0.0,9.527117072138935e-05,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8567810058594,0.0,0.0,0.0001003253928502,299.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.85577392578125,0.0,0.0,7.410026591969654e-05,298.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.85601806640625,0.0,0.0,0.0001003251309157,298.441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8509521484375,0.0,0.0,0.0004758925933856,284.85302734375,294.1499938964844,294.7694091796875,286.8276672363281,295.2812194824219,294.984375,283.83709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647708244462592e-09,0.0010152457980439,-0.0190872848033905,0.0,0.0,0.0,-0.0086041130125522,60.0,7.647491455078125,-0.0,-7.027624349120742e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252120,298.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8560791015625,0.0,0.0,9.527117072138935e-05,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8567810058594,0.0,0.0,0.0001003253928502,299.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.85577392578125,0.0,0.0,7.410026591969654e-05,298.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.85601806640625,0.0,0.0,0.0001003251309157,298.441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8509521484375,0.0,0.0,0.0004758925933856,284.85302734375,294.1499938964844,294.7694091796875,286.8276672363281,295.2812194824219,294.984375,283.83709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647708244462592e-09,0.0010152457980439,-0.0190872848033905,0.0,0.0,0.0,-0.0086041130125522,60.0,7.647491455078125,-0.0,-7.027624349120742e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252180,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8529968261719,0.0,0.0,9.53068447415717e-05,298.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85369873046875,0.0,0.0,0.0001003629586193,299.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8526916503906,0.0,0.0,7.412800187012181e-05,298.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8529357910156,0.0,0.0,0.0001003626966848,298.4638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.84796142578125,0.0,0.0,0.0004760708543471,284.84869384765625,294.1499938964844,294.7171936035156,286.78814697265625,295.27154541015625,294.917236328125,283.87664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.5855231285095215,-0.0,-7.032862470168767e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252240,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8529968261719,0.0,0.0,9.53068447415717e-05,298.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85369873046875,0.0,0.0,0.0001003629586193,299.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8526916503906,0.0,0.0,7.412800187012181e-05,298.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8529357910156,0.0,0.0,0.0001003626966848,298.4638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.84796142578125,0.0,0.0,0.0004760708543471,284.84869384765625,294.1499938964844,294.7171936035156,286.78814697265625,295.27154541015625,294.917236328125,283.87664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.5855231285095215,-0.0,-7.032862470168767e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252300,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8514404296875,0.0,0.0,9.532272088108584e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8521423339844,0.0,0.0,0.0001003796787699,299.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.85113525390625,0.0,0.0,7.414034917019308e-05,298.447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.85137939453125,0.0,0.0,0.0001003794168354,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8464050292969,0.0,0.0,0.0004761502204928,284.84649658203125,294.1499938964844,294.69110107421875,286.7682189941406,295.26641845703125,294.8851928710937,283.89556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157999349758,7.711614458116856e-09,0.0010157922515645,-0.0192546583712101,0.0,0.0,0.0,-0.0086357938125729,60.0,7.55502462387085,-0.0,-7.035193050342059e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252360,298.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8498229980469,0.0,0.0,9.533677803119645e-05,298.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8505249023437,0.0,0.0,0.0001003944780677,299.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8495178222656,0.0,0.0,7.41512849344872e-05,298.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8497619628906,0.0,0.0,0.0001003942234092,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448486328125,0.0,0.0,0.0004762204771395,284.8442687988281,294.1499938964844,294.6649780273437,286.7481994628906,295.2610778808594,294.8539428710937,283.9139709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159488301724,7.729023643321398e-09,0.0010159411467611,-0.0193002521991729,0.0,0.0,0.0,-0.0086444243788719,60.0,7.524792194366455,-0.0,-7.037255045361236e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252420,298.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8465576171875,0.0,0.0,9.5358191174455e-05,298.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8472595214844,0.0,0.0,0.0001004170189844,299.3896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.84625244140625,0.0,0.0,7.416793232550845e-05,298.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84649658203125,0.0,0.0,0.0001004167643259,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8416442871094,0.0,0.0,0.0004763275210279,284.8396911621094,294.1499938964844,294.6127319335937,286.7079467773437,295.2498779296875,294.7934875488281,283.9491577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755485142979524e-09,0.0010161674581468,-0.0193695556372404,0.0,0.0,0.0,-0.0086575420573353,60.0,7.464970588684082,-0.0,-7.040390670454144e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252480,298.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8465576171875,0.0,0.0,9.5358191174455e-05,298.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8472595214844,0.0,0.0,0.0001004170189844,299.3896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.84625244140625,0.0,0.0,7.416793232550845e-05,298.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84649658203125,0.0,0.0,0.0001004167643259,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8416442871094,0.0,0.0,0.0004763275210279,284.8396911621094,294.1499938964844,294.6127319335937,286.7079467773437,295.2498779296875,294.7934875488281,283.9491577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755485142979524e-09,0.0010161674581468,-0.0193695556372404,0.0,0.0,0.0,-0.0086575420573353,60.0,7.464970588684082,-0.0,-7.040390670454144e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252540,298.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,9.536921425024047e-05,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8439025878906,0.0,0.0,0.0001004286314127,299.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8429260253906,0.0,0.0,7.417649612762034e-05,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8431701660156,0.0,0.0,0.0001004283767542,298.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8383483886719,0.0,0.0,0.0004763826727867,284.8350524902344,294.1499938964844,294.5604248046875,286.66748046875,295.2379455566406,294.73516845703125,283.9823303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162908583879,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,-0.0086642475798726,60.0,7.405802726745605,-0.0,-7.04199365486602e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252600,298.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,9.536921425024047e-05,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8439025878906,0.0,0.0,0.0001004286314127,299.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8429260253906,0.0,0.0,7.417649612762034e-05,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8431701660156,0.0,0.0,0.0001004283767542,298.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8383483886719,0.0,0.0,0.0004763826727867,284.8350524902344,294.1499938964844,294.5604248046875,286.66748046875,295.2379455566406,294.73516845703125,283.9823303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162908583879,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,-0.0086642475798726,60.0,7.405802726745605,-0.0,-7.04199365486602e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252660,298.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8398132324219,0.0,0.0,9.536919969832525e-05,298.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8404846191406,0.0,0.0,0.0001004286023089,299.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8395080566406,0.0,0.0,7.417648157570511e-05,298.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8397521972656,0.0,0.0,0.0001004283549264,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8349914550781,0.0,0.0,0.0004763826436828,284.8303527832031,294.1499938964844,294.50799560546875,286.626953125,295.22528076171875,294.678466796875,284.0136108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162888793274,7.768774956673496e-09,0.0010162811959162,-0.019404362887144,0.0,0.0,0.0,-0.0086641311645507,60.0,7.347113132476807,-0.0,-7.04196523315659e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252720,298.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8398132324219,0.0,0.0,9.536919969832525e-05,298.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8404846191406,0.0,0.0,0.0001004286023089,299.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8395080566406,0.0,0.0,7.417648157570511e-05,298.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8397521972656,0.0,0.0,0.0001004283549264,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8349914550781,0.0,0.0,0.0004763826436828,284.8303527832031,294.1499938964844,294.50799560546875,286.626953125,295.22528076171875,294.678466796875,284.0136108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162888793274,7.768774956673496e-09,0.0010162811959162,-0.019404362887144,0.0,0.0,0.0,-0.0086641311645507,60.0,7.347113132476807,-0.0,-7.04196523315659e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252780,298.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8363342285156,0.0,0.0,9.535884601064026e-05,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83697509765625,0.0,0.0,0.0001004177029244,299.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8360290527344,0.0,0.0,7.41684198146686e-05,298.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8362731933594,0.0,0.0,0.0001004174555419,298.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8315734863281,0.0,0.0,0.0004763310134876,284.8255615234375,294.1499938964844,294.4554748535156,286.58648681640625,295.2118835449219,294.6229858398437,284.0430603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755666331377142e-09,0.0010161690879613,-0.0193700306117534,0.0,0.0,0.0,-0.0086576323956251,60.0,7.288823127746582,-0.0,-7.040411986736217e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252840,298.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8363342285156,0.0,0.0,9.535884601064026e-05,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83697509765625,0.0,0.0,0.0001004177029244,299.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8360290527344,0.0,0.0,7.41684198146686e-05,298.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8362731933594,0.0,0.0,0.0001004174555419,298.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8315734863281,0.0,0.0,0.0004763310134876,284.8255615234375,294.1499938964844,294.4554748535156,286.58648681640625,295.2118835449219,294.6229858398437,284.0430603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755666331377142e-09,0.0010161690879613,-0.0193700306117534,0.0,0.0,0.0,-0.0086576323956251,60.0,7.288823127746582,-0.0,-7.040411986736217e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252900,298.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8345642089844,0.0,0.0,9.535041317576542e-05,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.835205078125,0.0,0.0,0.0001004088189802,299.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8342590332031,0.0,0.0,7.416186417685822e-05,298.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8345031738281,0.0,0.0,0.0001004085788736,298.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,0.0004762889584526,284.8231506347656,294.1499938964844,294.4291687011719,286.5662841796875,295.2049255371094,294.5956420898437,284.0571594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160862002521,7.745058816510664e-09,0.0010160784004256,-0.0193422492593526,0.0,0.0,0.0,-0.0086523741483688,60.0,7.2598347663879395,-0.0,-7.039155036636657e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252960,298.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8327941894531,0.0,0.0,9.534032142255457e-05,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8334350585937,0.0,0.0,0.000100398196082,299.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8324890136719,0.0,0.0,7.415401341859251e-05,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8327331542969,0.0,0.0,0.0001003979486995,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8280944824219,0.0,0.0,0.0004762385797221,284.8207092285156,294.1499938964844,294.4028015136719,286.546142578125,295.19781494140625,294.5684509277344,284.0708312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159777011722,7.732380069569444e-09,0.0010159700177609,-0.0193090438842773,0.0,0.0,0.0,-0.0086460886523127,60.0,7.230966567993164,-0.0,-7.03765294929326e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253020,298.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8291931152344,0.0,0.0,9.531672549201176e-05,298.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.829833984375,0.0,0.0,0.0001003733414108,299.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.82891845703125,0.0,0.0,7.413565617753193e-05,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8291320800781,0.0,0.0,0.0001003731085802,298.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8245849609375,0.0,0.0,0.0004761207965202,284.8158264160156,294.1499938964844,294.3499450683594,286.506103515625,295.1830139160156,294.5145874023437,284.09698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315094172954,0.0,0.0,0.0,-0.0086314128711819,60.0,7.173667907714844,-0.0,-7.03414571034955e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253080,298.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8291931152344,0.0,0.0,9.531672549201176e-05,298.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.829833984375,0.0,0.0,0.0001003733414108,299.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.82891845703125,0.0,0.0,7.413565617753193e-05,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8291320800781,0.0,0.0,0.0001003731085802,298.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8245849609375,0.0,0.0,0.0004761207965202,284.8158264160156,294.1499938964844,294.3499450683594,286.506103515625,295.1830139160156,294.5145874023437,284.09698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315094172954,0.0,0.0,0.0,-0.0086314128711819,60.0,7.173667907714844,-0.0,-7.03414571034955e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253140,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8255920410156,0.0,0.0,9.528947703074664e-05,298.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82623291015625,0.0,0.0,0.000100344645034,299.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8253173828125,0.0,0.0,7.41144540370442e-05,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8255310058594,0.0,0.0,0.0001003444122034,298.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8210144042969,0.0,0.0,0.0004759847361128,284.8109130859375,294.1499938964844,294.2969055175781,286.4664306640625,295.16754150390625,294.461181640625,284.12164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668618628997592e-09,0.0010154248448088,-0.0191420502960681,0.0,0.0,0.0,-0.0086144795641303,60.0,7.117020606994629,-0.0,-7.030100590554866e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253200,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8255920410156,0.0,0.0,9.528947703074664e-05,298.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82623291015625,0.0,0.0,0.000100344645034,299.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8253173828125,0.0,0.0,7.41144540370442e-05,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8255310058594,0.0,0.0,0.0001003444122034,298.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8210144042969,0.0,0.0,0.0004759847361128,284.8109130859375,294.1499938964844,294.2969055175781,286.4664306640625,295.16754150390625,294.461181640625,284.12164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668618628997592e-09,0.0010154248448088,-0.0191420502960681,0.0,0.0,0.0,-0.0086144795641303,60.0,7.117020606994629,-0.0,-7.030100590554866e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253260,298.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8219299316406,0.0,0.0,9.525923815090208e-05,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82257080078125,0.0,0.0,0.0001003127981675,299.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8216552734375,0.0,0.0,7.409093086607754e-05,298.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8218688964844,0.0,0.0,0.0001003125653369,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8174133300781,0.0,0.0,0.0004758337745442,284.80596923828125,294.1499938964844,294.24365234375,286.42724609375,295.15142822265625,294.4081115722656,284.1449279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,7.061018943786621,-0.0,-7.025616355349484e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253320,298.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8219299316406,0.0,0.0,9.525923815090208e-05,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82257080078125,0.0,0.0,0.0001003127981675,299.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8216552734375,0.0,0.0,7.409093086607754e-05,298.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8218688964844,0.0,0.0,0.0001003125653369,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8174133300781,0.0,0.0,0.0004758337745442,284.80596923828125,294.1499938964844,294.24365234375,286.42724609375,295.15142822265625,294.4081115722656,284.1449279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,7.061018943786621,-0.0,-7.025616355349484e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253380,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8182373046875,0.0,0.0,9.522672917228192e-05,298.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8188781738281,0.0,0.0,0.000100278557511,299.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8179626464844,0.0,0.0,7.406563963741064e-05,298.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8182067871094,0.0,0.0,0.0001002783319563,298.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8138122558594,0.0,0.0,0.0004756714624818,284.8009948730469,294.1499938964844,294.19012451171875,286.3887023925781,295.1346130371094,294.3551940917969,284.1669006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,7.005641937255859,-0.0,-7.020798165058295e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253440,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8182373046875,0.0,0.0,9.522672917228192e-05,298.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8188781738281,0.0,0.0,0.000100278557511,299.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8179626464844,0.0,0.0,7.406563963741064e-05,298.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8182067871094,0.0,0.0,0.0001002783319563,298.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8138122558594,0.0,0.0,0.0004756714624818,284.8009948730469,294.1499938964844,294.19012451171875,286.3887023925781,295.1346130371094,294.3551940917969,284.1669006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,7.005641937255859,-0.0,-7.020798165058295e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253500,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81640625,0.0,0.0,9.520981984678656e-05,298.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8170166015625,0.0,0.0,0.0001002607605187,299.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8161315917969,0.0,0.0,7.40524847060442e-05,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163452148437,0.0,0.0,0.000100260527688,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8119812011719,0.0,0.0,0.0004755870613735,284.79852294921875,294.1499938964844,294.16326904296875,286.3696594238281,295.1259765625,294.3287658691406,284.1773986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145794367417,7.568875304286848e-09,0.0010145718697458,-0.0188808143138885,0.0,0.0,0.0,-0.0085650328546762,60.0,6.978179931640625,-0.0,-7.018294212457479e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253560,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8145446777344,0.0,0.0,9.519258310319856e-05,298.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8151550292969,0.0,0.0,0.0001002425997285,299.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.81427001953125,0.0,0.0,7.403907511616126e-05,298.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8144836425781,0.0,0.0,0.0001002423741738,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8101501464844,0.0,0.0,0.000475500972243,284.7960510253906,294.1499938964844,294.1363525390625,286.350830078125,295.1171569824219,294.3023376464844,284.1876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143949184566,7.547293456866555e-09,0.0010143873514607,-0.0188242923468351,0.0,0.0,0.0,-0.008554333820939,60.0,6.950864315032959,-0.0,-7.01574123240789e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253620,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8108215332031,0.0,0.0,9.515727288089693e-05,298.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8114318847656,0.0,0.0,0.0001002054195851,299.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8105773925781,0.0,0.0,7.401160837616771e-05,298.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8107604980469,0.0,0.0,0.0001002051940304,298.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8064880371094,0.0,0.0,0.0004753246612381,284.79107666015625,294.1499938964844,294.082275390625,286.3138122558594,295.0990600585937,294.2494812011719,284.20721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,6.896652698516846,-0.0,-7.010515190586375e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253680,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8108215332031,0.0,0.0,9.515727288089693e-05,298.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8114318847656,0.0,0.0,0.0001002054195851,299.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8105773925781,0.0,0.0,7.401160837616771e-05,298.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8107604980469,0.0,0.0,0.0001002051940304,298.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8064880371094,0.0,0.0,0.0004753246612381,284.79107666015625,294.1499938964844,294.082275390625,286.3138122558594,295.0990600585937,294.2494812011719,284.20721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,6.896652698516846,-0.0,-7.010515190586375e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253740,298.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8070983886719,0.0,0.0,9.512103861197828e-05,298.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8077087402344,0.0,0.0,0.0001001672571874,299.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8068542480469,0.0,0.0,7.398341404041275e-05,298.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8070373535156,0.0,0.0,0.0001001670316327,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8028259277344,0.0,0.0,0.0004751437227241,284.7861328125,294.1499938964844,294.0278625488281,286.2777099609375,295.0802917480469,294.1965637207031,284.22576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013629254885,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,-0.0085099516436457,60.0,6.842961311340332,-0.0,-7.005154856187802e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253800,298.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8070983886719,0.0,0.0,9.512103861197828e-05,298.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8077087402344,0.0,0.0,0.0001001672571874,299.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8068542480469,0.0,0.0,7.398341404041275e-05,298.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8070373535156,0.0,0.0,0.0001001670316327,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8028259277344,0.0,0.0,0.0004751437227241,284.7861328125,294.1499938964844,294.0278625488281,286.2777099609375,295.0802917480469,294.1965637207031,284.22576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013629254885,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,-0.0085099516436457,60.0,6.842961311340332,-0.0,-7.005154856187802e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253860,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8033752441406,0.0,0.0,9.508382208878174e-05,298.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.803955078125,0.0,0.0,0.0001001280688797,299.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8031005859375,0.0,0.0,7.395447028102353e-05,298.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8033142089844,0.0,0.0,0.0001001278506009,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79913330078125,0.0,0.0,0.0004749579238705,284.7811889648437,294.1499938964844,293.9730834960937,286.2426452636719,295.0609130859375,294.1434631347656,284.2433166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411215641184299e-09,0.001013223780319,-0.0184678863734006,0.0,0.0,0.0,-0.0084868744015693,60.0,6.789730072021484,-0.0,-6.99965312378481e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
