time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12253920,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8033752441406,0.0,0.0,9.508382208878174e-05,298.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.803955078125,0.0,0.0,0.0001001280688797,299.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8031005859375,0.0,0.0,7.395447028102353e-05,298.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8033142089844,0.0,0.0,0.0001001278506009,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79913330078125,0.0,0.0,0.0004749579238705,284.7811889648437,294.1499938964844,293.9730834960937,286.2426452636719,295.0609130859375,294.1434631347656,284.2433166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411215641184299e-09,0.001013223780319,-0.0184678863734006,0.0,0.0,0.0,-0.0084868744015693,60.0,6.789730072021484,-0.0,-6.99965312378481e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253980,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79962158203125,0.0,0.0,9.504534682491794e-05,298.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8002014160156,0.0,0.0,0.0001000875417958,299.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.79937744140625,0.0,0.0,7.392453699139878e-05,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7995910644531,0.0,0.0,0.000100087330793,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.79547119140625,0.0,0.0,0.0004747657803818,284.7762451171875,294.1499938964844,293.9179382324219,286.208740234375,295.0408935546875,294.0902099609375,284.25994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363086140799169e-09,0.0010128122521564,-0.0183418281376361,0.0,0.0,0.0,-0.0084630139172077,60.0,6.73688268661499,-0.0,-6.993967360813258e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254040,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79962158203125,0.0,0.0,9.504534682491794e-05,298.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8002014160156,0.0,0.0,0.0001000875417958,299.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.79937744140625,0.0,0.0,7.392453699139878e-05,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7995910644531,0.0,0.0,0.000100087330793,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.79547119140625,0.0,0.0,0.0004747657803818,284.7762451171875,294.1499938964844,293.9179382324219,286.208740234375,295.0408935546875,294.0902099609375,284.25994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363086140799169e-09,0.0010128122521564,-0.0183418281376361,0.0,0.0,0.0,-0.0084630139172077,60.0,6.73688268661499,-0.0,-6.993967360813258e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254100,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7977600097656,0.0,0.0,9.502548346063122e-05,298.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79833984375,0.0,0.0,0.0001000666234176,299.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7975158691406,0.0,0.0,7.390908285742626e-05,298.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7976989746094,0.0,0.0,0.0001000664124148,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7936096191406,0.0,0.0,0.0004746665945276,284.7738037109375,294.1499938964844,293.8902282714844,286.1922302246094,295.0306396484375,294.0635070800781,284.2679443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126071283593,7.338243346310945e-09,0.0010125997941941,-0.0182767603546381,0.0,0.0,0.0,-0.0084506990388035,60.0,6.710574626922607,-0.0,-6.991033529857307e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254160,298.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7958984375,0.0,0.0,9.50051035033539e-05,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7964782714844,0.0,0.0,0.0001000451666186,299.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.795654296875,0.0,0.0,7.389323582174256e-05,298.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7958374023437,0.0,0.0,0.0001000449556158,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7917785644531,0.0,0.0,0.0004745648475363,284.7713623046875,294.1499938964844,293.8623962402344,286.1760559082031,295.020263671875,294.0367431640625,284.2757263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123893152922,7.312765060163428e-09,0.0010123819811269,-0.0182100273668766,0.0,0.0,0.0,-0.0084380684420466,60.0,6.684328556060791,-0.0,-6.988025091914096e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254220,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.79217529296875,0.0,0.0,9.496251732343808e-05,298.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.792724609375,0.0,0.0,0.0001000003176159,299.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,7.386010838672519e-05,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7921142578125,0.0,0.0,0.0001000001066131,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7880859375,0.0,0.0,0.0004743521858472,284.7664794921875,294.1499938964844,293.8064270019531,286.1447448730469,294.9989929199219,293.9830322265625,284.29071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259519652080826e-09,0.0010119266808032,-0.0180705692619085,0.0,0.0,0.0,-0.0084116719663143,60.0,6.631972312927246,-0.0,-6.981740341416298e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254280,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.79217529296875,0.0,0.0,9.496251732343808e-05,298.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.792724609375,0.0,0.0,0.0001000003176159,299.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,7.386010838672519e-05,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7921142578125,0.0,0.0,0.0001000001066131,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7880859375,0.0,0.0,0.0004743521858472,284.7664794921875,294.1499938964844,293.8064270019531,286.1447448730469,294.9989929199219,293.9830322265625,284.29071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259519652080826e-09,0.0010119266808032,-0.0180705692619085,0.0,0.0,0.0,-0.0084116719663143,60.0,6.631972312927246,-0.0,-6.981740341416298e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254340,298.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7884521484375,0.0,0.0,9.491698438068852e-05,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7890014648437,0.0,0.0,9.995236905524509e-05,299.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7882080078125,0.0,0.0,7.382468902505934e-05,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.78839111328125,0.0,0.0,9.995215805247426e-05,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.784423828125,0.0,0.0,0.0004741247976198,284.7616271972656,294.1499938964844,293.75,286.1148376464844,294.97711181640625,293.9290466308594,284.304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011447282508,7.202610508016961e-09,0.001011440064758,-0.0179215110838413,0.0,0.0,0.0,-0.0083834594115614,60.0,6.579718589782715,-0.0,-6.975026423106101e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254400,298.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7884521484375,0.0,0.0,9.491698438068852e-05,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7890014648437,0.0,0.0,9.995236905524509e-05,299.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7882080078125,0.0,0.0,7.382468902505934e-05,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.78839111328125,0.0,0.0,9.995215805247426e-05,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.784423828125,0.0,0.0,0.0004741247976198,284.7616271972656,294.1499938964844,293.75,286.1148376464844,294.97711181640625,293.9290466308594,284.304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011447282508,7.202610508016961e-09,0.001011440064758,-0.0179215110838413,0.0,0.0,0.0,-0.0083834594115614,60.0,6.579718589782715,-0.0,-6.975026423106101e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254460,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7847595214844,0.0,0.0,9.487338684266432e-05,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7853088378906,0.0,0.0,9.990645048674196e-05,299.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7845153808594,0.0,0.0,7.379077578661963e-05,298.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7846984863281,0.0,0.0,9.990624675992876e-05,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78076171875,0.0,0.0,0.000473907100968,284.7568359375,294.1499938964844,293.6933288574219,286.0859680175781,294.9546203613281,293.87481689453125,284.3184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109811555594,7.1481114360949505e-09,0.0010109740542247,-0.0177787654101848,0.0,0.0,0.0,-0.0083564417436718,60.0,6.527681827545166,-0.0,-6.968599564061152e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254520,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7847595214844,0.0,0.0,9.487338684266432e-05,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7853088378906,0.0,0.0,9.990645048674196e-05,299.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7845153808594,0.0,0.0,7.379077578661963e-05,298.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7846984863281,0.0,0.0,9.990624675992876e-05,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78076171875,0.0,0.0,0.000473907100968,284.7568359375,294.1499938964844,293.6933288574219,286.0859680175781,294.9546203613281,293.87481689453125,284.3184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109811555594,7.1481114360949505e-09,0.0010109740542247,-0.0177787654101848,0.0,0.0,0.0,-0.0083564417436718,60.0,6.527681827545166,-0.0,-6.968599564061152e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254580,298.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.78106689453125,0.0,0.0,9.483646135777236e-05,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7815856933594,0.0,0.0,9.986756776925176e-05,299.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78082275390625,0.0,0.0,7.376205030595884e-05,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.781005859375,0.0,0.0,9.986736404243857e-05,298.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7771301269531,0.0,0.0,0.0004737226990982,284.7520751953125,294.1499938964844,293.6366577148437,286.0575256347656,294.9315185546875,293.8202819824219,284.33135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101931043251852e-09,0.0010105790570378,-0.0176578070968389,0.0,0.0,0.0,-0.0083335489034652,60.0,6.476408004760742,-0.0,-6.963156096162494e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254640,298.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.78106689453125,0.0,0.0,9.483646135777236e-05,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7815856933594,0.0,0.0,9.986756776925176e-05,299.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78082275390625,0.0,0.0,7.376205030595884e-05,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.781005859375,0.0,0.0,9.986736404243857e-05,298.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7771301269531,0.0,0.0,0.0004737226990982,284.7520751953125,294.1499938964844,293.6366577148437,286.0575256347656,294.9315185546875,293.8202819824219,284.33135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101931043251852e-09,0.0010105790570378,-0.0176578070968389,0.0,0.0,0.0,-0.0083335489034652,60.0,6.476408004760742,-0.0,-6.963156096162494e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254700,298.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7792053222656,0.0,0.0,9.482029417995363e-05,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7797546386719,0.0,0.0,9.985053475247696e-05,299.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7789611816406,0.0,0.0,7.374947017524391e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7791748046875,0.0,0.0,9.985033830162138e-05,298.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7753295898437,0.0,0.0,0.0004736419650726,284.7497253417969,294.1499938964844,293.6083374023437,286.0434875488281,294.9197692871094,293.7929382324219,284.33758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104131652042,7.081697450672664e-09,0.0010104060638695,-0.0176048092544078,0.0,0.0,0.0,-0.008323517628014,60.0,6.451107025146484,-0.0,-6.960772225284019e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254760,298.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7773742675781,0.0,0.0,9.480557491770014e-05,298.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7779235839844,0.0,0.0,9.983502968680114e-05,299.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7771301269531,0.0,0.0,7.373801781795919e-05,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7773132324219,0.0,0.0,9.983483323594557e-05,298.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.77349853515625,0.0,0.0,0.0004735684779006,284.74737548828125,294.1499938964844,293.5799865722656,286.029541015625,294.9078369140625,293.7655334472656,284.3436584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102555388584,7.0632721893559855e-09,0.0010102485539391,-0.0175565499812364,0.0,0.0,0.0,-0.0083143832162022,60.0,6.426020622253418,-0.0,-6.958600806683536e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254820,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7737121582031,0.0,0.0,9.478033462073654e-05,298.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7742614746094,0.0,0.0,9.980845061363652e-05,299.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.77349853515625,0.0,0.0,7.371838000835851e-05,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.773681640625,0.0,0.0,9.980825416278094e-05,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7698974609375,0.0,0.0,0.0004734424583148,284.7427062988281,294.1499938964844,293.5233459472656,286.0019836425781,294.8835754394531,293.7105407714844,284.3554077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657478506759e-09,0.0010099781211465,-0.017473742365837,0.0,0.0,0.0,-0.0082987109199166,60.0,6.376461029052734,-0.0,-6.954876852205416e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254880,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7737121582031,0.0,0.0,9.478033462073654e-05,298.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7742614746094,0.0,0.0,9.980845061363652e-05,299.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.77349853515625,0.0,0.0,7.371838000835851e-05,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.773681640625,0.0,0.0,9.980825416278094e-05,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7698974609375,0.0,0.0,0.0004734424583148,284.7427062988281,294.1499938964844,293.5233459472656,286.0019836425781,294.8835754394531,293.7105407714844,284.3554077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657478506759e-09,0.0010099781211465,-0.017473742365837,0.0,0.0,0.0,-0.0082987109199166,60.0,6.376461029052734,-0.0,-6.954876852205416e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254940,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.77008056640625,0.0,0.0,9.476050763623788e-05,298.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7706298828125,0.0,0.0,9.978757589124144e-05,299.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7698669433594,0.0,0.0,7.370296225417405e-05,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7700500488281,0.0,0.0,9.978737944038583e-05,298.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7663269042969,0.0,0.0,0.0004733435052912,284.7380676269531,294.1499938964844,293.4666748046875,285.97479248046875,294.8587341308594,293.6553649902344,284.3666076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.006789815022785e-09,0.0010097655467689,-0.0174086056649684,0.0,0.0,0.0,-0.0082863830029964,60.0,6.327677249908447,-0.0,-6.95194870559135e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255000,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.77008056640625,0.0,0.0,9.476050763623788e-05,298.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7706298828125,0.0,0.0,9.978757589124144e-05,299.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7698669433594,0.0,0.0,7.370296225417405e-05,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7700500488281,0.0,0.0,9.978737944038583e-05,298.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7663269042969,0.0,0.0,0.0004733435052912,284.7380676269531,294.1499938964844,293.4666748046875,285.97479248046875,294.8587341308594,293.6553649902344,284.3666076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.006789815022785e-09,0.0010097655467689,-0.0174086056649684,0.0,0.0,0.0,-0.0082863830029964,60.0,6.327677249908447,-0.0,-6.95194870559135e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255060,298.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7664794921875,0.0,0.0,9.474590478930622e-05,298.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7669982910156,0.0,0.0,9.977218724088743e-05,299.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7662658691406,0.0,0.0,7.36915972083807e-05,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7664489746094,0.0,0.0,9.977199806598946e-05,298.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.76275634765625,0.0,0.0,0.0004732706001959,284.7335205078125,294.1499938964844,293.4100036621094,285.9479675292969,294.83331298828125,293.5999450683594,284.3773498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988428946641534e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,6.279624938964844,-0.0,-6.949786524046432e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255120,298.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7664794921875,0.0,0.0,9.474590478930622e-05,298.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7669982910156,0.0,0.0,9.977218724088743e-05,299.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7662658691406,0.0,0.0,7.36915972083807e-05,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7664489746094,0.0,0.0,9.977199806598946e-05,298.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.76275634765625,0.0,0.0,0.0004732706001959,284.7335205078125,294.1499938964844,293.4100036621094,285.9479675292969,294.83331298828125,293.5999450683594,284.3773498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988428946641534e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,6.279624938964844,-0.0,-6.949786524046432e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255180,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7629089355469,0.0,0.0,9.473627869738266e-05,298.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.763427734375,0.0,0.0,9.976205183193088e-05,299.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7626953125,0.0,0.0,7.368410297203809e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7628479003906,0.0,0.0,9.976186265703292e-05,298.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7592163085937,0.0,0.0,0.0004732225788757,284.72900390625,294.1499938964844,293.35333251953125,285.9214782714844,294.807373046875,293.5443420410156,284.3876342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976278665860036e-09,0.0010095045436173,-0.0173286888748407,0.0,0.0,0.0,-0.0082712564617395,60.0,6.232251167297363,-0.0,-6.948356201519347e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255240,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7629089355469,0.0,0.0,9.473627869738266e-05,298.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.763427734375,0.0,0.0,9.976205183193088e-05,299.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7626953125,0.0,0.0,7.368410297203809e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7628479003906,0.0,0.0,9.976186265703292e-05,298.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7592163085937,0.0,0.0,0.0004732225788757,284.72900390625,294.1499938964844,293.35333251953125,285.9214782714844,294.807373046875,293.5443420410156,284.3876342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976278665860036e-09,0.0010095045436173,-0.0173286888748407,0.0,0.0,0.0,-0.0082712564617395,60.0,6.232251167297363,-0.0,-6.948356201519347e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255300,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7611389160156,0.0,0.0,9.473323734709992e-05,298.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7616271972656,0.0,0.0,9.975884313462302e-05,299.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7608947753906,0.0,0.0,7.368173828581348e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7610778808594,0.0,0.0,9.975866123568268e-05,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7574768066406,0.0,0.0,0.00047320741578,284.7267761230469,294.1499938964844,293.32501220703125,285.9083557128906,294.7941589355469,293.5164489746094,284.3926086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094783501699,6.972405319771724e-09,0.0010094714816659,-0.0173185430467128,0.0,0.0,0.0,-0.0082693360745906,60.0,6.208812236785889,-0.0,-6.947900033082989e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255360,298.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7593688964844,0.0,0.0,9.473129466641694e-05,298.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7598571777344,0.0,0.0,9.975679859053344e-05,299.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7591247558594,0.0,0.0,7.368022488662973e-05,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7593078613281,0.0,0.0,9.975661669159308e-05,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7557067871094,0.0,0.0,0.0004731977533083,284.7245483398437,294.1499938964844,293.2966613769531,285.89532470703125,294.78082275390625,293.488525390625,284.3974914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009457046166,6.969907762055527e-09,0.0010094500612467,-0.0173120014369487,0.0,0.0,0.0,-0.008268098346889,60.0,6.185523986816406,-0.0,-6.947605868390383e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255420,298.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7558288574219,0.0,0.0,9.473044337937608e-05,298.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7563171386719,0.0,0.0,9.97559109237045e-05,299.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.755615234375,0.0,0.0,7.367956277448684e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7557983398437,0.0,0.0,9.975572174880654e-05,298.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.75225830078125,0.0,0.0,0.0004731935623567,284.7201538085937,294.1499938964844,293.239990234375,285.8694152832031,294.7537841796875,293.4325256347656,284.4069519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.968697618958686e-09,0.0010094397002831,-0.0173088312149047,0.0,0.0,0.0,-0.0082674985751509,60.0,6.1393632888793945,-0.0,-6.947463759843231e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255480,298.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7558288574219,0.0,0.0,9.473044337937608e-05,298.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7563171386719,0.0,0.0,9.97559109237045e-05,299.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.755615234375,0.0,0.0,7.367956277448684e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7557983398437,0.0,0.0,9.975572174880654e-05,298.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.75225830078125,0.0,0.0,0.0004731935623567,284.7201538085937,294.1499938964844,293.239990234375,285.8694152832031,294.7537841796875,293.4325256347656,284.4069519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.968697618958686e-09,0.0010094397002831,-0.0173088312149047,0.0,0.0,0.0,-0.0082674985751509,60.0,6.1393632888793945,-0.0,-6.947463759843231e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255540,298.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7523498535156,0.0,0.0,9.473308455199005e-05,298.78814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7528381347656,0.0,0.0,9.975868306355552e-05,299.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.75213623046875,0.0,0.0,7.368160731857643e-05,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7522888183594,0.0,0.0,9.975850116461515e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7488098144531,0.0,0.0,0.0004732068045996,284.7158203125,294.1499938964844,293.1833190917969,285.8437805175781,294.7261962890625,293.3763427734375,284.4160461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971832444691017e-09,0.0010094664758071,-0.0173170436173677,0.0,0.0,0.0,-0.0082690520212054,60.0,6.093722343444824,-0.0,-6.94783253152309e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255600,298.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7523498535156,0.0,0.0,9.473308455199005e-05,298.78814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7528381347656,0.0,0.0,9.975868306355552e-05,299.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.75213623046875,0.0,0.0,7.368160731857643e-05,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7522888183594,0.0,0.0,9.975850116461515e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7488098144531,0.0,0.0,0.0004732068045996,284.7158203125,294.1499938964844,293.1833190917969,285.8437805175781,294.7261962890625,293.3763427734375,284.4160461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971832444691017e-09,0.0010094664758071,-0.0173170436173677,0.0,0.0,0.0,-0.0082690520212054,60.0,6.093722343444824,-0.0,-6.94783253152309e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255660,298.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7488708496094,0.0,0.0,9.47384105529636e-05,298.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7493591308594,0.0,0.0,9.976428555091844e-05,299.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7486572265625,0.0,0.0,7.36857473384589e-05,298.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.74884033203125,0.0,0.0,9.976410365197808e-05,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7453918457031,0.0,0.0,0.0004732334637083,284.7115478515625,294.1499938964844,293.1266784667969,285.8183898925781,294.69805908203125,293.32000732421875,284.4248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.978311262173521e-09,0.0010095218895003,-0.0173340123146772,0.0,0.0,0.0,-0.0082722641527652,60.0,6.048529148101807,-0.0,-6.948595654421298e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255720,298.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7488708496094,0.0,0.0,9.47384105529636e-05,298.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7493591308594,0.0,0.0,9.976428555091844e-05,299.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7486572265625,0.0,0.0,7.36857473384589e-05,298.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.74884033203125,0.0,0.0,9.976410365197808e-05,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7453918457031,0.0,0.0,0.0004732334637083,284.7115478515625,294.1499938964844,293.1266784667969,285.8183898925781,294.69805908203125,293.32000732421875,284.4248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.978311262173521e-09,0.0010095218895003,-0.0173340123146772,0.0,0.0,0.0,-0.0082722641527652,60.0,6.048529148101807,-0.0,-6.948595654421298e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255780,298.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7454528808594,0.0,0.0,9.474524995312096e-05,298.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7459411621094,0.0,0.0,9.977148874895649e-05,299.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7452392578125,0.0,0.0,7.369106606347486e-05,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74542236328125,0.0,0.0,9.977131412597372e-05,298.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.74200439453125,0.0,0.0,0.0004732676898129,284.70733642578125,294.1499938964844,293.07000732421875,285.7931823730469,294.66943359375,293.2635192871094,284.4332580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096004698425,6.986686784671292e-09,0.0010095934849232,-0.0173559505492448,0.0,0.0,0.0,-0.0082764159888029,60.0,6.003702640533447,-0.0,-6.949581177195796e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255840,298.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7454528808594,0.0,0.0,9.474524995312096e-05,298.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7459411621094,0.0,0.0,9.977148874895649e-05,299.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7452392578125,0.0,0.0,7.369106606347486e-05,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74542236328125,0.0,0.0,9.977131412597372e-05,298.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.74200439453125,0.0,0.0,0.0004732676898129,284.70733642578125,294.1499938964844,293.07000732421875,285.7931823730469,294.66943359375,293.2635192871094,284.4332580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096004698425,6.986686784671292e-09,0.0010095934849232,-0.0173559505492448,0.0,0.0,0.0,-0.0082764159888029,60.0,6.003702640533447,-0.0,-6.949581177195796e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255900,298.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7437438964844,0.0,0.0,9.474805847276002e-05,298.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7442321777344,0.0,0.0,9.977444278774784e-05,299.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7435302734375,0.0,0.0,7.36932415748015e-05,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.74371337890625,0.0,0.0,9.977426816476508e-05,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403259277344,0.0,0.0,0.0004732817178592,284.7052307128906,294.1499938964844,293.0416564941406,285.7806701660156,294.6549377441406,293.2352294921875,284.4373474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096298065036,6.990108047943977e-09,0.0010096228215843,-0.0173649117350578,0.0,0.0,0.0,-0.0082781128585338,60.0,5.981382369995117,-0.0,-6.949984054926972e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255960,298.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7420654296875,0.0,0.0,9.47495936998166e-05,298.78497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7425231933594,0.0,0.0,9.977605805033818e-05,299.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7418518066406,0.0,0.0,7.369443483185023e-05,298.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74200439453125,0.0,0.0,9.977588342735544e-05,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7386474609375,0.0,0.0,0.0004732894303742,284.70318603515625,294.1499938964844,293.0133361816406,285.7681579589844,294.6402893066406,293.2069396972656,284.4413757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096455225721,6.991947465451176e-09,0.0010096385376527,-0.0173697303980588,0.0,0.0,0.0,-0.0082790246233344,60.0,5.959072589874268,-0.0,-6.95020077046138e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256020,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7387084960937,0.0,0.0,9.474658145336434e-05,298.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7391662597656,0.0,0.0,9.97728857328184e-05,299.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7384948730469,0.0,0.0,7.369209197349846e-05,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7386779785156,0.0,0.0,9.977271838579328e-05,298.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7353515625,0.0,0.0,0.0004732744710054,284.6990966796875,294.1499938964844,292.9566650390625,285.7433166503906,294.61065673828125,293.1503295898437,284.4492492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100961222779,6.988053247170001e-09,0.0010096052428707,-0.0173595305532217,0.0,0.0,0.0,-0.0082770939916372,60.0,5.914337158203125,-0.0,-6.949742470396816e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256080,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7387084960937,0.0,0.0,9.474658145336434e-05,298.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7391662597656,0.0,0.0,9.97728857328184e-05,299.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7384948730469,0.0,0.0,7.369209197349846e-05,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7386779785156,0.0,0.0,9.977271838579328e-05,298.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7353515625,0.0,0.0,0.0004732744710054,284.6990966796875,294.1499938964844,292.9566650390625,285.7433166503906,294.61065673828125,293.1503295898437,284.4492492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100961222779,6.988053247170001e-09,0.0010096052428707,-0.0173595305532217,0.0,0.0,0.0,-0.0082770939916372,60.0,5.914337158203125,-0.0,-6.949742470396816e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256140,298.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7353820800781,0.0,0.0,9.473261889070272e-05,298.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7358703613281,0.0,0.0,9.975818102248012e-05,299.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7351989746094,0.0,0.0,7.368122896878049e-05,298.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7353515625,0.0,0.0,9.9758013675455e-05,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7320556640625,0.0,0.0,0.0004732047673314,284.695068359375,294.1499938964844,292.8999938964844,285.7185974121094,294.5805358886719,293.09381103515625,284.45684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094622848555,6.970511279291713e-09,0.0010094552999362,-0.0173135809600353,0.0,0.0,0.0,-0.0082683973014354,60.0,5.869229793548584,-0.0,-6.947676922663959e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256200,298.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7353820800781,0.0,0.0,9.473261889070272e-05,298.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7358703613281,0.0,0.0,9.975818102248012e-05,299.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7351989746094,0.0,0.0,7.368122896878049e-05,298.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7353515625,0.0,0.0,9.9758013675455e-05,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7320556640625,0.0,0.0,0.0004732047673314,284.695068359375,294.1499938964844,292.8999938964844,285.7185974121094,294.5805358886719,293.09381103515625,284.45684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094622848555,6.970511279291713e-09,0.0010094552999362,-0.0173135809600353,0.0,0.0,0.0,-0.0082683973014354,60.0,5.869229793548584,-0.0,-6.947676922663959e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
