time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12256260,298.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.73211669921875,0.0,0.0,9.47058797464706e-05,298.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7325744628906,0.0,0.0,9.973001579055564e-05,299.3771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7319030761719,0.0,0.0,7.366041973000392e-05,298.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7320861816406,0.0,0.0,9.97298484435305e-05,298.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.72882080078125,0.0,0.0,0.0004730712389573,284.6911315917969,294.1499938964844,292.84332275390625,285.6940002441406,294.5499572753906,293.0374450683594,284.4642333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091761359944,6.937045604615832e-09,0.0010091691510751,-0.0172259248793125,0.0,0.0,0.0,-0.0082518076524138,60.0,5.823602199554443,-0.0,-6.943738384279642e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256320,298.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.73211669921875,0.0,0.0,9.47058797464706e-05,298.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7325744628906,0.0,0.0,9.973001579055564e-05,299.3771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7319030761719,0.0,0.0,7.366041973000392e-05,298.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7320861816406,0.0,0.0,9.97298484435305e-05,298.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.72882080078125,0.0,0.0,0.0004730712389573,284.6911315917969,294.1499938964844,292.84332275390625,285.6940002441406,294.5499572753906,293.0374450683594,284.4642333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091761359944,6.937045604615832e-09,0.0010091691510751,-0.0172259248793125,0.0,0.0,0.0,-0.0082518076524138,60.0,5.823602199554443,-0.0,-6.943738384279642e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256380,298.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7288818359375,0.0,0.0,9.466600022278726e-05,298.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7293395996094,0.0,0.0,9.968801896320656e-05,299.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7286682128906,0.0,0.0,7.362940232269466e-05,298.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.72882080078125,0.0,0.0,9.968785889213903e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.72564697265625,0.0,0.0,0.0004728720814455,284.687255859375,294.1499938964844,292.7866516113281,285.66949462890625,294.5189514160156,292.9813232421875,284.47137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087499395012,6.887216130735396e-09,0.0010087430709972,-0.0170954056084156,0.0,0.0,0.0,-0.0082271052524447,60.0,5.777353286743164,-0.0,-6.937874985624148e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256440,298.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7288818359375,0.0,0.0,9.466600022278726e-05,298.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7293395996094,0.0,0.0,9.968801896320656e-05,299.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7286682128906,0.0,0.0,7.362940232269466e-05,298.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.72882080078125,0.0,0.0,9.968785889213903e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.72564697265625,0.0,0.0,0.0004728720814455,284.687255859375,294.1499938964844,292.7866516113281,285.66949462890625,294.5189514160156,292.9813232421875,284.47137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087499395012,6.887216130735396e-09,0.0010087430709972,-0.0170954056084156,0.0,0.0,0.0,-0.0082271052524447,60.0,5.777353286743164,-0.0,-6.937874985624148e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256500,298.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7272644042969,0.0,0.0,9.464120375923812e-05,298.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.72772216796875,0.0,0.0,9.966191282728688e-05,299.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7270812988281,0.0,0.0,7.361011375905946e-05,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.72723388671875,0.0,0.0,9.966174548026174e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0004727482446469,284.6853332519531,294.1499938964844,292.7583312988281,285.6572570800781,294.50323486328125,292.9533996582031,284.474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084852110594,6.856250678310971e-09,0.0010084783425554,-0.0170142967253923,0.0,0.0,0.0,-0.0082117542624473,60.0,5.753984928131104,-0.0,-6.934232743560642e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256560,298.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7256774902344,0.0,0.0,9.461401350563392e-05,298.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.72613525390625,0.0,0.0,9.963328193407506e-05,299.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7254943847656,0.0,0.0,7.358896982623264e-05,298.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.72564697265625,0.0,0.0,9.963311458704992e-05,298.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.72247314453125,0.0,0.0,0.0004726124752778,284.6834411621094,294.1499938964844,292.7300109863281,285.6450500488281,294.4874267578125,292.9255676269531,284.4783020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081949876621,6.822308495912921e-09,0.0010081881191581,-0.0169253908097744,0.0,0.0,0.0,-0.0081949280574917,60.0,5.73050594329834,-0.0,-6.930241625013879e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256620,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7225341796875,0.0,0.0,9.455202962271868e-05,298.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72296142578125,0.0,0.0,9.95680020423606e-05,299.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72235107421875,0.0,0.0,7.354075205512345e-05,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7225036621094,0.0,0.0,9.956784197129308e-05,298.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7193603515625,0.0,0.0,0.0004723028978332,284.6797180175781,294.1499938964844,292.67333984375,285.6206359863281,294.4555053710937,292.8701477050781,284.4850158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075332829728,6.744932168345485e-09,0.0010075265308842,-0.0167227126657962,0.0,0.0,0.0,-0.0081565687432885,60.0,5.683201313018799,-0.0,-6.921147388538884e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256680,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7225341796875,0.0,0.0,9.455202962271868e-05,298.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72296142578125,0.0,0.0,9.95680020423606e-05,299.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72235107421875,0.0,0.0,7.354075205512345e-05,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7225036621094,0.0,0.0,9.956784197129308e-05,298.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7193603515625,0.0,0.0,0.0004723028978332,284.6797180175781,294.1499938964844,292.67333984375,285.6206359863281,294.4555053710937,292.8701477050781,284.4850158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075332829728,6.744932168345485e-09,0.0010075265308842,-0.0167227126657962,0.0,0.0,0.0,-0.0081565687432885,60.0,5.683201313018799,-0.0,-6.921147388538884e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256740,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71942138671875,0.0,0.0,9.448274067835882e-05,298.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7198791503906,0.0,0.0,9.949503873940556e-05,299.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.71923828125,0.0,0.0,7.348685903707519e-05,298.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7193908691406,0.0,0.0,9.949487866833806e-05,298.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.71630859375,0.0,0.0,0.0004719568532891,284.6760559082031,294.1499938964844,292.6166687011719,285.59625244140625,294.42315673828125,292.8150939941406,284.4915466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067938128486,6.658469331455308e-09,0.0010067871771752,-0.0164962317794561,0.0,0.0,0.0,-0.0081137055531144,60.0,5.635560989379883,-0.0,-6.910992311759402e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256800,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71942138671875,0.0,0.0,9.448274067835882e-05,298.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7198791503906,0.0,0.0,9.949503873940556e-05,299.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.71923828125,0.0,0.0,7.348685903707519e-05,298.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7193908691406,0.0,0.0,9.949487866833806e-05,298.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.71630859375,0.0,0.0,0.0004719568532891,284.6760559082031,294.1499938964844,292.6166687011719,285.59625244140625,294.42315673828125,292.8150939941406,284.4915466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067938128486,6.658469331455308e-09,0.0010067871771752,-0.0164962317794561,0.0,0.0,0.0,-0.0081137055531144,60.0,5.635560989379883,-0.0,-6.910992311759402e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256860,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.71636962890625,0.0,0.0,9.440940630156548e-05,298.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.716796875,0.0,0.0,9.941781172528864e-05,299.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7161865234375,0.0,0.0,7.342981552938e-05,298.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7163391113281,0.0,0.0,9.941765165422112e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7132873535156,0.0,0.0,0.0004715905815828,284.6724853515625,294.1499938964844,292.5599975585937,285.5718688964844,294.3904113769531,292.7603454589844,284.4979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060112690553,6.566959864784394e-09,0.0010060046333819,-0.0162565298378467,0.0,0.0,0.0,-0.0080683408305048,60.0,5.587762355804443,-0.0,-6.900252458308388e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256920,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.71636962890625,0.0,0.0,9.440940630156548e-05,298.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.716796875,0.0,0.0,9.941781172528864e-05,299.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7161865234375,0.0,0.0,7.342981552938e-05,298.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7163391113281,0.0,0.0,9.941765165422112e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7132873535156,0.0,0.0,0.0004715905815828,284.6724853515625,294.1499938964844,292.5599975585937,285.5718688964844,294.3904113769531,292.7603454589844,284.4979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060112690553,6.566959864784394e-09,0.0010060046333819,-0.0162565298378467,0.0,0.0,0.0,-0.0080683408305048,60.0,5.587762355804443,-0.0,-6.900252458308388e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256980,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7133483886719,0.0,0.0,9.43354971241206e-05,298.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,9.933998080668972e-05,299.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7131652832031,0.0,0.0,7.337232818827033e-05,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7133178710937,0.0,0.0,9.93398207356222e-05,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7102966308594,0.0,0.0,0.0004712214285973,284.6689758300781,294.1499938964844,292.5033264160156,285.5474548339844,294.35723876953125,292.7059020996094,284.5041198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052225552499,6.474736746753251e-09,0.0010052160359919,-0.0160149559378623,0.0,0.0,0.0,-0.008022622205317,60.0,5.540002822875977,-0.0,-6.889437287327382e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257040,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7133483886719,0.0,0.0,9.43354971241206e-05,298.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,9.933998080668972e-05,299.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7131652832031,0.0,0.0,7.337232818827033e-05,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7133178710937,0.0,0.0,9.93398207356222e-05,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7102966308594,0.0,0.0,0.0004712214285973,284.6689758300781,294.1499938964844,292.5033264160156,285.5474548339844,294.35723876953125,292.7059020996094,284.5041198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052225552499,6.474736746753251e-09,0.0010052160359919,-0.0160149559378623,0.0,0.0,0.0,-0.008022622205317,60.0,5.540002822875977,-0.0,-6.889437287327382e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257100,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7118530273437,0.0,0.0,9.429951751371846e-05,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7122802734375,0.0,0.0,9.930209489539266e-05,299.36065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.711669921875,0.0,0.0,7.334434485528618e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7118225097656,0.0,0.0,9.930193482432514e-05,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7088317871094,0.0,0.0,0.0004710417415481,284.667236328125,294.1499938964844,292.4750061035156,285.53521728515625,294.34051513671875,292.67877197265625,284.50714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048386175185,6.429845988975558e-09,0.0010048322146758,-0.0158973634243011,0.0,0.0,0.0,-0.008000367321074,60.0,5.516204357147217,-0.0,-6.88417571836908e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257160,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7103881835937,0.0,0.0,9.426447650184856e-05,298.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7108154296875,0.0,0.0,9.92651839624159e-05,299.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.710205078125,0.0,0.0,7.331708184210584e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7103576660156,0.0,0.0,9.9265031167306e-05,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7073669433594,0.0,0.0,0.0004708667111117,284.66552734375,294.1499938964844,292.4466552734375,285.5229797363281,294.3236694335937,292.6517028808594,284.5101318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044645750895,6.386113859946363e-09,0.0010044581722468,-0.0157828088849782,0.0,0.0,0.0,-0.0079786870628595,60.0,5.492477893829346,-0.0,-6.87905270524425e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257220,298.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7074584960937,0.0,0.0,9.419972775503992e-05,298.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7078857421875,0.0,0.0,9.91970009636134e-05,299.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.707275390625,0.0,0.0,7.326672493945807e-05,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7074279785156,0.0,0.0,9.919684816850348e-05,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7044982910156,0.0,0.0,0.0004705433384515,284.66217041015625,294.1499938964844,292.3900146484375,285.4984436035156,294.28973388671875,292.5975952148437,284.5160522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037736501544,6.3053136045709834e-09,0.0010037672473117,-0.0155711509287357,0.0,0.0,0.0,-0.0079386308789253,60.0,5.445368766784668,-0.0,-6.869591118174867e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257280,298.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7074584960937,0.0,0.0,9.419972775503992e-05,298.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7078857421875,0.0,0.0,9.91970009636134e-05,299.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.707275390625,0.0,0.0,7.326672493945807e-05,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7074279785156,0.0,0.0,9.919684816850348e-05,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7044982910156,0.0,0.0,0.0004705433384515,284.66217041015625,294.1499938964844,292.3900146484375,285.4984436035156,294.28973388671875,292.5975952148437,284.5160522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037736501544,6.3053136045709834e-09,0.0010037672473117,-0.0155711509287357,0.0,0.0,0.0,-0.0079386308789253,60.0,5.445368766784668,-0.0,-6.869591118174867e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257340,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.70458984375,0.0,0.0,9.414479427505285e-05,298.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7049865722656,0.0,0.0,9.913914982462302e-05,299.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.70440673828125,0.0,0.0,7.322399324038997e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7045593261719,0.0,0.0,9.913899702951312e-05,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70166015625,0.0,0.0,0.0004702689766418,284.65887451171875,294.1499938964844,292.3333435058594,285.47381591796875,294.2554016113281,292.5435485839844,284.52178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031871497631,6.236737348785937e-09,0.0010031808633357,-0.0153915137052536,0.0,0.0,0.0,-0.0079046348109841,60.0,5.398880481719971,-0.0,-6.861566248517192e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257400,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.70458984375,0.0,0.0,9.414479427505285e-05,298.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7049865722656,0.0,0.0,9.913914982462302e-05,299.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.70440673828125,0.0,0.0,7.322399324038997e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7045593261719,0.0,0.0,9.913899702951312e-05,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70166015625,0.0,0.0,0.0004702689766418,284.65887451171875,294.1499938964844,292.3333435058594,285.47381591796875,294.2554016113281,292.5435485839844,284.52178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031871497631,6.236737348785937e-09,0.0010031808633357,-0.0153915137052536,0.0,0.0,0.0,-0.0079046348109841,60.0,5.398880481719971,-0.0,-6.861566248517192e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257460,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7017517089844,0.0,0.0,9.410252823727204e-05,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7021484375,0.0,0.0,9.909464279189706e-05,299.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7015686035156,0.0,0.0,7.319111318793148e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70172119140625,0.0,0.0,9.909449727274476e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6988525390625,0.0,0.0,0.0004700579156633,284.6556396484375,294.1499938964844,292.27667236328125,285.4490966796875,294.2207336425781,292.48944091796875,284.5274353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002735691145,6.183954237570788e-09,0.001002729521133,-0.0152532448992133,0.0,0.0,0.0,-0.0078784674406051,60.0,5.3531036376953125,-0.0,-6.855392342686173e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257520,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7017517089844,0.0,0.0,9.410252823727204e-05,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7021484375,0.0,0.0,9.909464279189706e-05,299.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7015686035156,0.0,0.0,7.319111318793148e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70172119140625,0.0,0.0,9.909449727274476e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6988525390625,0.0,0.0,0.0004700579156633,284.6556396484375,294.1499938964844,292.27667236328125,285.4490966796875,294.2207336425781,292.48944091796875,284.5274353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002735691145,6.183954237570788e-09,0.001002729521133,-0.0152532448992133,0.0,0.0,0.0,-0.0078784674406051,60.0,5.3531036376953125,-0.0,-6.855392342686173e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257580,298.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.698974609375,0.0,0.0,9.407585457665846e-05,298.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6993713378906,0.0,0.0,9.90665503195487e-05,299.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69879150390625,0.0,0.0,7.317036215681583e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69891357421875,0.0,0.0,9.90664048003964e-05,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69610595703125,0.0,0.0,0.0004699247074313,284.6524963378906,294.1499938964844,292.2200012207031,285.4242248535156,294.1856689453125,292.4350891113281,284.532958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024502407759,6.1505933679484315e-09,0.0010024440707638,-0.0151658533141016,0.0,0.0,0.0,-0.0078619290143251,60.0,5.30828332901001,-0.0,-6.851492173609587e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257640,298.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.698974609375,0.0,0.0,9.407585457665846e-05,298.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6993713378906,0.0,0.0,9.90665503195487e-05,299.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69879150390625,0.0,0.0,7.317036215681583e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69891357421875,0.0,0.0,9.90664048003964e-05,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69610595703125,0.0,0.0,0.0004699247074313,284.6524963378906,294.1499938964844,292.2200012207031,285.4242248535156,294.1856689453125,292.4350891113281,284.532958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024502407759,6.1505933679484315e-09,0.0010024440707638,-0.0151658533141016,0.0,0.0,0.0,-0.0078619290143251,60.0,5.30828332901001,-0.0,-6.851492173609587e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257700,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6976013183594,0.0,0.0,9.40695172175765e-05,298.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.697998046875,0.0,0.0,9.905987826641648e-05,299.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6974182128906,0.0,0.0,7.316543633351102e-05,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6975402832031,0.0,0.0,9.90597327472642e-05,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6947326660156,0.0,0.0,0.0004698931006714,284.65093994140625,294.1499938964844,292.1916809082031,285.4117126464844,294.1679992675781,292.4078063964844,284.5356750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023822542279,6.142643727002905e-09,0.0010023760842159,-0.0151450289413332,0.0,0.0,0.0,-0.0078579876571893,60.0,5.286304950714111,-0.0,-6.850562783711214e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257760,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,9.406820026924834e-05,298.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6966247558594,0.0,0.0,9.905848855851218e-05,299.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.696044921875,0.0,0.0,7.316441042348742e-05,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6961975097656,0.0,0.0,9.90583430393599e-05,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6933898925781,0.0,0.0,0.0004698865232057,284.6494140625,294.1499938964844,292.163330078125,285.3992004394531,294.15020751953125,292.3804016113281,284.5383605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023675858974,6.140937536258661e-09,0.0010023615323007,-0.0151405595242977,0.0,0.0,0.0,-0.0078571420162916,60.0,5.26458740234375,-0.0,-6.850363121202463e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257820,298.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.69354248046875,0.0,0.0,9.40822865231894e-05,298.7611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69390869140625,0.0,0.0,9.907331696012987e-05,299.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.693359375,0.0,0.0,7.317536073969677e-05,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,9.907317871693522e-05,298.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.69073486328125,0.0,0.0,0.0004699569253716,284.6463928222656,294.1499938964844,292.1066589355469,285.3739929199219,294.1144104003906,292.32525634765625,284.54364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025165975093,6.1583675936560675e-09,0.0010025104274973,-0.0151862194761633,0.0,0.0,0.0,-0.0078657828271389,60.0,5.222018241882324,-0.0,-6.852400957768624e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257880,298.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.69354248046875,0.0,0.0,9.40822865231894e-05,298.7611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69390869140625,0.0,0.0,9.907331696012987e-05,299.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.693359375,0.0,0.0,7.317536073969677e-05,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,9.907317871693522e-05,298.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.69073486328125,0.0,0.0,0.0004699569253716,284.6463928222656,294.1499938964844,292.1066589355469,285.3739929199219,294.1144104003906,292.32525634765625,284.54364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025165975093,6.1583675936560675e-09,0.0010025104274973,-0.0151862194761633,0.0,0.0,0.0,-0.0078657828271389,60.0,5.222018241882324,-0.0,-6.852400957768624e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257940,298.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6908874511719,0.0,0.0,9.412087820237502e-05,298.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6912536621094,0.0,0.0,9.911396045936272e-05,299.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6907043457031,0.0,0.0,7.320537406485528e-05,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6908264160156,0.0,0.0,9.911381494021045e-05,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6881103515625,0.0,0.0,0.0004701497382484,284.6434631347656,294.1499938964844,292.04998779296875,285.3486022949219,294.0782165527344,292.2694396972656,284.548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029267286881,6.206337221925651e-09,0.0010029205586761,-0.0153118791058659,0.0,0.0,0.0,-0.0078895622864365,60.0,5.180811405181885,-0.0,-6.858009982124713e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258000,298.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6908874511719,0.0,0.0,9.412087820237502e-05,298.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6912536621094,0.0,0.0,9.911396045936272e-05,299.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6907043457031,0.0,0.0,7.320537406485528e-05,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6908264160156,0.0,0.0,9.911381494021045e-05,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6881103515625,0.0,0.0,0.0004701497382484,284.6434631347656,294.1499938964844,292.04998779296875,285.3486022949219,294.0782165527344,292.2694396972656,284.548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029267286881,6.206337221925651e-09,0.0010029205586761,-0.0153118791058659,0.0,0.0,0.0,-0.0078895622864365,60.0,5.180811405181885,-0.0,-6.858009982124713e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258060,298.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6882629394531,0.0,0.0,9.420265269000085e-05,298.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6886291503906,0.0,0.0,9.920006414176896e-05,299.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6881103515625,0.0,0.0,7.326897321036085e-05,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.688232421875,0.0,0.0,9.919992589857428e-05,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.685546875,0.0,0.0,0.0004705582687165,284.6405944824219,294.1499938964844,291.9930114746094,285.3231201171875,294.0416259765625,292.2127380371094,284.5539245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037969332188,6.30810736979015e-09,0.0010037906467914,-0.0155784701928496,0.0,0.0,0.0,-0.0079400138929486,60.0,5.141336917877197,-0.0,-6.869917967833318e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258120,298.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6882629394531,0.0,0.0,9.420265269000085e-05,298.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6886291503906,0.0,0.0,9.920006414176896e-05,299.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6881103515625,0.0,0.0,7.326897321036085e-05,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.688232421875,0.0,0.0,9.919992589857428e-05,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.685546875,0.0,0.0,0.0004705582687165,284.6405944824219,294.1499938964844,291.9930114746094,285.3231201171875,294.0416259765625,292.2127380371094,284.5539245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037969332188,6.30810736979015e-09,0.0010037906467914,-0.0155784701928496,0.0,0.0,0.0,-0.0079400138929486,60.0,5.141336917877197,-0.0,-6.869917967833318e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258180,298.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6856994628906,0.0,0.0,9.434431558474898e-05,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6860656738281,0.0,0.0,9.934924310073256e-05,299.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.685546875,0.0,0.0,7.337915303651243e-05,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6856689453125,0.0,0.0,9.93491048575379e-05,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6830139160156,0.0,0.0,0.0004712659283541,284.6377868652344,294.1499938964844,291.9354248046875,285.29766845703125,294.004638671875,292.1545715332031,284.5589294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053053265437,6.484504044834693e-09,0.0010052988072857,-0.0160405412316322,0.0,0.0,0.0,-0.0080274594947695,60.0,5.104356288909912,-0.0,-6.890582682217429e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258240,298.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6856994628906,0.0,0.0,9.434431558474898e-05,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6860656738281,0.0,0.0,9.934924310073256e-05,299.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.685546875,0.0,0.0,7.337915303651243e-05,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6856689453125,0.0,0.0,9.93491048575379e-05,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6830139160156,0.0,0.0,0.0004712659283541,284.6377868652344,294.1499938964844,291.9354248046875,285.29766845703125,294.004638671875,292.1545715332031,284.5589294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053053265437,6.484504044834693e-09,0.0010052988072857,-0.0160405412316322,0.0,0.0,0.0,-0.0080274594947695,60.0,5.104356288909912,-0.0,-6.890582682217429e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258300,298.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6844482421875,0.0,0.0,9.4438815722242e-05,298.7539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.684814453125,0.0,0.0,9.944875637302177e-05,299.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.68426513671875,0.0,0.0,7.345265476033092e-05,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.68438720703125,0.0,0.0,9.944861812982708e-05,298.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6817626953125,0.0,0.0,0.0004717379924841,284.6363830566406,294.1499938964844,291.90643310546875,285.28497314453125,293.9859619140625,292.1247863769531,284.5614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063116205856,6.602190349980219e-09,0.0010063051013275,-0.0163488145917654,0.0,0.0,0.0,-0.0080858012661337,60.0,5.086973667144775,-0.0,-6.904386395945039e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258360,298.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.68316650390625,0.0,0.0,9.4547875050921e-05,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6835327148437,0.0,0.0,9.956360736396164e-05,299.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6830139160156,0.0,0.0,7.353747787419707e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6831359863281,0.0,0.0,9.956346912076695e-05,298.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6805114746094,0.0,0.0,0.0004722828161902,284.6350402832031,294.1499938964844,291.8772888183594,285.27227783203125,293.9671630859375,292.0944519042969,284.5638427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074732126668,6.738026137043107e-09,0.0010074665769934,-0.016704624518752,0.0,0.0,0.0,-0.0081531405448913,60.0,5.070261955261231,-0.0,-6.920335948734646e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258420,298.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6806945800781,0.0,0.0,9.481436427449808e-05,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6810607910156,0.0,0.0,9.984422649722546e-05,299.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6805419921875,0.0,0.0,7.37447408027947e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6806640625,0.0,0.0,9.98440955299884e-05,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6780700683594,0.0,0.0,0.0004736140253953,284.6323547363281,294.1499938964844,291.8187255859375,285.2469482421875,293.92926025390625,292.0322570800781,284.56866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103116510435,7.069953511518179e-09,0.0010103046661242,-0.0175740513950586,0.0,0.0,0.0,-0.0083176903426647,60.0,5.0388617515563965,-0.0,-6.959388088034757e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258480,298.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6806945800781,0.0,0.0,9.481436427449808e-05,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6810607910156,0.0,0.0,9.984422649722546e-05,299.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6805419921875,0.0,0.0,7.37447408027947e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6806640625,0.0,0.0,9.98440955299884e-05,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6780700683594,0.0,0.0,0.0004736140253953,284.6323547363281,294.1499938964844,291.8187255859375,285.2469482421875,293.92926025390625,292.0322570800781,284.56866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103116510435,7.069953511518179e-09,0.0010103046661242,-0.0175740513950586,0.0,0.0,0.0,-0.0083176903426647,60.0,5.0388617515563965,-0.0,-6.959388088034757e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258540,298.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6782531738281,0.0,0.0,9.514405246591195e-05,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6786193847656,0.0,0.0,0.0001001914060907,299.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6781005859375,0.0,0.0,7.400116737699136e-05,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67822265625,0.0,0.0,0.0001001912751235,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6756591796875,0.0,0.0,0.0004752609238494,284.6297302246094,294.1499938964844,291.7597351074219,285.2216491699219,293.890869140625,291.9676818847656,284.5733947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138236684724,7.480631225575962e-09,0.0010138161014765,-0.0186496973037719,0.0,0.0,0.0,-0.0085212802514433,60.0,5.010446548461914,-0.0,-7.007857760754632e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
