time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12258600,298.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6782531738281,0.0,0.0,9.514405246591195e-05,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6786193847656,0.0,0.0,0.0001001914060907,299.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6781005859375,0.0,0.0,7.400116737699136e-05,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67822265625,0.0,0.0,0.0001001912751235,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6756591796875,0.0,0.0,0.0004752609238494,284.6297302246094,294.1499938964844,291.7597351074219,285.2216491699219,293.890869140625,291.9676818847656,284.5733947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138236684724,7.480631225575962e-09,0.0010138161014765,-0.0186496973037719,0.0,0.0,0.0,-0.0085212802514433,60.0,5.010446548461914,-0.0,-7.007857760754632e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258660,298.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.67584228515625,0.0,0.0,9.553491690894587e-05,298.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6762084960937,0.0,0.0,0.000100602999737,299.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6756896972656,0.0,0.0,7.430517143802717e-05,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6758117675781,0.0,0.0,0.0001006028687697,298.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6732788085937,0.0,0.0,0.0004772133834194,284.627197265625,294.1499938964844,291.7004089355469,285.1963806152344,293.8518981933594,291.9007263183594,284.5780639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179873788729,7.96753063525557e-09,0.001017979462631,-0.0199248995631933,0.0,0.0,0.0,-0.0087626567110419,60.0,4.984876155853272,-0.0,-7.06554104112911e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258720,298.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.67584228515625,0.0,0.0,9.553491690894587e-05,298.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6762084960937,0.0,0.0,0.000100602999737,299.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6756896972656,0.0,0.0,7.430517143802717e-05,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6758117675781,0.0,0.0,0.0001006028687697,298.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6732788085937,0.0,0.0,0.0004772133834194,284.627197265625,294.1499938964844,291.7004089355469,285.1963806152344,293.8518981933594,291.9007263183594,284.5780639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179873788729,7.96753063525557e-09,0.001017979462631,-0.0199248995631933,0.0,0.0,0.0,-0.0087626567110419,60.0,4.984876155853272,-0.0,-7.06554104112911e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258780,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6734619140625,0.0,0.0,9.597777534509078e-05,298.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.673828125,0.0,0.0,0.0001010693449643,299.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6733093261719,0.0,0.0,7.4649607995525e-05,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6734313964844,0.0,0.0,0.0001010692139971,298.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67095947265625,0.0,0.0,0.0004794255655724,284.62469482421875,294.1499938964844,291.64080810546875,285.17120361328125,293.8124694824219,291.8320007324219,284.5826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227051097899,8.519214667046526e-09,0.0010226966114714,-0.021369656547904,0.0,0.0,0.0,-0.0090361488983035,60.0,4.961549282073975,-0.0,-7.131184531772305e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258840,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6734619140625,0.0,0.0,9.597777534509078e-05,298.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.673828125,0.0,0.0,0.0001010693449643,299.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6733093261719,0.0,0.0,7.4649607995525e-05,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6734313964844,0.0,0.0,0.0001010692139971,298.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67095947265625,0.0,0.0,0.0004794255655724,284.62469482421875,294.1499938964844,291.64080810546875,285.17120361328125,293.8124694824219,291.8320007324219,284.5826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227051097899,8.519214667046526e-09,0.0010226966114714,-0.021369656547904,0.0,0.0,0.0,-0.0090361488983035,60.0,4.961549282073975,-0.0,-7.131184531772305e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258900,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6723022460937,0.0,0.0,9.621608478482813e-05,298.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6726379394531,0.0,0.0,0.0001013203000184,299.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6721496582031,0.0,0.0,7.483496301574633e-05,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6722717285156,0.0,0.0,0.0001013201690511,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6697998046875,0.0,0.0,0.0004806159704457,284.6234741210937,294.1499938964844,291.6109313964844,285.1586608886719,293.7925109863281,291.7969665527344,284.5849304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252440115436,8.81609540925865e-09,0.0010252351639792,-0.0221470780670642,0.0,0.0,0.0,-0.0091833248734474,60.0,4.950761795043945,-0.0,-7.166634929944848e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258960,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.671142578125,0.0,0.0,9.646202670410275e-05,298.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6714782714844,0.0,0.0,0.0001015792877296,299.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6709899902344,0.0,0.0,7.502624794142321e-05,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6711120605469,0.0,0.0,0.0001015791567624,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.66864013671875,0.0,0.0,0.0004818445304408,284.62225341796875,294.1499938964844,291.5810241699219,285.1460876464844,293.7724304199219,291.7616882324219,284.5871887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027864171192,9.122484101453663e-09,0.0010278549743816,-0.022949356585741,0.0,0.0,0.0,-0.0093352142721414,60.0,4.940320014953613,-0.0,-7.203312435422049e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259020,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6688537597656,0.0,0.0,9.696780034573747e-05,298.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.669189453125,0.0,0.0,0.000102111887827,299.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.668701171875,0.0,0.0,7.541962986579165e-05,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6688232421875,0.0,0.0,0.0001021117641357,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6663818359375,0.0,0.0,0.0004843710048589,284.619873046875,294.1499938964844,291.5210876464844,285.1210632324219,293.7318420410156,291.6905212402344,284.5916442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332524543628,9.752570306886811e-09,0.0010332426754757,-0.0245990958064794,0.0,0.0,0.0,-0.0096475752070546,60.0,4.920166015625,-0.0,-7.279034264229267e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259080,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6688537597656,0.0,0.0,9.696780034573747e-05,298.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.669189453125,0.0,0.0,0.000102111887827,299.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.668701171875,0.0,0.0,7.541962986579165e-05,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6688232421875,0.0,0.0,0.0001021117641357,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6663818359375,0.0,0.0,0.0004843710048589,284.619873046875,294.1499938964844,291.5210876464844,285.1210632324219,293.7318420410156,291.6905212402344,284.5916442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332524543628,9.752570306886811e-09,0.0010332426754757,-0.0245990958064794,0.0,0.0,0.0,-0.0096475752070546,60.0,4.920166015625,-0.0,-7.279034264229267e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259140,298.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6665954589844,0.0,0.0,9.747211151989176e-05,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6669311523437,0.0,0.0,0.0001026429599733,299.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6664428710937,0.0,0.0,7.581186946481466e-05,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66656494140625,0.0,0.0,0.000102642829006,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6641540527344,0.0,0.0,0.0004868901742156,284.6175537109375,294.1499938964844,291.46112060546875,285.0960998535156,293.6907043457031,291.61920166015625,284.5960388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438878417015,0.0,0.0,0.0,-0.0099590355530381,60.0,4.900132179260254,-0.0,-7.354932307634955e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259200,298.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6665954589844,0.0,0.0,9.747211151989176e-05,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6669311523437,0.0,0.0,0.0001026429599733,299.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6664428710937,0.0,0.0,7.581186946481466e-05,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66656494140625,0.0,0.0,0.000102642829006,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6641540527344,0.0,0.0,0.0004868901742156,284.6175537109375,294.1499938964844,291.46112060546875,285.0960998535156,293.6907043457031,291.61920166015625,284.5960388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438878417015,0.0,0.0,0.0,-0.0099590355530381,60.0,4.900132179260254,-0.0,-7.354932307634955e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259260,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66436767578125,0.0,0.0,9.797211532713844e-05,298.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6647033691406,0.0,0.0,0.000103169484646,299.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6642150878906,0.0,0.0,7.620076212333515e-05,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6643371582031,0.0,0.0,0.0001031693609547,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6619873046875,0.0,0.0,0.0004893878358416,284.61529541015625,294.1499938964844,291.401123046875,285.0711975097656,293.6490173339844,291.5483093261719,284.6003723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439520701766,1.1003747246718376e-08,0.0010439411271363,-0.0278744250535964,0.0,0.0,0.0,-0.0102678351104259,60.0,4.879310131072998,-0.0,-7.430569581856616e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259320,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66436767578125,0.0,0.0,9.797211532713844e-05,298.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6647033691406,0.0,0.0,0.000103169484646,299.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6642150878906,0.0,0.0,7.620076212333515e-05,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6643371582031,0.0,0.0,0.0001031693609547,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6619873046875,0.0,0.0,0.0004893878358416,284.61529541015625,294.1499938964844,291.401123046875,285.0711975097656,293.6490173339844,291.5483093261719,284.6003723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439520701766,1.1003747246718376e-08,0.0010439411271363,-0.0278744250535964,0.0,0.0,0.0,-0.0102678351104259,60.0,4.879310131072998,-0.0,-7.430569581856616e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259380,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622009277344,0.0,0.0,9.837389370659366e-05,298.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6625061035156,0.0,0.0,0.0001035925743053,299.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6620483398437,0.0,0.0,7.65132499509491e-05,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.66217041015625,0.0,0.0,0.000103592450614,298.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6598205566406,0.0,0.0,0.0004913947777822,284.61309814453125,294.1499938964844,291.3411865234375,285.0464172363281,293.60675048828125,291.4784545898437,284.60467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482335928827,1.1504260655215148e-08,0.0010482220677658,-0.0291844271123409,0.0,0.0,0.0,-0.0105159664526581,60.0,4.856937408447266,-0.0,-7.49162509805501e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259440,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622009277344,0.0,0.0,9.837389370659366e-05,298.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6625061035156,0.0,0.0,0.0001035925743053,299.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6620483398437,0.0,0.0,7.65132499509491e-05,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.66217041015625,0.0,0.0,0.000103592450614,298.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6598205566406,0.0,0.0,0.0004913947777822,284.61309814453125,294.1499938964844,291.3411865234375,285.0464172363281,293.60675048828125,291.4784545898437,284.60467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482335928827,1.1504260655215148e-08,0.0010482220677658,-0.0291844271123409,0.0,0.0,0.0,-0.0105159664526581,60.0,4.856937408447266,-0.0,-7.49162509805501e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259500,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6611022949219,0.0,0.0,9.840635902946816e-05,298.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66143798828125,0.0,0.0,0.0001036267640301,299.295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6609802246094,0.0,0.0,7.653849752387032e-05,298.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6610717773437,0.0,0.0,0.0001036266403389,298.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6587829589844,0.0,0.0,0.0004915570025332,284.6120300292969,294.1499938964844,291.311279296875,285.0340881347656,293.58544921875,291.44464111328125,284.6067810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485794628039,1.1544659450635208e-08,0.001048567937687,-0.0292901564389467,0.0,0.0,0.0,-0.0105359964072704,60.0,4.840303897857666,-0.0,-7.49656408061128e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259560,298.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6600646972656,0.0,0.0,9.832530486164616e-05,298.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6603698730469,0.0,0.0,0.0001035414097714,299.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.659912109375,0.0,0.0,7.647545862710103e-05,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6600341796875,0.0,0.0,0.0001035412860801,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.65771484375,0.0,0.0,0.0004911521682515,284.6109924316406,294.1499938964844,291.2814025878906,285.0217590332031,293.5640869140625,291.4118347167969,284.60888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477160103619,1.1443611391825924e-08,0.001047704485245,-0.0290256943553686,0.0,0.0,0.0,-0.0104859052225947,60.0,4.8188557624816895,-0.0,-7.484213426778298e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259620,298.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6579895019531,0.0,0.0,9.81295816018246e-05,298.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6582946777344,0.0,0.0,0.0001033352964441,299.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6578369140625,0.0,0.0,7.632322376593947e-05,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.657958984375,0.0,0.0,0.0001033351727528,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6556701660156,0.0,0.0,0.0004901745123788,284.60894775390625,294.1499938964844,291.2218322753906,284.9971923828125,293.5212097167969,291.3487548828125,284.6130676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456294985488,1.1199622562685365e-08,0.0010456183226779,-0.0283871088176965,0.0,0.0,0.0,-0.0103649506345391,60.0,4.767886638641357,-0.0,-7.454433870179855e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259680,298.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6579895019531,0.0,0.0,9.81295816018246e-05,298.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6582946777344,0.0,0.0,0.0001033352964441,299.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6578369140625,0.0,0.0,7.632322376593947e-05,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.657958984375,0.0,0.0,0.0001033351727528,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6556701660156,0.0,0.0,0.0004901745123788,284.60894775390625,294.1499938964844,291.2218322753906,284.9971923828125,293.5212097167969,291.3487548828125,284.6130676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456294985488,1.1199622562685365e-08,0.0010456183226779,-0.0283871088176965,0.0,0.0,0.0,-0.0103649506345391,60.0,4.767886638641357,-0.0,-7.454433870179855e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259740,298.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65594482421875,0.0,0.0,9.783924178918824e-05,298.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6562805175781,0.0,0.0,0.0001030295534292,299.2855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.65582275390625,0.0,0.0,7.609739986946806e-05,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6559143066406,0.0,0.0,0.0001030294370139,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6536865234375,0.0,0.0,0.0004887242685072,284.6069641113281,294.1499938964844,291.1625061035156,284.9727783203125,293.4781188964844,291.28826904296875,284.6172180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425352957099,1.0837747588254842e-08,0.001042524469085,-0.0274399183690547,0.0,0.0,0.0,-0.0101855564862489,60.0,4.711648941040039,-0.0,-7.410374536220844e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259800,298.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65594482421875,0.0,0.0,9.783924178918824e-05,298.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6562805175781,0.0,0.0,0.0001030295534292,299.2855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.65582275390625,0.0,0.0,7.609739986946806e-05,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6559143066406,0.0,0.0,0.0001030294370139,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6536865234375,0.0,0.0,0.0004887242685072,284.6069641113281,294.1499938964844,291.1625061035156,284.9727783203125,293.4781188964844,291.28826904296875,284.6172180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425352957099,1.0837747588254842e-08,0.001042524469085,-0.0274399183690547,0.0,0.0,0.0,-0.0101855564862489,60.0,4.711648941040039,-0.0,-7.410374536220844e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259860,298.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.65399169921875,0.0,0.0,9.743962436914444e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.654296875,0.0,0.0,0.0001026087411446,299.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6538391113281,0.0,0.0,7.578658551210538e-05,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6539611816406,0.0,0.0,0.0001026086174533,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6517333984375,0.0,0.0,0.0004867281240876,284.60504150390625,294.1499938964844,291.103515625,284.948486328125,293.4349060058594,291.2303466796875,284.62127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339715750262712e-08,0.0010382662294432,-0.0261362250894308,0.0,0.0,0.0,-0.0099386619403958,60.0,4.6501946449279785,-0.0,-7.349951403057275e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259920,298.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.65399169921875,0.0,0.0,9.743962436914444e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.654296875,0.0,0.0,0.0001026087411446,299.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6538391113281,0.0,0.0,7.578658551210538e-05,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6539611816406,0.0,0.0,0.0001026086174533,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6517333984375,0.0,0.0,0.0004867281240876,284.60504150390625,294.1499938964844,291.103515625,284.948486328125,293.4349060058594,291.2303466796875,284.62127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339715750262712e-08,0.0010382662294432,-0.0261362250894308,0.0,0.0,0.0,-0.0099386619403958,60.0,4.6501946449279785,-0.0,-7.349951403057275e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259980,298.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6520690917969,0.0,0.0,9.696217603050172e-05,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6523742675781,0.0,0.0,0.0001021059506456,299.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6519470214844,0.0,0.0,7.541522791143507e-05,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65203857421875,0.0,0.0,0.0001021058342303,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6498718261719,0.0,0.0,0.0004843432107008,284.6032409667969,294.1499938964844,291.044921875,284.9243469238281,293.3916015625,291.1748046875,284.6253356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331883095204,9.744701934266686e-09,0.0010331786470487,-0.0245784949511289,0.0,0.0,0.0,-0.0096436906605958,60.0,4.584909915924072,-0.0,-7.278086400219763e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260040,298.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6520690917969,0.0,0.0,9.696217603050172e-05,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6523742675781,0.0,0.0,0.0001021059506456,299.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6519470214844,0.0,0.0,7.541522791143507e-05,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65203857421875,0.0,0.0,0.0001021058342303,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6498718261719,0.0,0.0,0.0004843432107008,284.6032409667969,294.1499938964844,291.044921875,284.9243469238281,293.3916015625,291.1748046875,284.6253356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331883095204,9.744701934266686e-09,0.0010331786470487,-0.0245784949511289,0.0,0.0,0.0,-0.0096436906605958,60.0,4.584909915924072,-0.0,-7.278086400219763e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260100,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6511535644531,0.0,0.0,9.6705618489068e-05,298.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6514587402344,0.0,0.0,0.0001018357870634,299.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6510009765625,0.0,0.0,7.521568477386609e-05,298.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.651123046875,0.0,0.0,0.0001018356779241,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6489562988281,0.0,0.0,0.0004830617108382,284.60235595703125,294.1499938964844,291.01580810546875,284.9123229980469,293.36993408203125,291.1477966308594,284.6273193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304542956873,9.424987013062493e-09,0.0010304448660463,-0.0237414129078388,0.0,0.0,0.0,-0.0094851935282349,60.0,4.551373481750488,-0.0,-7.239616905962978e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260160,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6502380371094,0.0,0.0,9.644415695220232e-05,298.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6505432128906,0.0,0.0,0.0001015604575513,299.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65008544921875,0.0,0.0,7.501232903450727e-05,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.65020751953125,0.0,0.0,0.000101560348412,298.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6480407714844,0.0,0.0,0.0004817556764464,284.6014709472656,294.1499938964844,290.9867858886719,284.9003601074219,293.3482360839844,291.1213684082031,284.6293029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276678949594,9.0991587597955e-09,0.001027658698149,-0.0228882785886526,0.0,0.0,0.0,-0.0093236677348613,60.0,4.517531871795654,-0.0,-7.200516449756833e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260220,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6484375,0.0,0.0,9.592354763299228e-05,298.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.64874267578125,0.0,0.0,0.000101012228697,299.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6482849121094,0.0,0.0,7.460740016540512e-05,298.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6484069824219,0.0,0.0,0.0001010121122817,298.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6462707519531,0.0,0.0,0.0004791551618836,284.59979248046875,294.1499938964844,290.92919921875,284.8765563964844,293.3048400878906,291.0698547363281,284.6332702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221195407211,8.450382615876606e-09,0.001022111158818,-0.0211894027888774,0.0,0.0,0.0,-0.0090020410716533,60.0,4.449901103973389,-0.0,-7.12297705263154e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260280,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6484375,0.0,0.0,9.592354763299228e-05,298.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.64874267578125,0.0,0.0,0.000101012228697,299.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6482849121094,0.0,0.0,7.460740016540512e-05,298.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6484069824219,0.0,0.0,0.0001010121122817,298.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6462707519531,0.0,0.0,0.0004791551618836,284.59979248046875,294.1499938964844,290.92919921875,284.8765563964844,293.3048400878906,291.0698547363281,284.6332702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221195407211,8.450382615876606e-09,0.001022111158818,-0.0211894027888774,0.0,0.0,0.0,-0.0090020410716533,60.0,4.449901103973389,-0.0,-7.12297705263154e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260340,298.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6466979980469,0.0,0.0,9.543015767121688e-05,298.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.64697265625,0.0,0.0,0.0001004926598398,299.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.64654541015625,0.0,0.0,7.422365160891786e-05,298.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.64666748046875,0.0,0.0,0.0001004925507004,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6445617675781,0.0,0.0,0.0004766906204167,284.59820556640625,294.1499938964844,290.8722229003906,284.8529663085937,293.2614440917969,291.02008056640625,284.6371765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835529558519738e-09,0.001016853377223,-0.019579192623496,0.0,0.0,0.0,-0.0086972322314977,60.0,4.383573055267334,-0.0,-7.049879258147487e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260400,298.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6466979980469,0.0,0.0,9.543015767121688e-05,298.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.64697265625,0.0,0.0,0.0001004926598398,299.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.64654541015625,0.0,0.0,7.422365160891786e-05,298.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.64666748046875,0.0,0.0,0.0001004925507004,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6445617675781,0.0,0.0,0.0004766906204167,284.59820556640625,294.1499938964844,290.8722229003906,284.8529663085937,293.2614440917969,291.02008056640625,284.6371765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835529558519738e-09,0.001016853377223,-0.019579192623496,0.0,0.0,0.0,-0.0086972322314977,60.0,4.383573055267334,-0.0,-7.049879258147487e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260460,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6449890136719,0.0,0.0,9.498624422121792e-05,298.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6452941894531,0.0,0.0,0.000100025194115,299.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6448669433594,0.0,0.0,7.38783783162944e-05,298.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6449890136719,0.0,0.0,0.0001000250849756,298.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6429138183594,0.0,0.0,0.0004744732286781,284.5966796875,294.1499938964844,290.8158874511719,284.8295593261719,293.2179870605469,290.97186279296875,284.6410217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121301747858,7.282331182523194e-09,0.0010121229570358,-0.0181303154677152,0.0,0.0,0.0,-0.0084229866042733,60.0,4.319964408874512,-0.0,-6.984432587842093e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260520,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6449890136719,0.0,0.0,9.498624422121792e-05,298.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6452941894531,0.0,0.0,0.000100025194115,299.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6448669433594,0.0,0.0,7.38783783162944e-05,298.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6449890136719,0.0,0.0,0.0001000250849756,298.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6429138183594,0.0,0.0,0.0004744732286781,284.5966796875,294.1499938964844,290.8158874511719,284.8295593261719,293.2179870605469,290.97186279296875,284.6410217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121301747858,7.282331182523194e-09,0.0010121229570358,-0.0181303154677152,0.0,0.0,0.0,-0.0084229866042733,60.0,4.319964408874512,-0.0,-6.984432587842093e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260580,298.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.64337158203125,0.0,0.0,9.460377623327076e-05,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6436462402344,0.0,0.0,9.962243348127232e-05,299.26007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64324951171875,0.0,0.0,7.358090078923851e-05,298.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6433410644531,0.0,0.0,9.962233161786573e-05,298.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64129638671875,0.0,0.0,0.0004725627659354,284.59521484375,294.1499938964844,290.76031494140625,284.806396484375,293.1745300292969,290.9247741699219,284.64483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805698671286109e-09,0.001008047023788,-0.0168818812817335,0.0,0.0,0.0,-0.0081866979598999,60.0,4.259589195251465,-0.0,-6.92828905357601e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260640,298.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.64337158203125,0.0,0.0,9.460377623327076e-05,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6436462402344,0.0,0.0,9.962243348127232e-05,299.26007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64324951171875,0.0,0.0,7.358090078923851e-05,298.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6433410644531,0.0,0.0,9.962233161786573e-05,298.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64129638671875,0.0,0.0,0.0004725627659354,284.59521484375,294.1499938964844,290.76031494140625,284.806396484375,293.1745300292969,290.9247741699219,284.64483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805698671286109e-09,0.001008047023788,-0.0168818812817335,0.0,0.0,0.0,-0.0081866979598999,60.0,4.259589195251465,-0.0,-6.92828905357601e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260700,298.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.642578125,0.0,0.0,9.44390703807585e-05,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6428527832031,0.0,0.0,9.944899647962302e-05,299.2582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6424560546875,0.0,0.0,7.34528002794832e-05,298.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6425476074219,0.0,0.0,9.944889461621642e-05,298.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6405029296875,0.0,0.0,0.0004717400879599,284.5945129394531,294.1499938964844,290.7328186035156,284.7948913574219,293.1527709960937,290.901611328125,284.646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062983492389,6.600442414850249e-09,0.0010062917135655,-0.0163442343473434,0.0,0.0,0.0,-0.0080849435180425,60.0,4.230931758880615,-0.0,-6.904181049094404e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260760,298.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.64178466796875,0.0,0.0,9.428836347069593e-05,298.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6420593261719,0.0,0.0,9.929029329214244e-05,299.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.64166259765625,0.0,0.0,7.333557732636109e-05,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6417541503906,0.0,0.0,9.929018415277824e-05,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6397399902344,0.0,0.0,0.0004709872591774,284.59381103515625,294.1499938964844,290.7055358886719,284.783447265625,293.1309814453125,290.8785705566406,284.64862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004691934213,6.412617992168634e-09,0.0010046855313703,-0.0158522352576255,0.0,0.0,0.0,-0.0079918298870325,60.0,4.203056812286377,-0.0,-6.882157066456784e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260820,298.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6402587890625,0.0,0.0,9.404039155924691e-05,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6405334472656,0.0,0.0,9.902916644932702e-05,299.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.64013671875,0.0,0.0,7.314270624192432e-05,298.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6402282714844,0.0,0.0,9.90290573099628e-05,298.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63824462890625,0.0,0.0,0.000469748629257,284.5924987792969,294.1499938964844,290.651611328125,284.7607727050781,293.08740234375,290.8329162597656,284.65234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020487243309,6.1035678733389895e-09,0.0010020426707342,-0.0150426663458347,0.0,0.0,0.0,-0.0078386198729276,60.0,4.150309085845947,-0.0,-6.845995415005747e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260880,298.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6402587890625,0.0,0.0,9.404039155924691e-05,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6405334472656,0.0,0.0,9.902916644932702e-05,299.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.64013671875,0.0,0.0,7.314270624192432e-05,298.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6402282714844,0.0,0.0,9.90290573099628e-05,298.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63824462890625,0.0,0.0,0.000469748629257,284.5924987792969,294.1499938964844,290.651611328125,284.7607727050781,293.08740234375,290.8329162597656,284.65234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020487243309,6.1035678733389895e-09,0.0010020426707342,-0.0150426663458347,0.0,0.0,0.0,-0.0078386198729276,60.0,4.150309085845947,-0.0,-6.845995415005747e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
