time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12260940,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6387634277344,0.0,0.0,9.38574958126992e-05,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6390380859375,0.0,0.0,9.88365718512796e-05,299.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6386413574219,0.0,0.0,7.300045399460942e-05,298.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.63873291015625,0.0,0.0,9.8836469987873e-05,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63677978515625,0.0,0.0,0.0004688350891228,284.5912170410156,294.1499938964844,290.5986022949219,284.7383728027344,293.0437316894531,290.7875061035156,284.6560363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000099000521,5.875609332406384e-09,0.0010000931797549,-0.0144454995170235,0.0,0.0,0.0,-0.0077256094664335,60.0,4.101390361785889,-0.0,-6.819383457923325e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261000,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6387634277344,0.0,0.0,9.38574958126992e-05,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6390380859375,0.0,0.0,9.88365718512796e-05,299.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6386413574219,0.0,0.0,7.300045399460942e-05,298.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.63873291015625,0.0,0.0,9.8836469987873e-05,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63677978515625,0.0,0.0,0.0004688350891228,284.5912170410156,294.1499938964844,290.5986022949219,284.7383728027344,293.0437316894531,290.7875061035156,284.6560363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000099000521,5.875609332406384e-09,0.0010000931797549,-0.0144454995170235,0.0,0.0,0.0,-0.0077256094664335,60.0,4.101390361785889,-0.0,-6.819383457923325e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261060,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6373291015625,0.0,0.0,9.37332442845218e-05,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6376037597656,0.0,0.0,9.870572102954613e-05,299.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.63720703125,0.0,0.0,7.290381472557783e-05,298.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6372985839844,0.0,0.0,9.870562644209711e-05,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6353454589844,0.0,0.0,0.0004682144499383,284.5899963378906,294.1499938964844,290.546630859375,284.7162780761719,292.9999694824219,290.7420349121094,284.65966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987741941586,5.720712348278312e-09,0.0009987684898078,-0.0140397194772958,0.0,0.0,0.0,-0.00764881959185,60.0,4.055937767028809,-0.0,-6.80132998809313e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261120,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6373291015625,0.0,0.0,9.37332442845218e-05,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6376037597656,0.0,0.0,9.870572102954613e-05,299.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.63720703125,0.0,0.0,7.290381472557783e-05,298.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6372985839844,0.0,0.0,9.870562644209711e-05,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6353454589844,0.0,0.0,0.0004682144499383,284.5899963378906,294.1499938964844,290.546630859375,284.7162780761719,292.9999694824219,290.7420349121094,284.65966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987741941586,5.720712348278312e-09,0.0009987684898078,-0.0140397194772958,0.0,0.0,0.0,-0.00764881959185,60.0,4.055937767028809,-0.0,-6.80132998809313e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261180,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.63592529296875,0.0,0.0,9.365849837195128e-05,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6361999511719,0.0,0.0,9.862700244411826e-05,299.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.63580322265625,0.0,0.0,7.284567254828289e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.63592529296875,0.0,0.0,9.862690785666928e-05,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.63397216796875,0.0,0.0,0.0004678410768974,284.5888671875,294.1499938964844,290.4956970214844,284.6944885253906,292.95611572265625,290.6962890625,284.66326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979768656194,5.627493582238685e-09,0.0009979711612686,-0.013795512728393,0.0,0.0,0.0,-0.0076026059687137,60.0,4.013747215270996,-0.0,-6.790476447804394e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261240,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.63592529296875,0.0,0.0,9.365849837195128e-05,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6361999511719,0.0,0.0,9.862700244411826e-05,299.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.63580322265625,0.0,0.0,7.284567254828289e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.63592529296875,0.0,0.0,9.862690785666928e-05,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.63397216796875,0.0,0.0,0.0004678410768974,284.5888671875,294.1499938964844,290.4956970214844,284.6944885253906,292.95611572265625,290.6962890625,284.66326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979768656194,5.627493582238685e-09,0.0009979711612686,-0.013795512728393,0.0,0.0,0.0,-0.0076026059687137,60.0,4.013747215270996,-0.0,-6.790476447804394e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261300,298.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.63525390625,0.0,0.0,9.363582648802549e-05,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6355285644531,0.0,0.0,9.860313002718613e-05,299.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6351318359375,0.0,0.0,7.282803562702611e-05,298.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6352233886719,0.0,0.0,9.860303543973714e-05,298.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6333312988281,0.0,0.0,0.0004677278629969,284.5883178710937,294.1499938964844,290.4706726074219,284.6837158203125,292.93414306640625,290.6732482910156,284.6650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977348381653,5.599205099571236e-09,0.0009977292502298,-0.0137214045971632,0.0,0.0,0.0,-0.0075885821133852,60.0,3.9937613010406494,-0.0,-6.787184503309619e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261360,298.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.63458251953125,0.0,0.0,9.361971024191008e-05,298.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6348571777344,0.0,0.0,9.858616249402984e-05,299.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.63446044921875,0.0,0.0,7.281550642801449e-05,298.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6345520019531,0.0,0.0,9.858606790658088e-05,298.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6326599121094,0.0,0.0,0.0004676473909057,284.5877685546875,294.1499938964844,290.4459228515625,284.67303466796875,292.91217041015625,290.650146484375,284.66680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975627763196,5.579090522900287e-09,0.0009975571883842,-0.0136687103658914,0.0,0.0,0.0,-0.0075786099769175,60.0,3.974299192428589,-0.0,-6.78484468608076e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261420,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6332702636719,0.0,0.0,9.36021315283142e-05,298.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.633544921875,0.0,0.0,9.856765245785935e-05,299.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6331787109375,0.0,0.0,7.280182762769982e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6332702636719,0.0,0.0,9.856755787041038e-05,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6313781738281,0.0,0.0,0.0004675596137531,284.58673095703125,294.1499938964844,290.3973083496094,284.65191650390625,292.8681335449219,290.60369873046875,284.6703491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973747655749,5.557108107012709e-09,0.0009973691776394,-0.0136111220344901,0.0,0.0,0.0,-0.0075677125714719,60.0,3.936890363693237,-0.0,-6.782287442774759e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261480,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6332702636719,0.0,0.0,9.36021315283142e-05,298.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.633544921875,0.0,0.0,9.856765245785935e-05,299.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6331787109375,0.0,0.0,7.280182762769982e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6332702636719,0.0,0.0,9.856755787041038e-05,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6313781738281,0.0,0.0,0.0004675596137531,284.58673095703125,294.1499938964844,290.3973083496094,284.65191650390625,292.8681335449219,290.60369873046875,284.6703491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973747655749,5.557108107012709e-09,0.0009973691776394,-0.0136111220344901,0.0,0.0,0.0,-0.0075677125714719,60.0,3.936890363693237,-0.0,-6.782287442774759e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261540,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.63201904296875,0.0,0.0,9.35931529966183e-05,298.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6322937011719,0.0,0.0,9.855819371296092e-05,299.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.63189697265625,0.0,0.0,7.27948427083902e-05,298.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6319885253906,0.0,0.0,9.855809912551194e-05,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.630126953125,0.0,0.0,0.0004675147938542,284.58575439453125,294.1499938964844,290.3500061035156,284.63116455078125,292.8240661621094,290.55712890625,284.6737976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972783736884,5.5458402314911845e-09,0.000997272785753,-0.013581602834165,0.0,0.0,0.0,-0.0075621264986693,60.0,3.901012420654297,-0.0,-6.780977201970019e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261600,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.63201904296875,0.0,0.0,9.35931529966183e-05,298.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6322937011719,0.0,0.0,9.855819371296092e-05,299.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.63189697265625,0.0,0.0,7.27948427083902e-05,298.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6319885253906,0.0,0.0,9.855809912551194e-05,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.630126953125,0.0,0.0,0.0004675147938542,284.58575439453125,294.1499938964844,290.3500061035156,284.63116455078125,292.8240661621094,290.55712890625,284.6737976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972783736884,5.5458402314911845e-09,0.000997272785753,-0.013581602834165,0.0,0.0,0.0,-0.0075621264986693,60.0,3.901012420654297,-0.0,-6.780977201970019e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261660,298.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6307983398437,0.0,0.0,9.358784154755996e-05,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.63104248046875,0.0,0.0,9.855259850155562e-05,299.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63067626953125,0.0,0.0,7.279070996446535e-05,298.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6307678222656,0.0,0.0,9.855250391410664e-05,298.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6289367675781,0.0,0.0,0.0004674882802646,284.5848083496094,294.1499938964844,290.3039855957031,284.60858154296875,292.7799377441406,290.5106506347656,284.67724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972210973501,5.539141589849805e-09,0.0009972155094146,-0.0135640539228916,0.0,0.0,0.0,-0.0075588054023683,60.0,3.866326570510864,-0.0,-6.78019773658889e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261720,298.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6307983398437,0.0,0.0,9.358784154755996e-05,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.63104248046875,0.0,0.0,9.855259850155562e-05,299.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63067626953125,0.0,0.0,7.279070996446535e-05,298.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6307678222656,0.0,0.0,9.855250391410664e-05,298.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6289367675781,0.0,0.0,0.0004674882802646,284.5848083496094,294.1499938964844,290.3039855957031,284.60858154296875,292.7799377441406,290.5106506347656,284.67724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972210973501,5.539141589849805e-09,0.0009972155094146,-0.0135640539228916,0.0,0.0,0.0,-0.0075588054023683,60.0,3.866326570510864,-0.0,-6.78019773658889e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261780,298.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6296081542969,0.0,0.0,9.359035902889444e-05,298.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6298522949219,0.0,0.0,9.855524695012718e-05,299.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6294860839844,0.0,0.0,7.279266719706357e-05,298.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62957763671875,0.0,0.0,9.85551523626782e-05,298.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6277770996094,0.0,0.0,0.0004675008822232,284.5839538574219,294.1499938964844,290.2592468261719,284.5820617675781,292.7358093261719,290.46441650390625,284.6806335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972471743822,5.542202696773302e-09,0.000997241702862,-0.0135720735415816,0.0,0.0,0.0,-0.0075603229925036,60.0,3.832798004150391,-0.0,-6.780553718499506e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261840,298.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6296081542969,0.0,0.0,9.359035902889444e-05,298.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6298522949219,0.0,0.0,9.855524695012718e-05,299.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6294860839844,0.0,0.0,7.279266719706357e-05,298.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62957763671875,0.0,0.0,9.85551523626782e-05,298.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6277770996094,0.0,0.0,0.0004675008822232,284.5839538574219,294.1499938964844,290.2592468261719,284.5820617675781,292.7358093261719,290.46441650390625,284.6806335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972471743822,5.542202696773302e-09,0.000997241702862,-0.0135720735415816,0.0,0.0,0.0,-0.0075603229925036,60.0,3.832798004150391,-0.0,-6.780553718499506e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261900,298.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6290283203125,0.0,0.0,9.359826071886346e-05,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6293029785156,0.0,0.0,9.85635706456378e-05,299.2205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6289367675781,0.0,0.0,7.279881538124755e-05,298.4573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6289978027344,0.0,0.0,9.856347605818884e-05,298.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6272277832031,0.0,0.0,0.0004675403761211,284.5835266113281,294.1499938964844,290.2373352050781,284.56744384765625,292.7137451171875,290.44140625,284.6823425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973309934139,5.552013515597309e-09,0.0009973255218937,-0.0135977752506732,0.0,0.0,0.0,-0.0075651858933269,60.0,3.8165535926818848,-0.0,-6.781694850133135e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261960,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.62847900390625,0.0,0.0,9.36124924919568e-05,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62872314453125,0.0,0.0,9.857855911832304e-05,299.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6283569335937,0.0,0.0,7.280988211277872e-05,298.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6284484863281,0.0,0.0,9.857846453087404e-05,298.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.62664794921875,0.0,0.0,0.0004676114767789,284.5831298828125,294.1499938964844,290.2156982421875,284.552001953125,292.691650390625,290.4184875488281,284.6839904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974823333323,5.5697069178961556e-09,0.0009974767453968,-0.0136441271752119,0.0,0.0,0.0,-0.007573957554996,60.0,3.800656080245972,-0.0,-6.783753292438632e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262020,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6273803710937,0.0,0.0,9.366991434944794e-05,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.62762451171875,0.0,0.0,9.863902232609688e-05,299.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.62725830078125,0.0,0.0,7.285453466465697e-05,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6273498535156,0.0,0.0,9.863893501460552e-05,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6255798339844,0.0,0.0,0.0004678983532357,284.5823669433594,294.1499938964844,290.1732788085937,284.5186462402344,292.64752197265625,290.3727111816406,284.68731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980933973565,5.641173750348116e-09,0.0009980876930058,-0.0138313518837094,0.0,0.0,0.0,-0.0076093859970569,60.0,3.770376920700073,-0.0,-6.792068774075234e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262080,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6273803710937,0.0,0.0,9.366991434944794e-05,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.62762451171875,0.0,0.0,9.863902232609688e-05,299.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.62725830078125,0.0,0.0,7.285453466465697e-05,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6273498535156,0.0,0.0,9.863893501460552e-05,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6255798339844,0.0,0.0,0.0004678983532357,284.5823669433594,294.1499938964844,290.1732788085937,284.5186462402344,292.64752197265625,290.3727111816406,284.68731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980933973565,5.641173750348116e-09,0.0009980876930058,-0.0138313518837094,0.0,0.0,0.0,-0.0076093859970569,60.0,3.770376920700073,-0.0,-6.792068774075234e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262140,298.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62677001953125,0.0,0.0,9.372575004817918e-05,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.62701416015625,0.0,0.0,9.869781933957712e-05,299.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.62664794921875,0.0,0.0,7.289796485565603e-05,298.4520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6267395019531,0.0,0.0,9.869772475212812e-05,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.625,0.0,0.0,0.000468177255243,284.5819396972656,294.1499938964844,290.1499938964844,284.4986877441406,292.622802734375,290.3470458984375,284.6891784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986879304051,5.710698580685403e-09,0.000998682109639,-0.0140134869143366,0.0,0.0,0.0,-0.007643851917237,60.0,3.754596948623657,-0.0,-6.800163276921013e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262200,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6263122558594,0.0,0.0,9.378071990795434e-05,298.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6265563964844,0.0,0.0,9.875570685835557e-05,299.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6261901855469,0.0,0.0,7.294071838259697e-05,298.4509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.62628173828125,0.0,0.0,9.875561227090655e-05,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6245422363281,0.0,0.0,0.0004684518789872,284.5816345214844,294.1499938964844,290.1319580078125,284.4823913574219,292.6033935546875,290.3268737792969,284.69061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992732666432,5.779157152829839e-09,0.0009992674458771,-0.0141928289085626,0.0,0.0,0.0,-0.007677789311856,60.0,3.742706298828125,-0.0,-6.808139119129919e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262260,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6252746582031,0.0,0.0,9.395970846526323e-05,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6255187988281,0.0,0.0,9.894418326439336e-05,299.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.62518310546875,0.0,0.0,7.307992927962914e-05,298.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.625244140625,0.0,0.0,9.8944095952902e-05,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.62353515625,0.0,0.0,0.0004693459486588,284.5809631347656,294.1499938964844,290.09161376953125,284.4434814453125,292.5592346191406,290.28057861328125,284.69384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011795675382,6.002088603906941e-09,0.0010011735139414,-0.0147768314927816,0.0,0.0,0.0,-0.007788305170834,60.0,3.7179558277130127,-0.0,-6.834142141087797e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262320,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6252746582031,0.0,0.0,9.395970846526323e-05,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6255187988281,0.0,0.0,9.894418326439336e-05,299.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.62518310546875,0.0,0.0,7.307992927962914e-05,298.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.625244140625,0.0,0.0,9.8944095952902e-05,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.62353515625,0.0,0.0,0.0004693459486588,284.5809631347656,294.1499938964844,290.09161376953125,284.4434814453125,292.5592346191406,290.28057861328125,284.69384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011795675382,6.002088603906941e-09,0.0010011735139414,-0.0147768314927816,0.0,0.0,0.0,-0.007788305170834,60.0,3.7179558277130127,-0.0,-6.834142141087797e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262380,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6242980957031,0.0,0.0,9.421923459740356e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6245422363281,0.0,0.0,9.92174755083397e-05,299.2032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6241760253906,0.0,0.0,7.328177889576182e-05,298.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.624267578125,0.0,0.0,9.921738819684832e-05,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.62255859375,0.0,0.0,0.0004706423787865,284.5803527832031,294.1499938964844,290.0521850585937,284.4022216796875,292.5150756835937,290.23358154296875,284.69708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039439657703,6.3253735582691214e-09,0.0010039376793429,-0.0156236998736858,0.0,0.0,0.0,-0.0079485699534416,60.0,3.696687698364258,-0.0,-6.871939461916554e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262440,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6242980957031,0.0,0.0,9.421923459740356e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6245422363281,0.0,0.0,9.92174755083397e-05,299.2032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6241760253906,0.0,0.0,7.328177889576182e-05,298.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.624267578125,0.0,0.0,9.921738819684832e-05,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.62255859375,0.0,0.0,0.0004706423787865,284.5803527832031,294.1499938964844,290.0521850585937,284.4022216796875,292.5150756835937,290.23358154296875,284.69708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039439657703,6.3253735582691214e-09,0.0010039376793429,-0.0156236998736858,0.0,0.0,0.0,-0.0079485699534416,60.0,3.696687698364258,-0.0,-6.871939461916554e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262500,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6238098144531,0.0,0.0,9.438332199351862e-05,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6240539550781,0.0,0.0,9.939027222571896e-05,299.2012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.62371826171875,0.0,0.0,7.340940646827221e-05,298.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.623779296875,0.0,0.0,9.939018491422758e-05,298.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6221008300781,0.0,0.0,0.0004714620299637,284.5800476074219,294.1499938964844,290.0328063964844,284.3808288574219,292.4929504394531,290.209716796875,284.6986694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056919418275,6.529779827957327e-09,0.0010056854225695,-0.016159139573574,0.0,0.0,0.0,-0.0080499025061726,60.0,3.687554121017456,-0.0,-6.895891146996291e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262560,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62335205078125,0.0,0.0,9.45690189837478e-05,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6235656738281,0.0,0.0,9.958582086255774e-05,299.1991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.62322998046875,0.0,0.0,7.355383422691375e-05,298.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6233215332031,0.0,0.0,9.958573355106636e-05,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62164306640625,0.0,0.0,0.0004723896563518,284.57977294921875,294.1499938964844,290.0136413574219,284.35894775390625,292.4708251953125,290.18560791015625,284.70025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076701873913,6.761116111420051e-09,0.0010076634353026,-0.0167651064693927,0.0,0.0,0.0,-0.0081645855680108,60.0,3.679251194000244,-0.0,-6.923049511442515e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262620,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6224365234375,0.0,0.0,9.501331078354268e-05,298.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6226501464844,0.0,0.0,0.000100053679489,299.1950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.622314453125,0.0,0.0,7.389939855784178e-05,298.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6224060058594,0.0,0.0,0.0001000535994535,298.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6207580566406,0.0,0.0,0.0004746089980471,284.5792541503906,294.1499938964844,289.97589111328125,284.3139343261719,292.4265441894531,290.1366271972656,284.7033996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124034015461,7.314614247633244e-09,0.0010123960673809,-0.0182148721069097,0.0,0.0,0.0,-0.0084389764815568,60.0,3.665747165679932,-0.0,-6.98824393907671e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262680,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6224365234375,0.0,0.0,9.501331078354268e-05,298.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6226501464844,0.0,0.0,0.000100053679489,299.1950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.622314453125,0.0,0.0,7.389939855784178e-05,298.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6224060058594,0.0,0.0,0.0001000535994535,298.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6207580566406,0.0,0.0,0.0004746089980471,284.5792541503906,294.1499938964844,289.97589111328125,284.3139343261719,292.4265441894531,290.1366271972656,284.7033996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124034015461,7.314614247633244e-09,0.0010123960673809,-0.0182148721069097,0.0,0.0,0.0,-0.0084389764815568,60.0,3.665747165679932,-0.0,-6.98824393907671e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262740,298.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6215515136719,0.0,0.0,9.554980351822452e-05,298.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6217956542969,0.0,0.0,0.0001006186284939,299.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6214599609375,0.0,0.0,7.431666745105758e-05,298.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6215209960937,0.0,0.0,0.0001006185484584,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6199035644531,0.0,0.0,0.0004772889078594,284.57879638671875,294.1499938964844,289.9389038085937,284.2674865722656,292.38214111328125,290.0868225097656,284.7065124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181190446019,7.982986716115192e-09,0.0010181110119447,-0.0199653767049312,0.0,0.0,0.0,-0.0087703159078955,60.0,3.656177043914795,-0.0,-7.067375662472841e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262800,298.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6215515136719,0.0,0.0,9.554980351822452e-05,298.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6217956542969,0.0,0.0,0.0001006186284939,299.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6214599609375,0.0,0.0,7.431666745105758e-05,298.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6215209960937,0.0,0.0,0.0001006185484584,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6199035644531,0.0,0.0,0.0004772889078594,284.57879638671875,294.1499938964844,289.9389038085937,284.2674865722656,292.38214111328125,290.0868225097656,284.7065124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181190446019,7.982986716115192e-09,0.0010181110119447,-0.0199653767049312,0.0,0.0,0.0,-0.0087703159078955,60.0,3.656177043914795,-0.0,-7.067375662472841e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262860,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6206970214844,0.0,0.0,9.616299212211744e-05,298.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6209411621094,0.0,0.0,0.0001012643479043,299.1865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.62060546875,0.0,0.0,7.479359192075208e-05,298.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6206970214844,0.0,0.0,0.0001012642678688,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6190795898437,0.0,0.0,0.0004803519404958,284.578369140625,294.1499938964844,289.9025573730469,284.2198791503906,292.3376159667969,290.03662109375,284.7095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246520396322,8.746929403002923e-09,0.001024643308483,-0.0219659619033336,0.0,0.0,0.0,-0.00914903357625,60.0,3.650099039077759,-0.0,-7.15836776521428e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262920,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6206970214844,0.0,0.0,9.616299212211744e-05,298.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6209411621094,0.0,0.0,0.0001012643479043,299.1865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.62060546875,0.0,0.0,7.479359192075208e-05,298.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6206970214844,0.0,0.0,0.0001012642678688,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6190795898437,0.0,0.0,0.0004803519404958,284.578369140625,294.1499938964844,289.9025573730469,284.2198791503906,292.3376159667969,290.03662109375,284.7095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246520396322,8.746929403002923e-09,0.001024643308483,-0.0219659619033336,0.0,0.0,0.0,-0.00914903357625,60.0,3.650099039077759,-0.0,-7.15836776521428e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262980,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6199035644531,0.0,0.0,9.682158270152286e-05,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6201171875,0.0,0.0,0.0001019578776322,299.1821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.61981201171875,0.0,0.0,7.53058266127482e-05,298.4310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.619873046875,0.0,0.0,0.0001019577903207,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6182861328125,0.0,0.0,0.0004836417501792,284.5779724121094,294.1499938964844,289.8667907714844,284.17144775390625,292.2929382324219,289.9867553710937,284.7126770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316688567399,9.567443726155034e-09,0.0010316593106836,-0.0241144057363271,0.0,0.0,0.0,-0.0095557970926165,60.0,3.646539211273194,-0.0,-7.256745959693944e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263040,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6199035644531,0.0,0.0,9.682158270152286e-05,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6201171875,0.0,0.0,0.0001019578776322,299.1821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.61981201171875,0.0,0.0,7.53058266127482e-05,298.4310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.619873046875,0.0,0.0,0.0001019577903207,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6182861328125,0.0,0.0,0.0004836417501792,284.5779724121094,294.1499938964844,289.8667907714844,284.17144775390625,292.2929382324219,289.9867553710937,284.7126770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316688567399,9.567443726155034e-09,0.0010316593106836,-0.0241144057363271,0.0,0.0,0.0,-0.0095557970926165,60.0,3.646539211273194,-0.0,-7.256745959693944e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263100,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6195068359375,0.0,0.0,9.71534609561786e-05,298.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6197204589844,0.0,0.0,0.0001023073564283,299.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6194152832031,0.0,0.0,7.556395576102659e-05,298.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6194763183594,0.0,0.0,0.0001023072763928,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6178894042969,0.0,0.0,0.0004852995334658,284.5777893066406,294.1499938964844,289.84912109375,284.1470031738281,292.2705383300781,289.9621887207031,284.71417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352047393098,9.980918314056453e-09,0.0010351948440074,-0.0251969285309314,0.0,0.0,0.0,-0.0097607746720314,60.0,3.645249843597412,-0.0,-7.306574190124594e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263160,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.619140625,0.0,0.0,9.747707372298464e-05,298.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6193542480469,0.0,0.0,0.0001026481331791,299.1778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6190185546875,0.0,0.0,7.581564568681642e-05,298.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6191101074219,0.0,0.0,0.0001026480531436,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6175231933594,0.0,0.0,0.0004869160184171,284.57763671875,294.1499938964844,289.83160400390625,284.1224365234375,292.2481384277344,289.9380798339844,284.7156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386527283117,1.0384094473181449e-08,0.001038642367348,-0.0262524038553237,0.0,0.0,0.0,-0.0099606458097696,60.0,3.643928050994873,-0.0,-7.355325948310566e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263220,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6183776855469,0.0,0.0,9.807221067603678e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6186218261719,0.0,0.0,0.0001032748477882,299.1734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6182861328125,0.0,0.0,7.627853483427316e-05,298.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6183776855469,0.0,0.0,0.0001032747604767,298.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6168212890625,0.0,0.0,0.0004898888873867,284.5773620605469,294.1499938964844,289.7968444824219,284.0731506347656,292.2032165527344,289.8912048339844,284.7186889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449938708916,1.1125565357872348e-08,0.0010449826950207,-0.028193274512887,0.0,0.0,0.0,-0.0103282248601317,60.0,3.6403112411499023,-0.0,-7.445406424722023e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
