time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12263280,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6183776855469,0.0,0.0,9.807221067603678e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6186218261719,0.0,0.0,0.0001032748477882,299.1734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6182861328125,0.0,0.0,7.627853483427316e-05,298.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6183776855469,0.0,0.0,0.0001032747604767,298.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6168212890625,0.0,0.0,0.0004898888873867,284.5773620605469,294.1499938964844,289.7968444824219,284.0731506347656,292.2032165527344,289.8912048339844,284.7186889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449938708916,1.1125565357872348e-08,0.0010449826950207,-0.028193274512887,0.0,0.0,0.0,-0.0103282248601317,60.0,3.6403112411499023,-0.0,-7.445406424722023e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263340,298.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6177062988281,0.0,0.0,9.854645759332924e-05,298.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.617919921875,0.0,0.0,0.000103774247691,299.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6175842285156,0.0,0.0,7.664738950552419e-05,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.61767578125,0.0,0.0,0.0001037741603795,298.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6161499023437,0.0,0.0,0.0004922578809782,284.5771179199219,294.1499938964844,289.76251220703125,284.0238952636719,292.15826416015625,289.8467712402344,284.7216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500468779355,1.1716394965333166e-08,0.001050035119988,-0.0297396071255207,0.0,0.0,0.0,-0.0106211267411708,60.0,3.6334033012390137,-0.0,-7.517578382021385e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263400,298.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6177062988281,0.0,0.0,9.854645759332924e-05,298.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.617919921875,0.0,0.0,0.000103774247691,299.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6175842285156,0.0,0.0,7.664738950552419e-05,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.61767578125,0.0,0.0,0.0001037741603795,298.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6161499023437,0.0,0.0,0.0004922578809782,284.5771179199219,294.1499938964844,289.76251220703125,284.0238952636719,292.15826416015625,289.8467712402344,284.7216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500468779355,1.1716394965333166e-08,0.001050035119988,-0.0297396071255207,0.0,0.0,0.0,-0.0106211267411708,60.0,3.6334033012390137,-0.0,-7.517578382021385e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263460,298.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6170349121094,0.0,0.0,9.889658394968136e-05,298.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.61724853515625,0.0,0.0,0.0001041429495671,299.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.616943359375,0.0,0.0,7.691971404710785e-05,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61700439453125,0.0,0.0,0.0001041428695316,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6155090332031,0.0,0.0,0.0004940068465657,284.5769348144531,294.1499938964844,289.7284851074219,283.9749450683594,292.1133117675781,289.8049011230469,284.724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537771740928,1.2152588269032094e-08,0.0010537650668993,-0.0308810863643884,0.0,0.0,0.0,-0.0108373668044805,60.0,3.621806383132935,-0.0,-7.571083671109592e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263520,298.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6170349121094,0.0,0.0,9.889658394968136e-05,298.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.61724853515625,0.0,0.0,0.0001041429495671,299.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.616943359375,0.0,0.0,7.691971404710785e-05,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61700439453125,0.0,0.0,0.0001041428695316,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6155090332031,0.0,0.0,0.0004940068465657,284.5769348144531,294.1499938964844,289.7284851074219,283.9749450683594,292.1133117675781,289.8049011230469,284.724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537771740928,1.2152588269032094e-08,0.0010537650668993,-0.0308810863643884,0.0,0.0,0.0,-0.0108373668044805,60.0,3.621806383132935,-0.0,-7.571083671109592e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263580,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6164245605469,0.0,0.0,9.89047039183788e-05,298.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6166076660156,0.0,0.0,0.0001041514915414,299.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6163024902344,0.0,0.0,7.692602230235934e-05,298.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.61639404296875,0.0,0.0,0.0001041514115058,298.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6148986816406,0.0,0.0,0.0004940474173054,284.5768127441406,294.1499938964844,289.6947326660156,283.9266052246094,292.0684814453125,289.76568603515625,284.7275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538651840761,1.2162627349709965e-08,0.0010538530768826,-0.0309073533862829,0.0,0.0,0.0,-0.0108423540368676,60.0,3.603168249130249,-0.0,-7.572316462756137e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263640,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6164245605469,0.0,0.0,9.89047039183788e-05,298.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6166076660156,0.0,0.0,0.0001041514915414,299.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6163024902344,0.0,0.0,7.692602230235934e-05,298.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.61639404296875,0.0,0.0,0.0001041514115058,298.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6148986816406,0.0,0.0,0.0004940474173054,284.5768127441406,294.1499938964844,289.6947326660156,283.9266052246094,292.0684814453125,289.76568603515625,284.7275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538651840761,1.2162627349709965e-08,0.0010538530768826,-0.0309073533862829,0.0,0.0,0.0,-0.0108423540368676,60.0,3.603168249130249,-0.0,-7.572316462756137e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263700,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6161193847656,0.0,0.0,9.863186278380454e-05,298.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6163330078125,0.0,0.0,0.0001038641858031,299.1586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.61602783203125,0.0,0.0,7.671381172258407e-05,298.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6160888671875,0.0,0.0,0.0001038641057675,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6146240234375,0.0,0.0,0.0004926845431327,284.5767517089844,294.1499938964844,289.6779479980469,283.9027404785156,292.04620361328125,289.74737548828125,284.72900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509588755667,1.1822636203362435e-08,0.0010509470012038,-0.0300176385790109,0.0,0.0,0.0,-0.0106738116592168,60.0,3.586630821228028,-0.0,-7.53059197222683e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263760,298.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6158447265625,0.0,0.0,9.834289085119964e-05,298.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61602783203125,0.0,0.0,0.0001035598834278,299.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6157531738281,0.0,0.0,7.648905739188194e-05,298.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6158142089844,0.0,0.0,0.0001035598033922,298.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6143493652344,0.0,0.0,0.0004912411095574,284.57672119140625,294.1499938964844,289.66119384765625,283.879150390625,292.0240478515625,289.7299194335937,284.7304382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478789918124,1.1462543803020251e-08,0.0010478674666956,-0.0290752444416284,0.0,0.0,0.0,-0.0104952966794371,60.0,3.565736770629883,-0.0,-7.486526243383197e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263820,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.61529541015625,0.0,0.0,9.774105274118484e-05,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6155090332031,0.0,0.0,0.0001029261111398,299.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6152038574219,0.0,0.0,7.602095865877345e-05,298.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6152648925781,0.0,0.0,0.0001029260383802,298.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.61383056640625,0.0,0.0,0.0004882348293904,284.57666015625,294.1499938964844,289.6277770996094,283.8328552246094,291.98004150390625,289.6967468261719,284.7333374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414659045636,1.071258459717228e-08,0.001041455194354,-0.0271122921258211,0.0,0.0,0.0,-0.0101235127076506,60.0,3.52027440071106,-0.0,-7.395166079504635e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263880,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.61529541015625,0.0,0.0,9.774105274118484e-05,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6155090332031,0.0,0.0,0.0001029261111398,299.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6152038574219,0.0,0.0,7.602095865877345e-05,298.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6152648925781,0.0,0.0,0.0001029260383802,298.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.61383056640625,0.0,0.0,0.0004882348293904,284.57666015625,294.1499938964844,289.6277770996094,283.8328552246094,291.98004150390625,289.6967468261719,284.7333374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414659045636,1.071258459717228e-08,0.001041455194354,-0.0271122921258211,0.0,0.0,0.0,-0.0101235127076506,60.0,3.52027440071106,-0.0,-7.395166079504635e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263940,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.61480712890625,0.0,0.0,9.70756882452406e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.614990234375,0.0,0.0,0.0001022254509734,299.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6147155761719,0.0,0.0,7.550344889750704e-05,298.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6147766113281,0.0,0.0,0.0001022253709379,298.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61334228515625,0.0,0.0,0.0004849112301599,284.5766906738281,294.1499938964844,289.5944519042969,283.7880249023437,291.9364929199219,289.6655578613281,284.7361755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343757458031,9.88348158870167e-09,0.0010343658505007,-0.0249418318271636,0.0,0.0,0.0,-0.0097124921157956,60.0,3.471818447113037,-0.0,-7.294816128933236e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264000,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.61480712890625,0.0,0.0,9.70756882452406e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.614990234375,0.0,0.0,0.0001022254509734,299.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6147155761719,0.0,0.0,7.550344889750704e-05,298.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6147766113281,0.0,0.0,0.0001022253709379,298.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61334228515625,0.0,0.0,0.0004849112301599,284.5766906738281,294.1499938964844,289.5944519042969,283.7880249023437,291.9364929199219,289.6655578613281,284.7361755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343757458031,9.88348158870167e-09,0.0010343658505007,-0.0249418318271636,0.0,0.0,0.0,-0.0097124921157956,60.0,3.471818447113037,-0.0,-7.294816128933236e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264060,298.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6143493652344,0.0,0.0,9.640095959184693e-05,298.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6145324707031,0.0,0.0,0.0001015149318845,299.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6142578125,0.0,0.0,7.497865590266883e-05,298.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.61431884765625,0.0,0.0,0.000101514851849,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6129150390625,0.0,0.0,0.0004815408901777,284.57672119140625,294.1499938964844,289.56109619140625,283.74493408203125,291.8934631347656,289.6359558105469,284.739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271857026964,9.042725679364594e-09,0.0010271766223013,-0.0227405093610286,0.0,0.0,0.0,-0.0092956935986876,60.0,3.42236065864563,-0.0,-7.193755635626077e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264120,298.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6143493652344,0.0,0.0,9.640095959184693e-05,298.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6145324707031,0.0,0.0,0.0001015149318845,299.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6142578125,0.0,0.0,7.497865590266883e-05,298.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.61431884765625,0.0,0.0,0.000101514851849,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6129150390625,0.0,0.0,0.0004815408901777,284.57672119140625,294.1499938964844,289.56109619140625,283.74493408203125,291.8934631347656,289.6359558105469,284.739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271857026964,9.042725679364594e-09,0.0010271766223013,-0.0227405093610286,0.0,0.0,0.0,-0.0092956935986876,60.0,3.42236065864563,-0.0,-7.193755635626077e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264180,298.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6139221191406,0.0,0.0,9.575994772603735e-05,298.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6141357421875,0.0,0.0,0.0001008399049169,299.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6138610839844,0.0,0.0,7.448008545907214e-05,298.3915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6139221191406,0.0,0.0,0.0001008398321573,298.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6125183105469,0.0,0.0,0.0004783388867508,284.5768127441406,294.1499938964844,289.5276794433594,283.7038879394531,291.85089111328125,289.60748291015625,284.7418518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203546844422,8.243977944744074e-09,0.0010203464189544,-0.0206488743424415,0.0,0.0,0.0,-0.0088997185230255,60.0,3.373567581176758,-0.0,-7.09839582668792e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264240,298.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6139221191406,0.0,0.0,9.575994772603735e-05,298.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6141357421875,0.0,0.0,0.0001008399049169,299.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6138610839844,0.0,0.0,7.448008545907214e-05,298.3915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6139221191406,0.0,0.0,0.0001008398321573,298.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6125183105469,0.0,0.0,0.0004783388867508,284.5768127441406,294.1499938964844,289.5276794433594,283.7038879394531,291.85089111328125,289.60748291015625,284.7418518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203546844422,8.243977944744074e-09,0.0010203464189544,-0.0206488743424415,0.0,0.0,0.0,-0.0088997185230255,60.0,3.373567581176758,-0.0,-7.09839582668792e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264300,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6137390136719,0.0,0.0,9.546278306515887e-05,298.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6139221191406,0.0,0.0,0.0001005269805318,299.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6136474609375,0.0,0.0,7.42489646654576e-05,298.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6137084960937,0.0,0.0,0.0001005269077722,298.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6123352050781,0.0,0.0,0.0004768545331899,284.5768737792969,294.1499938964844,289.51092529296875,283.6842041015625,291.8298034667969,289.5936279296875,284.7432556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171880712732,7.873699026106351e-09,0.0010171801550313,-0.0196791533380746,0.0,0.0,0.0,-0.0087161548435688,60.0,3.3498876094818115,-0.0,-7.054405415374276e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264360,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6135559082031,0.0,0.0,9.518401930108666e-05,298.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6137390136719,0.0,0.0,0.0001002334320219,299.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61346435546875,0.0,0.0,7.403214840451255e-05,298.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.613525390625,0.0,0.0,0.0001002333592623,298.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6121520996094,0.0,0.0,0.0004754620895255,284.57696533203125,294.1499938964844,289.494140625,283.6651306152344,291.80877685546875,289.5799560546875,284.74462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142173850908,7.526343992481088e-09,0.0010142098180949,-0.0187694206833839,0.0,0.0,0.0,-0.0085439560934901,60.0,3.3267712593078613,-0.0,-7.013262859345559e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264420,298.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6132202148437,0.0,0.0,9.469086216995493e-05,298.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6134033203125,0.0,0.0,9.971411054721102e-05,299.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6131286621094,0.0,0.0,7.364857447100803e-05,298.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6131896972656,0.0,0.0,9.971403778763488e-05,298.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6118469238281,0.0,0.0,0.000472998683108,284.5771179199219,294.1499938964844,289.4603881835937,283.6289978027344,291.7670288085937,289.5530090332031,284.7474060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008961815387,6.911831995637385e-09,0.0010089548304677,-0.0171598810702562,0.0,0.0,0.0,-0.0082393148913979,60.0,3.282711744308472,-0.0,-6.940771157815109e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264480,298.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6132202148437,0.0,0.0,9.469086216995493e-05,298.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6134033203125,0.0,0.0,9.971411054721102e-05,299.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6131286621094,0.0,0.0,7.364857447100803e-05,298.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6131896972656,0.0,0.0,9.971403778763488e-05,298.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6118469238281,0.0,0.0,0.000472998683108,284.5771179199219,294.1499938964844,289.4603881835937,283.6289978027344,291.7670288085937,289.5530090332031,284.7474060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008961815387,6.911831995637385e-09,0.0010089548304677,-0.0171598810702562,0.0,0.0,0.0,-0.0082393148913979,60.0,3.282711744308472,-0.0,-6.940771157815109e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264540,298.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6129150390625,0.0,0.0,9.428609337192027e-05,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61309814453125,0.0,0.0,9.928787039825691e-05,299.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6128234863281,0.0,0.0,7.333375106099993e-05,298.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6129150390625,0.0,0.0,9.92877976386808e-05,298.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6115417480469,0.0,0.0,0.0004709768109023,284.57733154296875,294.1499938964844,289.4263916015625,283.5957336425781,291.7256164550781,289.52642822265625,284.7501525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046480456367,6.407458119639386e-09,0.001004641642794,-0.0158387199044227,0.0,0.0,0.0,-0.0079892734065651,60.0,3.241687536239624,-0.0,-6.881552394588655e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264600,298.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6129150390625,0.0,0.0,9.428609337192027e-05,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61309814453125,0.0,0.0,9.928787039825691e-05,299.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6128234863281,0.0,0.0,7.333375106099993e-05,298.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6129150390625,0.0,0.0,9.92877976386808e-05,298.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6115417480469,0.0,0.0,0.0004709768109023,284.57733154296875,294.1499938964844,289.4263916015625,283.5957336425781,291.7256164550781,289.52642822265625,284.7501525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046480456367,6.407458119639386e-09,0.001004641642794,-0.0158387199044227,0.0,0.0,0.0,-0.0079892734065651,60.0,3.241687536239624,-0.0,-6.881552394588655e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264660,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6126403808594,0.0,0.0,9.396667155670002e-05,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.61285400390625,0.0,0.0,9.895150287775324e-05,299.1303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6125793457031,0.0,0.0,7.308531348826364e-05,298.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6126403808594,0.0,0.0,9.895143011817709e-05,298.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6112976074219,0.0,0.0,0.0004693812516052,284.5776062011719,294.1499938964844,289.3920593261719,283.56561279296875,291.6844787597656,289.4998779296875,284.7528991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012438287958,6.009420516761565e-09,0.0010012377751991,-0.0147960362955927,0.0,0.0,0.0,-0.0077919475734233,60.0,3.203697204589844,-0.0,-6.834998345084389e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264720,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6126403808594,0.0,0.0,9.396667155670002e-05,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.61285400390625,0.0,0.0,9.895150287775324e-05,299.1303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6125793457031,0.0,0.0,7.308531348826364e-05,298.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6126403808594,0.0,0.0,9.895143011817709e-05,298.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6112976074219,0.0,0.0,0.0004693812516052,284.5776062011719,294.1499938964844,289.3920593261719,283.56561279296875,291.6844787597656,289.4998779296875,284.7528991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012438287958,6.009420516761565e-09,0.0010012377751991,-0.0147960362955927,0.0,0.0,0.0,-0.0077919475734233,60.0,3.203697204589844,-0.0,-6.834998345084389e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264780,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6124267578125,0.0,0.0,9.372341446578504e-05,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.61260986328125,0.0,0.0,9.869533823803069e-05,299.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6123352050781,0.0,0.0,7.289610948646441e-05,298.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6123962402344,0.0,0.0,9.869526547845452e-05,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.611083984375,0.0,0.0,0.0004681661666836,284.577880859375,294.1499938964844,289.3572998046875,283.5389404296875,291.6435852050781,289.4731140136719,284.7555847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986511431634,5.7062803371366044e-09,0.0009986453223973,-0.0140019124373793,0.0,0.0,0.0,-0.0076416665688157,60.0,3.168360948562622,-0.0,-6.799648843980324e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264840,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6124267578125,0.0,0.0,9.372341446578504e-05,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.61260986328125,0.0,0.0,9.869533823803069e-05,299.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6123352050781,0.0,0.0,7.289610948646441e-05,298.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6123962402344,0.0,0.0,9.869526547845452e-05,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.611083984375,0.0,0.0,0.0004681661666836,284.577880859375,294.1499938964844,289.3572998046875,283.5389404296875,291.6435852050781,289.4731140136719,284.7555847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986511431634,5.7062803371366044e-09,0.0009986453223973,-0.0140019124373793,0.0,0.0,0.0,-0.0076416665688157,60.0,3.168360948562622,-0.0,-6.799648843980324e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264900,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6123046875,0.0,0.0,9.362718992633744e-05,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.61248779296875,0.0,0.0,9.859400597633794e-05,299.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6122436523437,0.0,0.0,7.282126898644492e-05,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6123046875,0.0,0.0,9.85939404927194e-05,298.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6109924316406,0.0,0.0,0.0004676855169236,284.5780334472656,294.1499938964844,289.3397521972656,283.5269775390625,291.6231994628906,289.4595642089844,284.7569274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976255241781,5.586366036425261e-09,0.0009976199362426,-0.0136877698823809,0.0,0.0,0.0,-0.0075822197832167,60.0,3.151615619659424,-0.0,-6.78569094247905e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264960,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6122131347656,0.0,0.0,9.354430221719669e-05,298.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6123962402344,0.0,0.0,9.85067235887982e-05,299.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6121520996094,0.0,0.0,7.275679672602564e-05,298.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6122131347656,0.0,0.0,9.850665810517968e-05,298.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.61090087890625,0.0,0.0,0.0004672714858315,284.5782165527344,294.1499938964844,289.32208251953125,283.5159606933594,291.6028747558594,289.4458923339844,284.7582702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967420483008,5.483068665768087e-09,0.0009967365767806,-0.0134171554818749,0.0,0.0,0.0,-0.0075310100801289,60.0,3.135312080383301,-0.0,-6.77367850698829e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265020,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.612060546875,0.0,0.0,9.341515396954492e-05,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6122436523437,0.0,0.0,9.837072138907388e-05,299.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6119689941406,0.0,0.0,7.265634485520422e-05,298.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6120300292969,0.0,0.0,9.837065590545536e-05,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6107482910156,0.0,0.0,0.0004666263994295,284.5785522460937,294.1499938964844,289.2863464355469,283.4969482421875,291.56231689453125,289.4179992675781,284.76092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953652042895,5.3221036466766244e-09,0.0009953599656,-0.0129954619333148,0.0,0.0,0.0,-0.0074512120336294,60.0,3.103957176208496,-0.0,-6.7549812854395e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265080,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.612060546875,0.0,0.0,9.341515396954492e-05,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6122436523437,0.0,0.0,9.837072138907388e-05,299.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6119689941406,0.0,0.0,7.265634485520422e-05,298.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6120300292969,0.0,0.0,9.837065590545536e-05,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6107482910156,0.0,0.0,0.0004666263994295,284.5785522460937,294.1499938964844,289.2863464355469,283.4969482421875,291.56231689453125,289.4179992675781,284.76092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953652042895,5.3221036466766244e-09,0.0009953599656,-0.0129954619333148,0.0,0.0,0.0,-0.0074512120336294,60.0,3.103957176208496,-0.0,-6.7549812854395e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265140,298.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6119079589844,0.0,0.0,9.332525951322168e-05,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6120910644531,0.0,0.0,9.827605390455574e-05,299.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6118469238281,0.0,0.0,7.258642290253192e-05,298.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6119079589844,0.0,0.0,9.82759884209372e-05,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6106262207031,0.0,0.0,0.0004661773564293,284.5789489746094,294.1499938964844,289.25,283.482177734375,291.5219116210937,289.38922119140625,284.7635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944067569449,5.2100430636414785e-09,0.0009944016346707,-0.0127018829807639,0.0,0.0,0.0,-0.0073956581763923,60.0,3.07388973236084,-0.0,-6.74197977446056e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265200,298.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6119079589844,0.0,0.0,9.332525951322168e-05,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6120910644531,0.0,0.0,9.827605390455574e-05,299.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6118469238281,0.0,0.0,7.258642290253192e-05,298.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6119079589844,0.0,0.0,9.82759884209372e-05,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6106262207031,0.0,0.0,0.0004661773564293,284.5789489746094,294.1499938964844,289.25,283.482177734375,291.5219116210937,289.38922119140625,284.7635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944067569449,5.2100430636414785e-09,0.0009944016346707,-0.0127018829807639,0.0,0.0,0.0,-0.0073956581763923,60.0,3.07388973236084,-0.0,-6.74197977446056e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265260,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61181640625,0.0,0.0,9.325394785264508e-05,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.61199951171875,0.0,0.0,9.820096602197737e-05,299.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6117248535156,0.0,0.0,7.253096555359662e-05,298.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6117858886719,0.0,0.0,9.820090053835884e-05,298.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.61053466796875,0.0,0.0,0.0004658211837522,284.5793762207031,294.1499938964844,289.2133483886719,283.4698791503906,291.4815673828125,289.359619140625,284.76617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936465648934,5.121148838327372e-09,0.0009936414426192,-0.0124689927324652,0.0,0.0,0.0,-0.0073515893891453,60.0,3.044534921646118,-0.0,-6.731675483706567e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265320,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61181640625,0.0,0.0,9.325394785264508e-05,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.61199951171875,0.0,0.0,9.820096602197737e-05,299.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6117248535156,0.0,0.0,7.253096555359662e-05,298.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6117858886719,0.0,0.0,9.820090053835884e-05,298.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.61053466796875,0.0,0.0,0.0004658211837522,284.5793762207031,294.1499938964844,289.2133483886719,283.4698791503906,291.4815673828125,289.359619140625,284.76617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936465648934,5.121148838327372e-09,0.0009936414426192,-0.0124689927324652,0.0,0.0,0.0,-0.0073515893891453,60.0,3.044534921646118,-0.0,-6.731675483706567e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265380,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6117248535156,0.0,0.0,9.318235970567912e-05,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6119079589844,0.0,0.0,9.81255725491792e-05,299.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6116638183594,0.0,0.0,7.247527537401766e-05,298.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6117248535156,0.0,0.0,9.812550706556068e-05,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6104736328125,0.0,0.0,0.0004654635849874,284.5798645019531,294.1499938964844,289.1766662597656,283.45819091796875,291.4413452148437,289.3291931152344,284.7687683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928832296282,5.031897121199336e-09,0.0009928782237693,-0.0122351637110114,0.0,0.0,0.0,-0.0073073431849479,60.0,3.015451669692993,-0.0,-6.721337086901259e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265440,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6117248535156,0.0,0.0,9.318235970567912e-05,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6119079589844,0.0,0.0,9.81255725491792e-05,299.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6116638183594,0.0,0.0,7.247527537401766e-05,298.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6117248535156,0.0,0.0,9.812550706556068e-05,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6104736328125,0.0,0.0,0.0004654635849874,284.5798645019531,294.1499938964844,289.1766662597656,283.45819091796875,291.4413452148437,289.3291931152344,284.7687683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928832296282,5.031897121199336e-09,0.0009928782237693,-0.0122351637110114,0.0,0.0,0.0,-0.0073073431849479,60.0,3.015451669692993,-0.0,-6.721337086901259e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265500,298.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6117248535156,0.0,0.0,9.314632916357368e-05,298.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.61187744140625,0.0,0.0,9.808763570617884e-05,299.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61163330078125,0.0,0.0,7.244725566124544e-05,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6116943359375,0.0,0.0,9.808757022256032e-05,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6104736328125,0.0,0.0,0.0004652836360037,284.5801086425781,294.1499938964844,289.1583251953125,283.4525451660156,291.4212951660156,289.31378173828125,284.7700500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924991754814,4.986985491228779e-09,0.0009924941696226,-0.0121175004169344,0.0,0.0,0.0,-0.0072850785218179,60.0,3.000941514968872,-0.0,-6.716138045703701e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265560,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6116943359375,0.0,0.0,9.311005123890936e-05,298.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61187744140625,0.0,0.0,9.804942965274675e-05,299.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61163330078125,0.0,0.0,7.241903949761763e-05,298.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6116943359375,0.0,0.0,9.804937144508584e-05,298.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6104736328125,0.0,0.0,0.0004651024355553,284.5803527832031,294.1499938964844,289.1400146484375,283.4470520019531,291.4012145996094,289.2982177734375,284.7713317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921124437823,4.941760778365278e-09,0.0009921074379235,-0.0119990156963467,0.0,0.0,0.0,-0.0072626587934792,60.0,2.986440896987915,-0.0,-6.710904187912092e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
