time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12265620,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6116943359375,0.0,0.0,9.30361929931678e-05,298.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6118469238281,0.0,0.0,9.797165694180876e-05,299.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6116027832031,0.0,0.0,7.236159581225365e-05,298.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6116638183594,0.0,0.0,9.797159873414785e-05,298.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6104736328125,0.0,0.0,0.0004647335154004,284.5809020996094,294.1499938964844,289.10333251953125,283.4364318847656,291.3612060546875,289.2668762207031,284.7738647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913250105455,4.849691315200744e-09,0.000991320121102,-0.0117578022181987,0.0,0.0,0.0,-0.0072170160710811,60.0,2.9574551582336426,-0.0,-6.700256705016727e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265680,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6116943359375,0.0,0.0,9.30361929931678e-05,298.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6118469238281,0.0,0.0,9.797165694180876e-05,299.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6116027832031,0.0,0.0,7.236159581225365e-05,298.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6116638183594,0.0,0.0,9.797159873414785e-05,298.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6104736328125,0.0,0.0,0.0004647335154004,284.5809020996094,294.1499938964844,289.10333251953125,283.4364318847656,291.3612060546875,289.2668762207031,284.7738647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913250105455,4.849691315200744e-09,0.000991320121102,-0.0117578022181987,0.0,0.0,0.0,-0.0072170160710811,60.0,2.9574551582336426,-0.0,-6.700256705016727e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265740,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6116943359375,0.0,0.0,9.296004282077774e-05,298.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.61187744140625,0.0,0.0,9.789146133698524e-05,299.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.61163330078125,0.0,0.0,7.230236224131659e-05,298.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6116943359375,0.0,0.0,9.78913958533667e-05,298.4647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6105041503906,0.0,0.0,0.0004643531283363,284.5814514160156,294.1499938964844,289.0666809082031,283.4263610839844,291.3212585449219,289.2352600097656,284.7763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905131300911,4.754756588454256e-09,0.0009905083570629,-0.011509078554809,0.0,0.0,0.0,-0.0071699526160955,60.0,2.9284698963165283,-0.0,-6.689285925176591e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265800,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6116943359375,0.0,0.0,9.296004282077774e-05,298.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.61187744140625,0.0,0.0,9.789146133698524e-05,299.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.61163330078125,0.0,0.0,7.230236224131659e-05,298.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6116943359375,0.0,0.0,9.78913958533667e-05,298.4647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6105041503906,0.0,0.0,0.0004643531283363,284.5814514160156,294.1499938964844,289.0666809082031,283.4263610839844,291.3212585449219,289.2352600097656,284.7763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905131300911,4.754756588454256e-09,0.0009905083570629,-0.011509078554809,0.0,0.0,0.0,-0.0071699526160955,60.0,2.9284698963165283,-0.0,-6.689285925176591e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265860,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6117553710937,0.0,0.0,9.288131695939228e-05,298.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6119079589844,0.0,0.0,9.780855907592922e-05,299.0935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6116638183594,0.0,0.0,7.224112778203562e-05,298.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6117248535156,0.0,0.0,9.780850086826832e-05,298.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6105651855469,0.0,0.0,0.000463959906483,284.5820617675781,294.1499938964844,289.0299987792969,283.416748046875,291.2814025878906,289.2034912109375,284.77886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989673892036,4.656624419396849e-09,0.0009896692354232,-0.011251974850893,0.0,0.0,0.0,-0.0071213040500879,60.0,2.899470806121826,-0.0,-6.677954900169425e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265920,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6117553710937,0.0,0.0,9.288131695939228e-05,298.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6119079589844,0.0,0.0,9.780855907592922e-05,299.0935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6116638183594,0.0,0.0,7.224112778203562e-05,298.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6117248535156,0.0,0.0,9.780850086826832e-05,298.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6105651855469,0.0,0.0,0.000463959906483,284.5820617675781,294.1499938964844,289.0299987792969,283.416748046875,291.2814025878906,289.2034912109375,284.77886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989673892036,4.656624419396849e-09,0.0009896692354232,-0.011251974850893,0.0,0.0,0.0,-0.0071213040500879,60.0,2.899470806121826,-0.0,-6.677954900169425e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265980,298.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.61181640625,0.0,0.0,9.279954974772409e-05,298.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.61199951171875,0.0,0.0,9.772245539352298e-05,299.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6117553710937,0.0,0.0,7.217752863653004e-05,298.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.61181640625,0.0,0.0,9.772238990990444e-05,298.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.61065673828125,0.0,0.0,0.0004635514633264,284.5826721191406,294.1499938964844,288.99334716796875,283.4076232910156,291.2416381835937,289.171630859375,284.78131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888022905215,4.554701504844161e-09,0.0009887976339086,-0.0109849385917186,0.0,0.0,0.0,-0.007070776540786,60.0,2.870445966720581,-0.0,-6.666196838978068e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266040,298.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.61181640625,0.0,0.0,9.279954974772409e-05,298.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.61199951171875,0.0,0.0,9.772245539352298e-05,299.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6117553710937,0.0,0.0,7.217752863653004e-05,298.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.61181640625,0.0,0.0,9.772238990990444e-05,298.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.61065673828125,0.0,0.0,0.0004635514633264,284.5826721191406,294.1499938964844,288.99334716796875,283.4076232910156,291.2416381835937,289.171630859375,284.78131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888022905215,4.554701504844161e-09,0.0009887976339086,-0.0109849385917186,0.0,0.0,0.0,-0.007070776540786,60.0,2.870445966720581,-0.0,-6.666196838978068e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266100,298.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.61187744140625,0.0,0.0,9.275771299144252e-05,298.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6120300292969,0.0,0.0,9.767839219421148e-05,299.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61181640625,0.0,0.0,7.214499055407941e-05,298.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.61187744140625,0.0,0.0,9.767833398655056e-05,298.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6107177734375,0.0,0.0,0.0004633424978237,284.5830078125,294.1499938964844,288.9750061035156,283.4032592773437,291.2217712402344,289.1557006835937,284.7825622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883563034236,4.502550776663838e-09,0.000988351763226,-0.0108483033254742,0.0,0.0,0.0,-0.0070449234917759,60.0,2.8559248447418213,-0.0,-6.6601849368908e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266160,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6119384765625,0.0,0.0,9.271499584428966e-05,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6120910644531,0.0,0.0,9.76334122242406e-05,299.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.61187744140625,0.0,0.0,7.211176853161305e-05,298.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6119079589844,0.0,0.0,9.763335401657967e-05,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6107788085937,0.0,0.0,0.0004631291376426,284.5833435058594,294.1499938964844,288.9566650390625,283.3989562988281,291.20196533203125,289.1398010253906,284.7837829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879008866846,4.449307144938075e-09,0.0009878964629024,-0.0107088042423129,0.0,0.0,0.0,-0.0070185279473662,60.0,2.8413970470428467,-0.0,-6.654049400367512e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266220,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.612060546875,0.0,0.0,9.262772073270752e-05,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6122131347656,0.0,0.0,9.754150960361584e-05,299.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.61199951171875,0.0,0.0,7.204388384707272e-05,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.612060546875,0.0,0.0,9.754145139595494e-05,298.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6109313964844,0.0,0.0,0.0004626932204701,284.5840148925781,294.1499938964844,288.9200134277344,283.3907470703125,291.162353515625,289.1080322265625,284.78619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340528381163722e-09,0.000986966304481,-0.010423800908029,0.0,0.0,0.0,-0.0069646015763282,60.0,2.812326669692993,-0.0,-6.641523242478797e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266280,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.612060546875,0.0,0.0,9.262772073270752e-05,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6122131347656,0.0,0.0,9.754150960361584e-05,299.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.61199951171875,0.0,0.0,7.204388384707272e-05,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.612060546875,0.0,0.0,9.754145139595494e-05,298.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6109313964844,0.0,0.0,0.0004626932204701,284.5840148925781,294.1499938964844,288.9200134277344,283.3907470703125,291.162353515625,289.1080322265625,284.78619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340528381163722e-09,0.000986966304481,-0.010423800908029,0.0,0.0,0.0,-0.0069646015763282,60.0,2.812326669692993,-0.0,-6.641523242478797e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266340,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6122436523437,0.0,0.0,9.2537775344681e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6123962402344,0.0,0.0,9.74467911873944e-05,299.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6121520996094,0.0,0.0,7.197392551461235e-05,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6122131347656,0.0,0.0,9.74467329797335e-05,298.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.611083984375,0.0,0.0,0.0004622439155355,284.5847473144531,294.1499938964844,288.8833312988281,283.3829345703125,291.12286376953125,289.0764465332031,284.78857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860118152573,4.2284180601370736e-09,0.0009860076243057,-0.010130064561963,0.0,0.0,0.0,-0.0069090235047042,60.0,2.783240795135498,-0.0,-6.62862547073928e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266400,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6122436523437,0.0,0.0,9.2537775344681e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6123962402344,0.0,0.0,9.74467911873944e-05,299.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6121520996094,0.0,0.0,7.197392551461235e-05,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6122131347656,0.0,0.0,9.74467329797335e-05,298.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.611083984375,0.0,0.0,0.0004622439155355,284.5847473144531,294.1499938964844,288.8833312988281,283.3829345703125,291.12286376953125,289.0764465332031,284.78857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860118152573,4.2284180601370736e-09,0.0009860076243057,-0.010130064561963,0.0,0.0,0.0,-0.0069090235047042,60.0,2.783240795135498,-0.0,-6.62862547073928e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266460,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6124267578125,0.0,0.0,9.244589455192909e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6125793457031,0.0,0.0,9.7350035503041e-05,299.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6123352050781,0.0,0.0,7.190246105892584e-05,298.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6123962402344,0.0,0.0,9.734997729538009e-05,298.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6112976074219,0.0,0.0,0.000461784977233,284.5854797363281,294.1499938964844,288.8466796875,283.3755187988281,291.0834655761719,289.0450134277344,284.7909545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113897666968569e-09,0.0009850283386185,-0.0098300129175186,0.0,0.0,0.0,-0.0068522510118782,60.0,2.754152297973633,-0.0,-6.615464087644797e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266520,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6124267578125,0.0,0.0,9.244589455192909e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6125793457031,0.0,0.0,9.7350035503041e-05,299.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6123352050781,0.0,0.0,7.190246105892584e-05,298.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6123962402344,0.0,0.0,9.734997729538009e-05,298.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6112976074219,0.0,0.0,0.000461784977233,284.5854797363281,294.1499938964844,288.8466796875,283.3755187988281,291.0834655761719,289.0450134277344,284.7909545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113897666968569e-09,0.0009850283386185,-0.0098300129175186,0.0,0.0,0.0,-0.0068522510118782,60.0,2.754152297973633,-0.0,-6.615464087644797e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266580,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6126403808594,0.0,0.0,9.235221659764647e-05,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.61279296875,0.0,0.0,9.72513880697079e-05,299.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.612548828125,0.0,0.0,7.18295996193774e-05,298.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.61260986328125,0.0,0.0,9.72513371380046e-05,298.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61151123046875,0.0,0.0,0.0004613170749507,284.5862731933594,294.1499938964844,288.8099975585937,283.36846923828125,291.04412841796875,289.0138244628906,284.7933044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.997141728717679e-09,0.0009840299608185,-0.0095240985974669,0.0,0.0,0.0,-0.0067943697795271,60.0,2.7250773906707764,-0.0,-6.60205827784921e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266640,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6126403808594,0.0,0.0,9.235221659764647e-05,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.61279296875,0.0,0.0,9.72513880697079e-05,299.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.612548828125,0.0,0.0,7.18295996193774e-05,298.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.61260986328125,0.0,0.0,9.72513371380046e-05,298.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61151123046875,0.0,0.0,0.0004613170749507,284.5862731933594,294.1499938964844,288.8099975585937,283.36846923828125,291.04412841796875,289.0138244628906,284.7933044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.997141728717679e-09,0.0009840299608185,-0.0095240985974669,0.0,0.0,0.0,-0.0067943697795271,60.0,2.7250773906707764,-0.0,-6.60205827784921e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266700,298.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6127624511719,0.0,0.0,9.23049883567728e-05,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6129150390625,0.0,0.0,9.720164962345734e-05,299.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6126708984375,0.0,0.0,7.179286330938339e-05,298.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6127319335937,0.0,0.0,9.720159869175404e-05,298.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6116638183594,0.0,0.0,0.0004610811301972,284.586669921875,294.1499938964844,288.7916564941406,283.3651123046875,291.0245056152344,288.9983215332031,284.7944641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835304226726,3.938271486703115e-09,0.0009835264645516,-0.0093698520213365,0.0,0.0,0.0,-0.0067651853896677,60.0,2.710547685623169,-0.0,-6.59530456914581e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266760,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6128845214844,0.0,0.0,9.22574836295098e-05,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.613037109375,0.0,0.0,9.715162741485984e-05,299.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61279296875,0.0,0.0,7.175591599661857e-05,298.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.61285400390625,0.0,0.0,9.715157648315652e-05,298.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6117858886719,0.0,0.0,0.0004608438757713,284.5870666503906,294.1499938964844,288.7733459472656,283.3617858886719,291.0049133300781,288.98291015625,284.7956237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983024132438,3.8790668455135355e-09,0.000983020174317,-0.0092147281393408,0.0,0.0,0.0,-0.0067358347587287,60.0,2.696028232574463,-0.0,-6.588515333305622e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266820,298.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6131286621094,0.0,0.0,9.216213220497592e-05,298.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61328125,0.0,0.0,9.705121192382649e-05,299.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6130676269531,0.0,0.0,7.16817521606572e-05,298.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6131286621094,0.0,0.0,9.70511609921232e-05,298.4560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.612060546875,0.0,0.0,0.0004603675624821,284.587890625,294.1499938964844,288.7366638183594,283.35546875,290.9657592773437,288.9523010253906,284.7979431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.76022102344109e-09,0.0009820039849728,-0.0089033348485827,0.0,0.0,0.0,-0.0066769178956747,60.0,2.6670241355896,-0.0,-6.574898492317517e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266880,298.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6131286621094,0.0,0.0,9.216213220497592e-05,298.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61328125,0.0,0.0,9.705121192382649e-05,299.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6130676269531,0.0,0.0,7.16817521606572e-05,298.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6131286621094,0.0,0.0,9.70511609921232e-05,298.4560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.612060546875,0.0,0.0,0.0004603675624821,284.587890625,294.1499938964844,288.7366638183594,283.35546875,290.9657592773437,288.9523010253906,284.7979431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.76022102344109e-09,0.0009820039849728,-0.0089033348485827,0.0,0.0,0.0,-0.0066769178956747,60.0,2.6670241355896,-0.0,-6.574898492317517e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266940,298.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6134338378906,0.0,0.0,9.206671529682352e-05,298.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.61358642578125,0.0,0.0,9.695073822513224e-05,299.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6133728027344,0.0,0.0,7.160753739299253e-05,298.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6134338378906,0.0,0.0,9.695068001747131e-05,298.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.61236572265625,0.0,0.0,0.0004598909581545,284.5887451171875,294.1499938964844,288.70001220703125,283.34942626953125,290.9266967773437,288.9220275878906,284.8002319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.641299262113762e-09,0.0009809869807213,-0.0085917394608259,0.0,0.0,0.0,-0.0066179628483951,60.0,2.638078212738037,-0.0,-6.561285914585825e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267000,298.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6134338378906,0.0,0.0,9.206671529682352e-05,298.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.61358642578125,0.0,0.0,9.695073822513224e-05,299.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6133728027344,0.0,0.0,7.160753739299253e-05,298.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6134338378906,0.0,0.0,9.695068001747131e-05,298.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.61236572265625,0.0,0.0,0.0004598909581545,284.5887451171875,294.1499938964844,288.70001220703125,283.34942626953125,290.9266967773437,288.9220275878906,284.8002319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.641299262113762e-09,0.0009809869807213,-0.0085917394608259,0.0,0.0,0.0,-0.0066179628483951,60.0,2.638078212738037,-0.0,-6.561285914585825e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267060,298.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6137390136719,0.0,0.0,9.197176404995844e-05,298.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6138916015625,0.0,0.0,9.685075201559812e-05,299.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6136779785156,0.0,0.0,7.153368642320856e-05,298.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6137390136719,0.0,0.0,9.68506938079372e-05,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6127014160156,0.0,0.0,0.0004594166821334,284.5896301269531,294.1499938964844,288.663330078125,283.3437194824219,290.8877258300781,288.89208984375,284.802490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.5229608119635714e-09,0.000979975098744,-0.0082816695794463,0.0,0.0,0.0,-0.0065592974424362,60.0,2.6092050075531006,-0.0,-6.547755049268744e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267120,298.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6137390136719,0.0,0.0,9.197176404995844e-05,298.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6138916015625,0.0,0.0,9.685075201559812e-05,299.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6136779785156,0.0,0.0,7.153368642320856e-05,298.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6137390136719,0.0,0.0,9.68506938079372e-05,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6127014160156,0.0,0.0,0.0004594166821334,284.5896301269531,294.1499938964844,288.663330078125,283.3437194824219,290.8877258300781,288.89208984375,284.802490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.5229608119635714e-09,0.000979975098744,-0.0082816695794463,0.0,0.0,0.0,-0.0065592974424362,60.0,2.6092050075531006,-0.0,-6.547755049268744e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267180,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6141052246094,0.0,0.0,9.187783871311694e-05,298.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6142272949219,0.0,0.0,9.675184264779092e-05,299.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6140441894531,0.0,0.0,7.146063580876216e-05,298.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.61407470703125,0.0,0.0,9.67517917160876e-05,298.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6130676269531,0.0,0.0,0.0004589475283864,284.5905456542969,294.1499938964844,288.6266784667969,283.3382568359375,290.84881591796875,288.86248779296875,284.8047180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.405899784425514e-09,0.0009789740433916,-0.0079749459400773,0.0,0.0,0.0,-0.0065012648701667,60.0,2.5804224014282227,-0.0,-6.534383345524476e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267240,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6141052246094,0.0,0.0,9.187783871311694e-05,298.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6142272949219,0.0,0.0,9.675184264779092e-05,299.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6140441894531,0.0,0.0,7.146063580876216e-05,298.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.61407470703125,0.0,0.0,9.67517917160876e-05,298.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6130676269531,0.0,0.0,0.0004589475283864,284.5905456542969,294.1499938964844,288.6266784667969,283.3382568359375,290.84881591796875,288.86248779296875,284.8047180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.405899784425514e-09,0.0009789740433916,-0.0079749459400773,0.0,0.0,0.0,-0.0065012648701667,60.0,2.5804224014282227,-0.0,-6.534383345524476e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267300,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6142883300781,0.0,0.0,9.183135261991993e-05,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6144104003906,0.0,0.0,9.670289000496268e-05,299.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6142272949219,0.0,0.0,7.142448157537729e-05,298.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6142578125,0.0,0.0,9.670283907325938e-05,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6132507324219,0.0,0.0,0.0004587153380271,284.59100341796875,294.1499938964844,288.6083374023437,283.33563232421875,290.82940673828125,288.84783935546875,284.8058166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784819558262,3.3479639061084754e-09,0.0009784786961972,-0.0078231403604149,0.0,0.0,0.0,-0.0064725438132882,60.0,2.566067934036255,-0.0,-6.527771034825491e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267360,298.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6144714355469,0.0,0.0,9.178536129184069e-05,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6145935058594,0.0,0.0,9.665446123108268e-05,299.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6144104003906,0.0,0.0,7.138870569178835e-05,298.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.61444091796875,0.0,0.0,9.665441029937938e-05,298.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6134338378906,0.0,0.0,0.0004584856214933,284.5914611816406,294.1499938964844,288.5899963378906,283.33306884765625,290.8099975585937,288.8332824707031,284.8069152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977991730906,3.290644201570103e-09,0.000977988471277,-0.007672949694097,0.0,0.0,0.0,-0.0064441277645528,60.0,2.551741123199463,-0.0,-6.521231910028291e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267420,298.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6148681640625,0.0,0.0,9.169510303763671e-05,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.614990234375,0.0,0.0,9.6559408120811e-05,299.0520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.61480712890625,0.0,0.0,7.131849997676909e-05,298.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6148376464844,0.0,0.0,9.655935718910769e-05,298.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.61383056640625,0.0,0.0,0.0004580347449518,284.5924072265625,294.1499938964844,288.5533447265625,283.328125,290.771240234375,288.8044738769531,284.8091125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770296746864,3.178145302484836e-09,0.0009770264150574,-0.007378174457699,0.0,0.0,0.0,-0.0063883569091558,60.0,2.523183584213257,-0.0,-6.508407324190557e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267480,298.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6148681640625,0.0,0.0,9.169510303763671e-05,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.614990234375,0.0,0.0,9.6559408120811e-05,299.0520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.61480712890625,0.0,0.0,7.131849997676909e-05,298.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6148376464844,0.0,0.0,9.655935718910769e-05,298.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.61383056640625,0.0,0.0,0.0004580347449518,284.5924072265625,294.1499938964844,288.5533447265625,283.328125,290.771240234375,288.8044738769531,284.8091125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770296746864,3.178145302484836e-09,0.0009770264150574,-0.007378174457699,0.0,0.0,0.0,-0.0063883569091558,60.0,2.523183584213257,-0.0,-6.508407324190557e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267540,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6152648925781,0.0,0.0,9.16070130188018e-05,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61541748046875,0.0,0.0,9.646663966123016e-05,299.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6152038574219,0.0,0.0,7.124998228391632e-05,298.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6152648925781,0.0,0.0,9.646659600548446e-05,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6142578125,0.0,0.0,0.0004575947241391,284.5933837890625,294.1499938964844,288.51666259765625,283.32342529296875,290.7325744628906,288.77606201171875,284.811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760906687006,3.068353127133605e-09,0.0009760875836946,-0.0070904903113842,0.0,0.0,0.0,-0.0063339280895888,60.0,2.494743585586548,-0.0,-6.495903903669388e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267600,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6152648925781,0.0,0.0,9.16070130188018e-05,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61541748046875,0.0,0.0,9.646663966123016e-05,299.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6152038574219,0.0,0.0,7.124998228391632e-05,298.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6152648925781,0.0,0.0,9.646659600548446e-05,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6142578125,0.0,0.0,0.0004575947241391,284.5933837890625,294.1499938964844,288.51666259765625,283.32342529296875,290.7325744628906,288.77606201171875,284.811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760906687006,3.068353127133605e-09,0.0009760875836946,-0.0070904903113842,0.0,0.0,0.0,-0.0063339280895888,60.0,2.494743585586548,-0.0,-6.495903903669388e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267660,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.61572265625,0.0,0.0,9.152201528195292e-05,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6158447265625,0.0,0.0,9.637713810661808e-05,299.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6156616210937,0.0,0.0,7.118387293303385e-05,298.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6156921386719,0.0,0.0,9.637708717491478e-05,298.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6147155761719,0.0,0.0,0.0004571701574604,284.5943908691406,294.1499938964844,288.4800109863281,283.31890869140625,290.6939697265625,288.7480163574219,284.8134460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751846664585,2.962417422480712e-09,0.0009751816978678,-0.0068129091523587,0.0,0.0,0.0,-0.0062814108096063,60.0,2.466442346572876,-0.0,-6.483850256699952e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267720,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.61572265625,0.0,0.0,9.152201528195292e-05,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6158447265625,0.0,0.0,9.637713810661808e-05,299.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6156616210937,0.0,0.0,7.118387293303385e-05,298.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6156921386719,0.0,0.0,9.637708717491478e-05,298.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6147155761719,0.0,0.0,0.0004571701574604,284.5943908691406,294.1499938964844,288.4800109863281,283.31890869140625,290.6939697265625,288.7480163574219,284.8134460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751846664585,2.962417422480712e-09,0.0009751816978678,-0.0068129091523587,0.0,0.0,0.0,-0.0062814108096063,60.0,2.466442346572876,-0.0,-6.483850256699952e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267780,298.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6161804199219,0.0,0.0,9.144024079432712e-05,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6163024902344,0.0,0.0,9.629102714825422e-05,299.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6161193847656,0.0,0.0,7.112027378752828e-05,298.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6161499023437,0.0,0.0,9.629097621655092e-05,298.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6152038574219,0.0,0.0,0.0004567617143038,284.5954284667969,294.1499938964844,288.4433288574219,283.3145751953125,290.6554260253906,288.7203674316406,284.8155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743130649439,2.8605018353999867e-09,0.0009743101545609,-0.0065458603203296,0.0,0.0,0.0,-0.0062308865599334,60.0,2.4382903575897217,-0.0,-6.472264857393385e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267840,298.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6161804199219,0.0,0.0,9.144024079432712e-05,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6163024902344,0.0,0.0,9.629102714825422e-05,299.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6161193847656,0.0,0.0,7.112027378752828e-05,298.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6161499023437,0.0,0.0,9.629097621655092e-05,298.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6152038574219,0.0,0.0,0.0004567617143038,284.5954284667969,294.1499938964844,288.4433288574219,283.3145751953125,290.6554260253906,288.7203674316406,284.8155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743130649439,2.8605018353999867e-09,0.0009743101545609,-0.0065458603203296,0.0,0.0,0.0,-0.0062308865599334,60.0,2.4382903575897217,-0.0,-6.472264857393385e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267900,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6164245605469,0.0,0.0,9.140066686086357e-05,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6165466308594,0.0,0.0,9.624935046304016e-05,299.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6163635253906,0.0,0.0,7.108948921086267e-05,298.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.61639404296875,0.0,0.0,9.624929953133687e-05,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6154479980469,0.0,0.0,0.0004565640410874,284.595947265625,294.1499938964844,288.42498779296875,283.3124694824219,290.6361999511719,288.7066650390625,284.8166198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738911758176,2.811175292549705e-09,0.0009738883818499,-0.0064166099764406,0.0,0.0,0.0,-0.0062064337544143,60.0,2.42426872253418,-0.0,-6.46666151737918e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
