time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12267960,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6166687011719,0.0,0.0,9.136219159699976e-05,298.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6167907714844,0.0,0.0,9.62088379310444e-05,299.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6166076660156,0.0,0.0,7.105957047315314e-05,298.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6166381835937,0.0,0.0,9.62087869993411e-05,298.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6156921386719,0.0,0.0,0.0004563718684948,284.5964660644531,294.1499938964844,288.4066772460937,283.3104248046875,290.6169738769531,288.6930847167969,284.8176574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734811028465,2.7632236498931206e-09,0.0009734783088788,-0.0062909619882702,0.0,0.0,0.0,-0.0061826617456972,60.0,2.4102909564971924,-0.0,-6.46121662839505e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268020,298.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6171569824219,0.0,0.0,9.128819510806352e-05,298.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6172790527344,0.0,0.0,9.61309124249965e-05,299.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6170959472656,0.0,0.0,7.100201037246734e-05,298.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6171569824219,0.0,0.0,9.61308687692508e-05,298.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6162109375,0.0,0.0,0.000456002249848,284.5975341796875,294.1499938964844,288.3699951171875,283.3064270019531,290.5785522460937,288.6661376953125,284.8197326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726922726258,2.67099298234541e-09,0.0009726895950734,-0.0060492879711091,0.0,0.0,0.0,-0.0061369389295578,60.0,2.3824455738067627,-0.0,-6.450750333897305e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268080,298.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6171569824219,0.0,0.0,9.128819510806352e-05,298.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6172790527344,0.0,0.0,9.61309124249965e-05,299.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6170959472656,0.0,0.0,7.100201037246734e-05,298.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6171569824219,0.0,0.0,9.61308687692508e-05,298.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6162109375,0.0,0.0,0.000456002249848,284.5975341796875,294.1499938964844,288.3699951171875,283.3064270019531,290.5785522460937,288.6661376953125,284.8197326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726922726258,2.67099298234541e-09,0.0009726895950734,-0.0060492879711091,0.0,0.0,0.0,-0.0061369389295578,60.0,2.3824455738067627,-0.0,-6.450750333897305e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268140,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.61767578125,0.0,0.0,9.121878974838182e-05,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6178283691406,0.0,0.0,9.605782543076202e-05,299.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6176452636719,0.0,0.0,7.094803004292771e-05,298.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61767578125,0.0,0.0,9.605778177501634e-05,298.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6167297363281,0.0,0.0,0.0004556555941235,284.5986022949219,294.1499938964844,288.3333435058594,283.30255126953125,290.54022216796875,288.6395568847656,284.8218078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719524532556,2.5844901774263462e-09,0.0009719498921185,-0.0058226222172379,0.0,0.0,0.0,-0.006094055250287,60.0,2.3547730445861816,-0.0,-6.440941291430137e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268200,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.61767578125,0.0,0.0,9.121878974838182e-05,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6178283691406,0.0,0.0,9.605782543076202e-05,299.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6176452636719,0.0,0.0,7.094803004292771e-05,298.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61767578125,0.0,0.0,9.605778177501634e-05,298.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6167297363281,0.0,0.0,0.0004556555941235,284.5986022949219,294.1499938964844,288.3333435058594,283.30255126953125,290.54022216796875,288.6395568847656,284.8218078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719524532556,2.5844901774263462e-09,0.0009719498921185,-0.0058226222172379,0.0,0.0,0.0,-0.006094055250287,60.0,2.3547730445861816,-0.0,-6.440941291430137e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268260,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.61822509765625,0.0,0.0,9.11540919332765e-05,298.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6183776855469,0.0,0.0,9.59896933636628e-05,299.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6181640625,0.0,0.0,7.089770952006802e-05,298.29937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61822509765625,0.0,0.0,9.598964970791712e-05,298.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6173095703125,0.0,0.0,0.0004553323960863,284.5997314453125,294.1499938964844,288.2966613769531,283.2987976074219,290.5019226074219,288.6132202148437,284.8238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712626924738,2.503841356471525e-09,0.0009712601895444,-0.0056112953461706,0.0,0.0,0.0,-0.0060540740378201,60.0,2.3272650241851807,-0.0,-6.431803001305525e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268320,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.61822509765625,0.0,0.0,9.11540919332765e-05,298.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6183776855469,0.0,0.0,9.59896933636628e-05,299.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6181640625,0.0,0.0,7.089770952006802e-05,298.29937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61822509765625,0.0,0.0,9.598964970791712e-05,298.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6173095703125,0.0,0.0,0.0004553323960863,284.5997314453125,294.1499938964844,288.2966613769531,283.2987976074219,290.5019226074219,288.6132202148437,284.8238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712626924738,2.503841356471525e-09,0.0009712601895444,-0.0056112953461706,0.0,0.0,0.0,-0.0060540740378201,60.0,2.3272650241851807,-0.0,-6.431803001305525e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268380,298.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6188049316406,0.0,0.0,9.109520760830492e-05,298.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6189270019531,0.0,0.0,9.592768037691712e-05,299.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6187438964844,0.0,0.0,7.085190736688673e-05,298.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6188049316406,0.0,0.0,9.592763672117144e-05,298.4466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6178894042969,0.0,0.0,0.0004550382727757,284.6008605957031,294.1499938964844,288.260009765625,283.2951354980469,290.46368408203125,288.5871887207031,284.82586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706349810585,2.4304420698229023e-09,0.0009706325363367,-0.0054189637303352,0.0,0.0,0.0,-0.0060176867991685,60.0,2.299954891204834,-0.0,-6.423491782925339e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268440,298.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6188049316406,0.0,0.0,9.109520760830492e-05,298.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6189270019531,0.0,0.0,9.592768037691712e-05,299.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6187438964844,0.0,0.0,7.085190736688673e-05,298.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6188049316406,0.0,0.0,9.592763672117144e-05,298.4466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6178894042969,0.0,0.0,0.0004550382727757,284.6008605957031,294.1499938964844,288.260009765625,283.2951354980469,290.46368408203125,288.5871887207031,284.82586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706349810585,2.4304420698229023e-09,0.0009706325363367,-0.0054189637303352,0.0,0.0,0.0,-0.0060176867991685,60.0,2.299954891204834,-0.0,-6.423491782925339e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268500,298.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6191101074219,0.0,0.0,9.106757352128624e-05,298.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6192321777344,0.0,0.0,9.5898583822418e-05,299.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6190490722656,0.0,0.0,7.083041418809444e-05,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6190795898437,0.0,0.0,9.589854016667232e-05,298.4462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6181945800781,0.0,0.0,0.0004549002624116,284.6014099121094,294.1499938964844,288.2416687011719,283.2933654785156,290.444580078125,288.57421875,284.8268737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703403338789,2.395998288662326e-09,0.0009703379473648,-0.0053287083283066,0.0,0.0,0.0,-0.006000610999763,60.0,2.286362409591675,-0.0,-6.419593745476959e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268560,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.619384765625,0.0,0.0,9.104149648919702e-05,298.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6195068359375,0.0,0.0,9.587112435838208e-05,299.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61932373046875,0.0,0.0,7.08101288182661e-05,298.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.619384765625,0.0,0.0,9.58710807026364e-05,298.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.61846923828125,0.0,0.0,0.0004547699936665,284.6019897460937,294.1499938964844,288.22332763671875,283.29156494140625,290.42547607421875,288.5613098144531,284.8278503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700623340904,2.363491846679721e-09,0.000970060005784,-0.0052435300312936,0.0,0.0,0.0,-0.0059844963252544,60.0,2.2728147506713867,-0.0,-6.415915976276665e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268620,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6197204589844,0.0,0.0,9.101422620005906e-05,298.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6198425292969,0.0,0.0,9.58424061536789e-05,299.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.61968994140625,0.0,0.0,7.078891940182075e-05,298.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6197204589844,0.0,0.0,9.58423624979332e-05,298.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.61883544921875,0.0,0.0,0.00045463378774,284.6026306152344,294.1499938964844,288.2027893066406,283.28961181640625,290.40411376953125,288.5469055175781,284.8289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697715868242,2.3294950413088604e-09,0.0009697692585177,-0.0051544457674026,0.0,0.0,0.0,-0.0059676426462829,60.0,2.2577004432678223,-0.0,-6.412070518990731e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268680,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6199951171875,0.0,0.0,9.099437738768756e-05,298.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6201171875,0.0,0.0,9.582150232745336e-05,299.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.61993408203125,0.0,0.0,7.077347981976345e-05,298.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6199951171875,0.0,0.0,9.582145867170766e-05,298.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6191101074219,0.0,0.0,0.0004545346309896,284.6031494140625,294.1499938964844,288.1866760253906,283.2880554199219,290.3873291015625,288.5355834960937,284.829833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695600019767,2.3047528330266687e-09,0.0009695576736703,-0.005089612212032,0.0,0.0,0.0,-0.0059553766623139,60.0,2.2458655834198,-0.0,-6.409272401697308e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268740,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6206359863281,0.0,0.0,9.09542286535725e-05,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6207580566406,0.0,0.0,9.577922173775733e-05,299.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6205749511719,0.0,0.0,7.074225140968338e-05,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62060546875,0.0,0.0,9.577917808201164e-05,298.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6197509765625,0.0,0.0,0.0004543341055978,284.6043395996094,294.1499938964844,288.1499938964844,283.2846069335937,290.3492431640625,288.5099182128906,284.831787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691318264231,2.2546948752477647e-09,0.0009691296145319,-0.0049584424123167,0.0,0.0,0.0,-0.0059305606409907,60.0,2.2191081047058105,-0.0,-6.403613639349717e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268800,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6206359863281,0.0,0.0,9.09542286535725e-05,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6207580566406,0.0,0.0,9.577922173775733e-05,299.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6205749511719,0.0,0.0,7.074225140968338e-05,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62060546875,0.0,0.0,9.577917808201164e-05,298.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6197509765625,0.0,0.0,0.0004543341055978,284.6043395996094,294.1499938964844,288.1499938964844,283.2846069335937,290.3492431640625,288.5099182128906,284.831787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691318264231,2.2546948752477647e-09,0.0009691296145319,-0.0049584424123167,0.0,0.0,0.0,-0.0059305606409907,60.0,2.2191081047058105,-0.0,-6.403613639349717e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268860,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.62127685546875,0.0,0.0,9.0927496785298e-05,298.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62139892578125,0.0,0.0,9.575107833370566e-05,299.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6212158203125,0.0,0.0,7.072146399877965e-05,298.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62127685546875,0.0,0.0,9.575103467795998e-05,298.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6203918457031,0.0,0.0,0.0004542005772236,284.60552978515625,294.1499938964844,288.1101989746094,283.2789306640625,290.3111267089844,288.4840087890625,284.833740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688467252999,2.221360206888789e-09,0.0009688445134088,-0.004871092736721,0.0,0.0,0.0,-0.0059140347875654,60.0,2.191567897796631,-0.0,-6.39984705230745e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268920,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.62127685546875,0.0,0.0,9.0927496785298e-05,298.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62139892578125,0.0,0.0,9.575107833370566e-05,299.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6212158203125,0.0,0.0,7.072146399877965e-05,298.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62127685546875,0.0,0.0,9.575103467795998e-05,298.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6203918457031,0.0,0.0,0.0004542005772236,284.60552978515625,294.1499938964844,288.1101989746094,283.2789306640625,290.3111267089844,288.4840087890625,284.833740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688467252999,2.221360206888789e-09,0.0009688445134088,-0.004871092736721,0.0,0.0,0.0,-0.0059140347875654,60.0,2.191567897796631,-0.0,-6.39984705230745e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268980,298.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6219482421875,0.0,0.0,9.091904212255032e-05,298.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6220703125,0.0,0.0,9.57421725615859e-05,299.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.62188720703125,0.0,0.0,7.071488653309643e-05,298.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6219177246094,0.0,0.0,9.574213618179785e-05,298.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6210632324219,0.0,0.0,0.0004541583766695,284.60675048828125,294.1499938964844,288.064453125,283.2690124511719,290.27294921875,288.45721435546875,284.8356628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687563288025,2.2107957686756663e-09,0.0009687541169114,-0.0048434101045131,0.0,0.0,0.0,-0.0059087974950671,60.0,2.161494493484497,-0.0,-6.398653340511373e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269040,298.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6219482421875,0.0,0.0,9.091904212255032e-05,298.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6220703125,0.0,0.0,9.57421725615859e-05,299.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.62188720703125,0.0,0.0,7.071488653309643e-05,298.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6219177246094,0.0,0.0,9.574213618179785e-05,298.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6210632324219,0.0,0.0,0.0004541583766695,284.60675048828125,294.1499938964844,288.064453125,283.2690124511719,290.27294921875,288.45721435546875,284.8356628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687563288025,2.2107957686756663e-09,0.0009687541169114,-0.0048434101045131,0.0,0.0,0.0,-0.0059087974950671,60.0,2.161494493484497,-0.0,-6.398653340511373e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269100,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6222839355469,0.0,0.0,9.092161053558812e-05,298.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6224060058594,0.0,0.0,9.574487194186077e-05,299.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6222229003906,0.0,0.0,7.071688014548272e-05,298.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6222839355469,0.0,0.0,9.574482828611508e-05,298.4411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6214294433594,0.0,0.0,0.0004541711823549,284.6073608398437,294.1499938964844,288.0395202636719,283.2625732421875,290.2537841796875,288.4432678222656,284.83660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687834535725,2.213971672659909e-09,0.0009687811834737,-0.0048517324030399,0.0,0.0,0.0,-0.0059103714302182,60.0,2.1452577114105225,-0.0,-6.399012164592932e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269160,298.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.62261962890625,0.0,0.0,9.092849359149112e-05,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62274169921875,0.0,0.0,9.57521260716021e-05,299.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6225891113281,0.0,0.0,7.072223525028676e-05,298.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62261962890625,0.0,0.0,9.575208241585642e-05,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.62176513671875,0.0,0.0,0.0004542055830825,284.6080017089844,294.1499938964844,288.0133056640625,283.2552185058594,290.23455810546875,288.4288635253906,284.8375549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688566206023,2.222531714224374e-09,0.0009688544087111,-0.0048741628415882,0.0,0.0,0.0,-0.0059146150015294,60.0,2.128253936767578,-0.0,-6.399979213256303e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269220,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6233215332031,0.0,0.0,9.095524728763849e-05,298.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6234436035156,0.0,0.0,9.578029857948422e-05,299.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.623291015625,0.0,0.0,7.074304448906332e-05,298.2802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6233215332031,0.0,0.0,9.578026219969615e-05,298.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6224975585937,0.0,0.0,0.0004543392569757,284.6092529296875,294.1499938964844,287.9572448730469,283.2378234863281,290.1959228515625,288.3984069824219,284.83941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691414306871,2.255837294740104e-09,0.0009691391605883,-0.0049614356830716,0.0,0.0,0.0,-0.0059311259537935,60.0,2.0921318531036377,-0.0,-6.403742958127624e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269280,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6233215332031,0.0,0.0,9.095524728763849e-05,298.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6234436035156,0.0,0.0,9.578029857948422e-05,299.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.623291015625,0.0,0.0,7.074304448906332e-05,298.2802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6233215332031,0.0,0.0,9.578026219969615e-05,298.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6224975585937,0.0,0.0,0.0004543392569757,284.6092529296875,294.1499938964844,287.9572448730469,283.2378234863281,290.1959228515625,288.3984069824219,284.83941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691414306871,2.255837294740104e-09,0.0009691391605883,-0.0049614356830716,0.0,0.0,0.0,-0.0059311259537935,60.0,2.0921318531036377,-0.0,-6.403742958127624e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269340,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6240539550781,0.0,0.0,9.099858289118856e-05,298.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6241760253906,0.0,0.0,9.582593338564038e-05,299.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6239929199219,0.0,0.0,7.077674672473222e-05,298.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6240539550781,0.0,0.0,9.58258897298947e-05,298.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.62322998046875,0.0,0.0,0.0004545557312667,284.61053466796875,294.1499938964844,287.8967590332031,283.2172241210937,290.1568603515625,288.3648986816406,284.8412780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696027846075,2.309791691246232e-09,0.0009696005145087,-0.0051028165034949,0.0,0.0,0.0,-0.0059578730724751,60.0,2.053051710128784,-0.0,-6.40984225697139e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269400,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6240539550781,0.0,0.0,9.099858289118856e-05,298.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6241760253906,0.0,0.0,9.582593338564038e-05,299.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6239929199219,0.0,0.0,7.077674672473222e-05,298.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6240539550781,0.0,0.0,9.58258897298947e-05,298.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.62322998046875,0.0,0.0,0.0004545557312667,284.61053466796875,294.1499938964844,287.8967590332031,283.2172241210937,290.1568603515625,288.3648986816406,284.8412780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696027846075,2.309791691246232e-09,0.0009696005145087,-0.0051028165034949,0.0,0.0,0.0,-0.0059578730724751,60.0,2.053051710128784,-0.0,-6.40984225697139e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269460,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6247863769531,0.0,0.0,9.105864592129365e-05,298.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6249084472656,0.0,0.0,9.588917600922288e-05,298.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.624755859375,0.0,0.0,7.082345837261528e-05,298.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6247863769531,0.0,0.0,9.58891396294348e-05,298.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6239624023437,0.0,0.0,0.0004548557626549,284.61181640625,294.1499938964844,287.8323974609375,283.1937255859375,290.1174011230469,288.32781982421875,284.8431091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702424285933,2.3845889707274637e-09,0.0009702400420792,-0.0052988128736615,0.0,0.0,0.0,-0.0059949532151222,60.0,2.011629104614258,-0.0,-6.418302689326083e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269520,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6247863769531,0.0,0.0,9.105864592129365e-05,298.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6249084472656,0.0,0.0,9.588917600922288e-05,298.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.624755859375,0.0,0.0,7.082345837261528e-05,298.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6247863769531,0.0,0.0,9.58891396294348e-05,298.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6239624023437,0.0,0.0,0.0004548557626549,284.61181640625,294.1499938964844,287.8323974609375,283.1937255859375,290.1174011230469,288.32781982421875,284.8431091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702424285933,2.3845889707274637e-09,0.0009702400420792,-0.0052988128736615,0.0,0.0,0.0,-0.0059949532151222,60.0,2.011629104614258,-0.0,-6.418302689326083e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269580,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.62554931640625,0.0,0.0,9.11353636183776e-05,298.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.62567138671875,0.0,0.0,9.596996824257076e-05,298.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6255187988281,0.0,0.0,7.088313577696681e-05,298.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62554931640625,0.0,0.0,9.596993186278267e-05,298.43524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.624755859375,0.0,0.0,0.0004552390018943,284.6131286621094,294.1499938964844,287.7646484375,283.16766357421875,290.0774230957031,288.2865905761719,284.84490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710596059449,2.480144312144716e-09,0.0009710571030154,-0.0055492012761533,0.0,0.0,0.0,-0.0060423240065574,60.0,1.9681129455566408,-0.0,-6.429119281392559e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269640,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.62554931640625,0.0,0.0,9.11353636183776e-05,298.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.62567138671875,0.0,0.0,9.596996824257076e-05,298.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6255187988281,0.0,0.0,7.088313577696681e-05,298.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62554931640625,0.0,0.0,9.596993186278267e-05,298.43524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.624755859375,0.0,0.0,0.0004552390018943,284.6131286621094,294.1499938964844,287.7646484375,283.16766357421875,290.0774230957031,288.2865905761719,284.84490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710596059449,2.480144312144716e-09,0.0009710571030154,-0.0055492012761533,0.0,0.0,0.0,-0.0060423240065574,60.0,1.9681129455566408,-0.0,-6.429119281392559e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269700,298.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6259460449219,0.0,0.0,9.117931040236726e-05,298.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6260681152344,0.0,0.0,9.601624333299696e-05,298.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6259155273437,0.0,0.0,7.091731094988063e-05,298.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6259460449219,0.0,0.0,9.60162069532089e-05,298.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6251525878906,0.0,0.0,0.0004554585320875,284.61376953125,294.1499938964844,287.72967529296875,283.1537780761719,290.0572509765625,288.26434326171875,284.8458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715276537463,2.534877641124922e-09,0.0009715251508168,-0.0056926212273538,0.0,0.0,0.0,-0.0060694576241075,60.0,1.9457062482833865,-0.0,-6.435319477304803e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269760,298.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6263427734375,0.0,0.0,9.12281102500856e-05,298.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.62646484375,0.0,0.0,9.606763342162594e-05,298.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62628173828125,0.0,0.0,7.095526962075382e-05,298.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6263427734375,0.0,0.0,9.606759704183788e-05,298.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.62554931640625,0.0,0.0,0.0004557023057714,284.61444091796875,294.1499938964844,287.6940612792969,283.139404296875,290.03692626953125,288.2407531738281,284.8467102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720474481582,2.5956607974109147e-09,0.0009720448870211,-0.0058518936857581,0.0,0.0,0.0,-0.0060995905660092,60.0,1.9228434562683103,-0.0,-6.44220747858526e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269820,298.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6268615722656,0.0,0.0,9.129648969974367e-05,298.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.626953125,0.0,0.0,9.61396362981759e-05,298.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6268005371094,0.0,0.0,7.100844959495589e-05,298.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6268310546875,0.0,0.0,9.613959991838784e-05,298.432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62603759765625,0.0,0.0,0.0004560438683256,284.61529541015625,294.1499938964844,287.6476135253906,283.1203308105469,290.0107421875,288.20880126953125,284.84783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727758588269,2.6808320008342434e-09,0.0009727731812745,-0.0060750702396035,0.0,0.0,0.0,-0.0061418134719133,60.0,1.8930760622024536,-0.0,-6.451866596535183e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269880,298.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.62713623046875,0.0,0.0,9.133781713899224e-05,298.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.62725830078125,0.0,0.0,9.618315380066632e-05,298.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6271057128906,0.0,0.0,7.104059477569535e-05,298.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.62713623046875,0.0,0.0,9.618311742087826e-05,298.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6263427734375,0.0,0.0,0.000456250301795,284.61578369140625,294.1499938964844,287.62109375,283.1093139648437,289.99591064453125,288.1899719238281,284.8484802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732160833664,2.732306603192569e-09,0.0009732133476063,-0.0062099499627947,0.0,0.0,0.0,-0.0061673317104578,60.0,1.876112461090088,-0.0,-6.457707257823131e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269940,298.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6279602050781,0.0,0.0,9.146365482592957e-05,298.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6280822753906,0.0,0.0,9.631567081669344e-05,298.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6278991699219,0.0,0.0,7.113846368156374e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6279602050781,0.0,0.0,9.631562716094776e-05,298.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6271667480469,0.0,0.0,0.0004568789154291,284.6171569824219,294.1499938964844,287.5462951660156,283.07769775390625,289.9542236328125,288.1334228515625,284.8502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745565475896,2.8890549952365063e-09,0.0009745536954142,-0.0066206785850226,0.0,0.0,0.0,-0.0062450384721159,60.0,1.828113079071045,-0.0,-6.4755099060676e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270000,298.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6279602050781,0.0,0.0,9.146365482592957e-05,298.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6280822753906,0.0,0.0,9.631567081669344e-05,298.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6278991699219,0.0,0.0,7.113846368156374e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6279602050781,0.0,0.0,9.631562716094776e-05,298.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6271667480469,0.0,0.0,0.0004568789154291,284.6171569824219,294.1499938964844,287.5462951660156,283.07769775390625,289.9542236328125,288.1334228515625,284.8502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745565475896,2.8890549952365063e-09,0.0009745536954142,-0.0066206785850226,0.0,0.0,0.0,-0.0062450384721159,60.0,1.828113079071045,-0.0,-6.4755099060676e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270060,298.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6287841796875,0.0,0.0,9.160467743640766e-05,298.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.62890625,0.0,0.0,9.646417311159894e-05,298.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6287536621094,0.0,0.0,7.124814874259755e-05,298.2445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6287841796875,0.0,0.0,9.646413673181088e-05,298.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6280212402344,0.0,0.0,0.0004575833736453,284.6185302734375,294.1499938964844,287.4701538085937,283.04498291015625,289.91192626953125,288.0706787109375,284.8519592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760588873177,3.06472491828913e-09,0.0009760558605194,-0.0070809847675263,0.0,0.0,0.0,-0.006332125980407,60.0,1.779211163520813,-0.0,-6.495490367797174e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270120,298.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6287841796875,0.0,0.0,9.160467743640766e-05,298.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.62890625,0.0,0.0,9.646417311159894e-05,298.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6287536621094,0.0,0.0,7.124814874259755e-05,298.2445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6287841796875,0.0,0.0,9.646413673181088e-05,298.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6280212402344,0.0,0.0,0.0004575833736453,284.6185302734375,294.1499938964844,287.4701538085937,283.04498291015625,289.91192626953125,288.0706787109375,284.8519592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760588873177,3.06472491828913e-09,0.0009760558605194,-0.0070809847675263,0.0,0.0,0.0,-0.006332125980407,60.0,1.779211163520813,-0.0,-6.495490367797174e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270180,298.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.629638671875,0.0,0.0,9.175969171337783e-05,298.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6297607421875,0.0,0.0,9.662740922067314e-05,298.9769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6296081542969,0.0,0.0,7.136871863622218e-05,298.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.629638671875,0.0,0.0,9.662737284088509e-05,298.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6288757324219,0.0,0.0,0.0004583577101584,284.6199035644531,294.1499938964844,287.3931884765625,283.0114440917969,289.8689270019531,288.0014038085937,284.8536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777102386578,3.257823566471529e-09,0.0009777069790288,-0.0075869522988796,0.0,0.0,0.0,-0.0064278529025614,60.0,1.7297041416168213,-0.0,-6.517489481439044e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270240,298.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.629638671875,0.0,0.0,9.175969171337783e-05,298.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6297607421875,0.0,0.0,9.662740922067314e-05,298.9769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6296081542969,0.0,0.0,7.136871863622218e-05,298.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.629638671875,0.0,0.0,9.662737284088509e-05,298.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6288757324219,0.0,0.0,0.0004583577101584,284.6199035644531,294.1499938964844,287.3931884765625,283.0114440917969,289.8689270019531,288.0014038085937,284.8536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777102386578,3.257823566471529e-09,0.0009777069790288,-0.0075869522988796,0.0,0.0,0.0,-0.0064278529025614,60.0,1.7297041416168213,-0.0,-6.517489481439044e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
